minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
98295,-0.042387925,333.21713,296.18503,-0.042387925,333.21713,0.0,0.0,294.23825,275.52002,334.51822,-8.51517e-05,333.35782,333.28915,6.818295e-19,-2.4973942e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5897700.0,-13709.373312436579,-6592.799,-6592.799,0.0,0.0,0.0,-13185.598,0.0,0.0,-0.021759033
98310,-0.04238795,333.0863,297.5022,-0.04238795,333.0863,0.0,0.0,294.17117,275.65714,330.6591,-8.515176e-05,333.3458,333.28595,-6.6342005e-20,1.2285186e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,5898600.0,-11858.144199473176,-6335.0166,-6335.0166,0.0,0.0,0.0,-12670.033,0.0,0.0,-0.08883667
98325,-0.042387996,332.9404,300.5487,-0.042387996,332.9404,0.0,0.0,294.10516,275.79065,321.26678,-8.5151856e-05,333.3301,333.28156,4.709147e-19,1.8167711e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,5899500.0,-7409.5679719645705,-5766.6797,-5766.6797,0.0,0.0,0.0,-11533.359,0.0,0.0,-0.15484619
98340,-0.04238806,332.779,304.05835,-0.04238806,332.779,0.0,0.0,294.04,275.95,309.4914,-8.515197e-05,333.31046,333.27588,4.0345277e-19,-5.1868286e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,5900400.0,-1943.0646930880257,-5113.1313,-5113.1313,0.0,0.0,0.0,-10226.263,0.0,0.0,-0.22000122
98355,-0.04238815,332.60178,306.4207,-0.04238815,332.60178,0.0,0.0,293.9478,276.1776,300.11514,-8.5152154e-05,333.2866,333.26883,-3.0230427e-19,-1.0104473e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,5901300.0,2255.108040814413,-4661.026,-4661.026,0.0,0.0,0.0,-9322.052,0.0,0.0,-0.31219482
98370,110.32458,313.48532,294.13556,2.5145814,332.85077,235.81058,0.0,293.85675,276.5082,324.49683,0.11333944,313.4149,332.8746,0.99932224,1.0591865e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-7562.132,5902200.0,14452741.717421122,8965968.0,408880.72,1623272.0,0.0,235.81058,9374849.0,1623272.0,1623507.8,-0.40325928
98385,6.7024856,336.21536,294.1849,6.7024856,334.41644,3.3555505,3.2309935,293.80334,276.95972,331.6027,0.013464402,336.38342,335.93454,0.999783,0.99998116,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4147.8853,5903100.0,2115994.117070795,1183175.9,1132535.5,1623272.0,1005475.0,6.586544,2315711.5,2628747.0,2628753.5,-0.45666504
98400,6.4864078,302.9895,295.61285,6.775044,337.18634,3.3123586,3.1893997,293.85068,277.55,325.27106,0.013320248,302.8445,337.17026,0.014660691,1.0,0.0,0.32198712,0.0,323750.0,343.15,343.15,-4141.956,5904000.0,1659229.3631019858,200961.38,1182981.2,0.0,323750.0,6.5017586,1383942.6,323750.0,323756.5,-0.40933228
98415,6.352212,331.31277,297.39804,6.3522124,360.01688,3.159399,3.0423172,293.9436,278.55896,337.83505,0.01276075,331.7029,359.0103,0.99911577,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4136.9507,5904900.0,2167227.7116854275,904821.06,1670626.2,1623272.0,10054.75,6.2017164,2575447.2,1633326.8,1633333.0,-0.31640625
98430,7.5558143,342.83597,297.86038,7.5558143,341.05872,3.811329,3.6684823,294.0611,279.99158,338.0725,0.015178627,342.98557,341.3377,0.99911577,1.0,1.0,0.4292903,1623272.0,431640.66,343.15,343.15,-4137.614,5905800.0,2563532.581964165,1427274.1,1370874.1,1623272.0,431640.66,7.479811,2798148.2,2054912.6,2054920.1,-0.19891357
98445,7.50077,344.89465,297.69052,7.50077,342.98825,3.7819169,3.640274,294.18604,281.4534,345.54034,0.0150680505,344.82394,342.81992,0.99911577,1.0,0.69733524,0.10371742,1131964.8,104285.27,339.817,339.817,-4138.504,5906700.0,3028214.9020330734,1487082.9,1427025.0,1131964.8,104285.27,7.4221907,2914108.0,1236250.0,1236257.4,-0.07397461
98460,8.957633,339.2096,297.20157,8.957633,337.34302,4.569853,4.3948135,294.2973,282.55,339.14258,0.017994694,339.11905,337.33212,0.99911577,1.0,0.3977346,0.10268298,645631.44,103245.164,336.484,336.484,-4115.454,5907600.0,3169805.728570327,1580428.4,1510204.0,645631.44,103245.164,8.964666,3090632.5,748876.6,748885.56,0.03729248
98475,7.2249837,335.33868,296.59866,7.224984,334.19153,3.6439688,3.5081244,294.37192,283.28537,335.52505,0.014514033,335.3395,334.15808,0.99911577,1.0,0.23463157,0.034268863,380870.84,34456.484,333.151,333.151,-4153.7954,5908500.0,2372911.474902594,1175563.2,1140753.0,380870.84,34456.484,7.152093,2316316.2,415327.3,415334.47,0.11190796
98490,7.212711,331.45206,296.05017,7.2127113,330.7416,3.6374865,3.5019047,294.41208,283.9618,332.02063,0.014489379,331.40598,330.70618,0.99911577,1.0,0.09162192,0.01,148727.3,10054.75,329.818,329.818,-4154.0645,5909400.0,2188996.3415023885,1072443.0,1050921.1,148727.3,10054.75,7.139391,2123364.0,158782.05,158789.19,0.15206909
98505,-0.04239965,328.28265,296.72336,-0.04239976,329.0839,-1.0585e-41,-1.0573e-41,294.42532,284.63232,329.11166,-8.517537e-05,328.06903,329.0705,4.2067235e-08,4.2201236e-08,0.0,0.0,0.0,0.0,328.707,328.707,-66.32176,5910300.0,-11586.48114084393,-5620.0327,-5762.7314,0.0,0.0,-2.1158e-41,-11382.764,0.0,-2.1158e-41,0.16531372
98520,-0.04238793,328.50018,298.07767,-0.04238793,329.04016,0.0,0.0,294.41296,285.35,327.82806,-8.515172e-05,328.0886,329.06967,4.6652748e-17,6.420043e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5911200.0,-10639.849041469552,-5416.099,-5512.231,0.0,0.0,0.0,-10928.33,0.0,0.0,0.1529541
98535,-0.042387933,328.65292,299.78436,-0.042387933,329.01736,0.0,0.0,294.38818,286.20502,326.02658,-8.5151725e-05,328.1082,329.069,-1.0086703e-16,5.6181e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5912100.0,-9385.194578285016,-5139.45,-5204.331,0.0,0.0,0.0,-10343.781,0.0,0.0,0.12817383
98550,-0.04238794,328.76303,302.25055,-0.04238794,329.00845,0.0,0.0,294.35953,287.15445,323.27612,-8.515174e-05,328.12778,329.06845,-2.5911299e-20,-7.8346114e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5913000.0,-7519.529567611194,-4719.9995,-4763.692,0.0,0.0,0.0,-9483.691,0.0,0.0,0.09951782
98565,-0.042387947,328.84366,305.39734,-0.042387947,329.00922,0.0,0.0,294.32996,288.05167,319.61197,-8.5151754e-05,328.1474,329.06805,4.7114367e-18,6.7527075e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,5913900.0,-5083.682907724096,-4174.134,-4203.608,0.0,0.0,0.0,-8377.742,0.0,0.0,0.06994629
98580,-0.042387962,328.90448,309.08322,-0.042387962,329.0165,0.0,0.0,294.30084,288.75,315.15356,-8.515178e-05,328.16705,329.0678,3.6524714e-18,1.3956691e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,5914800.0,-2170.9822425444613,-3528.7678,-3548.7124,0.0,0.0,0.0,-7077.4805,0.0,0.0,0.04083252
98595,-0.042387977,328.95224,312.9253,-0.042387977,329.02805,0.0,0.0,294.27283,289.02808,310.3187,-8.515181e-05,328.1867,329.0677,-6.1786674e-18,-3.6755026e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5915700.0,932.217450142403,-2853.2695,-2866.7651,0.0,0.0,0.0,-5720.0347,0.0,0.0,0.012817383
98610,-0.042387996,328.99103,316.47565,-0.042387996,329.04233,0.0,0.0,294.245,288.94153,305.62646,-8.515185e-05,328.2064,329.06772,1.5076291e-18,9.517738e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,5916600.0,3880.0772531069506,-2228.1082,-2237.241,0.0,0.0,0.0,-4465.349,0.0,0.0,-0.015014648
98625,-0.042388014,329.02325,319.3062,-0.042388014,329.05817,0.0,0.0,294.21765,288.75922,301.60153,-8.515189e-05,328.22604,329.06787,6.2584446e-20,-3.0575129e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5917500.0,6331.865938159221,-1729.9215,-1736.137,0.0,0.0,0.0,-3466.0586,0.0,0.0,-0.0423584
98640,-0.04238804,329.0509,321.22873,-0.04238804,329.07452,0.0,0.0,294.19113,288.75,298.5309,-8.5151936e-05,328.24564,329.06815,3.3936987e-19,3.3492212e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,5918400.0,8117.604138808066,-1392.5798,-1396.785,0.0,0.0,0.0,-2789.3647,0.0,0.0,-0.068878174
98655,-0.042388067,329.07474,322.23776,-0.042388067,329.09073,0.0,0.0,294.1628,288.9986,296.47604,-8.5151994e-05,328.26517,329.06854,-6.997457e-20,1.3669833e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,5919300.0,9213.37927192667,-1217.1858,-1220.0327,0.0,0.0,0.0,-2437.2185,0.0,0.0,-0.09719849
98670,-0.042388096,329.0952,322.5058,-0.042388096,329.106,0.0,0.0,294.13583,289.33765,295.28586,-8.515205e-05,328.28458,329.069,-4.5487355e-19,3.7833215e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,5920200.0,9734.901873362878,-1173.1138,-1175.0316,0.0,0.0,0.0,-2348.1455,0.0,0.0,-0.124176025
98685,-0.042388126,329.11237,322.2926,-0.042388126,329.11966,0.0,0.0,294.1107,289.65787,294.6901,-8.515211e-05,328.30374,329.06955,-1.0550894e-18,-6.2086884e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5921100.0,9871.72984191722,-1214.1234,-1215.4219,0.0,0.0,0.0,-2429.5454,0.0,0.0,-0.14932251
98700,-0.042388152,329.126,321.83417,-0.042388152,329.13095,0.0,0.0,294.08774,289.85,294.4206,-8.515217e-05,328.32266,329.07013,5.8025576e-20,-9.883512e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,5922000.0,9804.166285700689,-1298.168,-1299.0481,0.0,0.0,0.0,-2597.216,0.0,0.0,-0.17227173
98715,-0.04238818,329.1359,321.28107,-0.04238818,329.13928,0.0,0.0,294.069,289.73587,294.2957,-8.515222e-05,328.3412,329.0707,-4.487473e-19,-6.6130285e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,5922900.0,9651.033802842336,-1398.3977,-1399.0009,0.0,0.0,0.0,-2797.3984,0.0,0.0,-0.19100952
98730,-0.042388204,329.14175,320.69858,-0.042388204,329.14404,0.0,0.0,294.0525,289.36234,294.22943,-8.515227e-05,328.35925,329.0713,3.650874e-20,-7.6515814e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,5923800.0,9466.41340282457,-1503.1426,-1503.55,0.0,0.0,0.0,-3006.6926,0.0,0.0,-0.20751953
98745,11.855272,333.70325,294.15445,0.103358924,328.5508,7.2634025,0.0,294.03992,288.9576,325.77408,0.01201165,334.2393,328.45477,0.9997013,3.1019458e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4434.831,5924700.0,1595176.44776015,1969219.5,14931.718,1623272.0,0.0,7.2634025,1984151.2,1623272.0,1623279.2,-0.22009277
98760,5.447227,339.50467,294.39243,5.447227,348.55234,2.6777847,2.5790741,294.09412,288.75,339.70187,0.010942755,337.472,348.73926,0.9997013,1.0,0.0,0.37786224,0.0,379931.03,343.15,343.15,-4131.447,5925600.0,2082402.8542722317,1032093.9,1239089.6,0.0,379931.03,5.256859,2271183.5,379931.03,379936.28,-0.16589355
98775,5.120409,305.17642,295.37503,5.355455,339.70477,2.5670707,2.472514,294.2173,288.95486,327.74203,0.01052231,305.03333,339.48505,0.01459286,1.0,0.0,0.16312484,0.0,164017.95,340.928,340.928,-4128.698,5926500.0,1430417.704799811,210785.97,997104.94,0.0,164017.95,5.0395846,1207890.9,164017.95,164023.0,-0.04272461
98790,9.339835,341.08722,295.9971,9.339835,346.5022,4.851075,4.6652427,294.33133,289.421,346.79617,0.018762488,340.90622,345.97275,0.9990191,1.0,0.9027027,0.01,1465332.0,10054.75,336.484,336.484,-4174.8745,5927400.0,4003091.3144730222,1768764.0,1981179.0,1465332.0,10054.75,9.516317,3749943.0,1475386.8,1475396.2,0.07131958
98805,7.279139,338.61035,295.95505,7.2791395,333.68185,3.6756902,3.5386245,294.43576,289.82663,338.35715,0.014622823,338.42288,333.65997,0.9990191,1.0,0.15287729,0.011882744,248161.4,11947.802,333.151,333.151,-4156.305,5928300.0,2604161.328849068,1304074.4,1153398.5,248161.4,11947.802,7.2143145,2457473.0,260109.2,260116.42,0.17575073
98820,-0.06299256,331.39536,295.79382,-0.06315325,332.05927,5.518829e-22,5.512714e-22,294.50797,289.85,332.8432,-0.00012670508,331.27103,332.0312,0.0021234222,0.0021305801,0.0,0.0,0.0,0.0,332.04,332.04,-99.12003,5929200.0,-19716.24665596732,-9419.053,-9619.179,0.0,0.0,1.1031543e-21,-19038.23,0.0,1.1031543e-21,0.24795532
98835,-0.042387918,331.59058,295.8258,-0.042387918,332.03284,0.0,0.0,294.54306,289.48126,332.81778,-8.515169e-05,331.28723,332.03082,-3.8605022e-16,-3.8739976e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5930100.0,-13229.702005806621,-6367.1753,-6445.9106,0.0,0.0,0.0,-12813.086,0.0,0.0,0.28305054
98850,-0.042387918,331.7233,295.8258,-0.042387918,332.0216,0.0,0.0,294.55728,289.0,332.81778,-8.515169e-05,331.303,332.0306,-4.0138884e-22,3.9953104e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5931000.0,-13229.702005806621,-6390.8037,-6443.911,0.0,0.0,0.0,-12834.715,0.0,0.0,0.29727173
98865,-0.042387918,331.81894,295.8258,-0.042387918,332.0199,0.0,0.0,294.56174,288.51874,332.81778,-8.515169e-05,331.31888,332.0305,-1.5503568e-25,-1.1887037e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5931900.0,-13229.702005806621,-6407.8306,-6443.607,0.0,0.0,0.0,-12851.4375,0.0,0.0,0.3017273
98880,-0.042387918,331.88907,295.8258,-0.042387918,332.02487,0.0,0.0,294.56094,288.15,332.81778,-8.515169e-05,331.33478,332.03052,6.3e-44,4.8e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5932800.0,-13229.702005806621,-6420.316,-6444.4927,0.0,0.0,0.0,-12864.809,0.0,0.0,0.30093384
98895,-0.042387918,331.94238,295.8258,-0.042387918,332.03436,0.0,0.0,294.55725,287.875,332.81778,-8.515169e-05,331.35077,332.03067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5933700.0,-13229.702005806621,-6429.807,-6446.182,0.0,0.0,0.0,-12875.989,0.0,0.0,0.2972412
98910,-0.042387918,331.98462,295.8258,-0.042387918,332.04688,0.0,0.0,294.55164,287.6,332.81778,-8.515169e-05,331.3668,332.03098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5934600.0,-13229.702005806621,-6437.3267,-6448.4097,0.0,0.0,0.0,-12885.736,0.0,0.0,0.29162598
98925,-0.042387918,332.01926,295.8258,-0.042387918,332.06143,0.0,0.0,294.54462,287.325,332.81778,-8.515169e-05,331.3829,332.03137,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5935500.0,-13229.702005806621,-6443.493,-6451.0015,0.0,0.0,0.0,-12894.494,0.0,0.0,0.28460693
98940,-0.042387918,332.04865,295.8258,-0.042387918,332.0772,0.0,0.0,294.53656,287.05,332.81778,-8.515169e-05,331.39905,332.03192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5936400.0,-13229.702005806621,-6448.725,-6453.81,0.0,0.0,0.0,-12902.535,0.0,0.0,0.2765503
98955,-0.042387918,332.07422,295.8258,-0.042387918,332.09357,0.0,0.0,294.52048,286.775,332.81778,-8.515169e-05,331.41525,332.03256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5937300.0,-13229.702005806621,-6453.278,-6456.722,0.0,0.0,0.0,-12910.0,0.0,0.0,0.26046753
98970,-0.042387918,332.0968,295.8258,-0.042387918,332.1099,0.0,0.0,294.50275,286.5,332.81778,-8.515169e-05,331.43143,332.03333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5938200.0,-13229.702005806621,-6457.2983,-6459.629,0.0,0.0,0.0,-12916.928,0.0,0.0,0.24273682
98985,-0.042387918,332.1168,295.8258,-0.042387918,332.12567,0.0,0.0,294.48413,286.225,332.81778,-8.515169e-05,331.4476,332.03415,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5939100.0,-13229.702005806621,-6460.857,-6462.438,0.0,0.0,0.0,-12923.295,0.0,0.0,0.2241211
99000,-0.042387918,332.13434,295.8258,-0.042387918,332.14035,0.0,0.0,294.4652,285.95,332.81778,-8.515169e-05,331.46365,332.0351,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5940000.0,-13229.702005806621,-6463.981,-6465.0513,0.0,0.0,0.0,-12929.032,0.0,0.0,0.2052002
99015,-0.042387918,332.14932,295.8258,-0.042387918,332.15338,0.0,0.0,294.44305,285.72577,332.81778,-8.515169e-05,331.47958,332.03607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5940900.0,-13229.702005806621,-6466.6484,-6467.371,0.0,0.0,0.0,-12934.02,0.0,0.0,0.18304443
99030,-0.042387918,332.1615,295.8258,-0.042387918,332.16428,0.0,0.0,294.4187,285.5771,332.81778,-8.515169e-05,331.4953,332.0371,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5941800.0,-13229.702005806621,-6468.8164,-6469.3105,0.0,0.0,0.0,-12938.127,0.0,0.0,0.1586914
99045,-0.042387918,332.17053,295.8258,-0.042387918,332.17242,0.0,0.0,294.39267,285.46484,332.81778,-8.515169e-05,331.51074,332.03815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5942700.0,-13229.702005806621,-6470.4243,-6470.761,0.0,0.0,0.0,-12941.186,0.0,0.0,0.13265991
99060,-0.042387918,332.176,295.8258,-0.042387918,332.17728,0.0,0.0,294.3652,285.35,332.81778,-8.515169e-05,331.5258,332.03915,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5943600.0,-13229.702005806621,-6471.397,-6471.625,0.0,0.0,0.0,-12943.021,0.0,0.0,0.10519409
99075,-0.042387918,332.1774,295.8258,-0.042387918,332.17825,0.0,0.0,294.33673,285.22345,332.81778,-8.515169e-05,331.54034,332.0401,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5944500.0,-13229.702005806621,-6471.647,-6471.799,0.0,0.0,0.0,-12943.445,0.0,0.0,0.07672119
99090,-0.042387918,332.17413,295.82648,-0.042387918,332.1747,0.0,0.0,294.30768,285.1,332.8166,-8.5151696e-05,331.55426,332.041,-3.9110363e-20,5.8474276e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5945400.0,-13229.03736889458,-6470.946,-6471.0493,0.0,0.0,0.0,-12941.995,0.0,0.0,0.047668457
99105,-0.04238792,332.16574,295.87314,-0.04238792,332.16614,0.0,0.0,294.278,284.97656,332.73682,-8.51517e-05,331.56747,332.04172,-2.0826521e-19,-1.8049955e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5946300.0,-13183.820886667208,-6461.1455,-6461.216,0.0,0.0,0.0,-12922.361,0.0,0.0,0.018005371
99120,-0.04238793,332.15176,296.44052,-0.04238793,332.15204,0.0,0.0,294.24698,284.85,331.8146,-8.515172e-05,331.57983,332.04227,-6.316439e-19,5.7907983e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5947200.0,-12651.08906626784,-6357.6475,-6357.6963,0.0,0.0,0.0,-12715.344,0.0,0.0,-0.013031006
99135,-0.04238794,332.13162,298.5399,-0.04238794,332.1318,0.0,0.0,294.21344,284.71368,328.43765,-8.515174e-05,331.5912,332.0426,4.8012835e-19,3.4753448e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5948100.0,-10692.556558804079,-5980.3145,-5980.347,0.0,0.0,0.0,-11960.662,0.0,0.0,-0.046569824
99150,-0.042387962,332.10464,302.0319,-0.042387962,332.10477,0.0,0.0,294.17838,284.5656,322.64386,-8.515178e-05,331.60135,332.04263,3.6185853e-19,4.0976093e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,5949000.0,-7371.612862827881,-5353.836,-5353.8574,0.0,0.0,0.0,-10707.693,0.0,0.0,-0.08163452
99165,-0.04238799,332.0702,306.43103,-0.04238799,332.07028,0.0,0.0,294.14215,284.40976,315.03696,-8.515184e-05,331.6102,332.04236,-7.4104573e-19,-1.2497151e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,5949900.0,-3077.804064642642,-4564.5283,-4564.5444,0.0,0.0,0.0,-9129.072,0.0,0.0,-0.11785889
99180,-0.042388026,332.0279,310.71005,-0.042388026,332.02795,0.0,0.0,294.1048,284.25,307.19794,-8.5151914e-05,331.61755,332.04166,-4.054442e-19,-8.852076e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,5950800.0,1256.0660975391436,-3795.209,-3795.2197,0.0,0.0,0.0,-7590.4287,0.0,0.0,-0.1552124
99195,-0.042388067,331.97745,313.85336,-0.042388067,331.97748,0.0,0.0,294.06607,283.98788,300.84583,-8.5151994e-05,331.6233,332.04053,-6.028333e-19,-2.253826e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,5951700.0,4651.994717177521,-3226.6284,-3226.634,0.0,0.0,0.0,-6453.2627,0.0,0.0,-0.19393921
99210,-0.04238811,331.91797,315.39996,-0.04238811,331.91797,0.0,0.0,294.02573,283.61978,296.91025,-8.515209e-05,331.62714,332.03888,-1.2577889e-18,-1.6479358e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,5952600.0,6612.639207638172,-2940.7017,-2940.7017,0.0,0.0,0.0,-5881.4033,0.0,0.0,-0.23428345
99225,-0.042388164,331.84894,315.681,-0.042388164,331.84894,0.0,0.0,293.98386,283.2918,295.04697,-8.515218e-05,331.62894,332.03662,2.8125139e-19,-4.9338863e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,5953500.0,7379.538531729324,-2878.3828,-2878.3828,0.0,0.0,0.0,-5756.7656,0.0,0.0,-0.27615356
99240,-0.042388212,331.76974,315.301,-0.042388212,331.76978,0.0,0.0,293.94037,283.15,294.35977,-8.5152285e-05,331.62845,332.0337,3.5782546e-19,1.7711533e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,5954400.0,7489.410646957939,-2931.9397,-2931.945,0.0,0.0,0.0,-5863.885,0.0,0.0,-0.3196411
99255,11.594907,337.52368,294.08948,0.09905245,331.14166,3.1343486,2.8011096,293.9524,283.15,333.46005,0.011745806,337.33038,330.9605,0.99976265,6.596243e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4332.624,5955300.0,1942244.3445829742,2115185.2,15414.461,1623272.0,0.0,5.935458,2130599.8,1623272.0,1623277.9,-0.3076172
99270,4.959045,315.3624,294.6202,5.1893296,346.43042,2.482466,2.3911014,294.05112,283.15,340.7397,0.010193368,314.59894,346.19278,0.014513345,1.0,0.0,0.19176346,0.0,192813.38,343.15,343.15,-4129.2485,5956200.0,1974473.816493048,432018.03,1129213.1,0.0,192813.38,4.8735676,1561231.1,192813.38,192818.25,-0.20889282
99285,5.858536,321.89368,295.55878,5.8585362,355.3635,2.894005,2.7870715,294.18433,283.15,323.64645,0.011769021,323.1186,356.81296,0.9990102,1.0,1.0,1.0,1623272.0,1005475.0,340.928,340.928,-4131.9897,5957100.0,1388370.7257385254,647992.56,1471546.0,1623272.0,1005475.0,5.6810765,2119538.5,2628747.0,2628752.8,-0.075683594
99300,7.4621086,344.76437,295.899,7.4621086,337.45203,3.7641416,3.6232865,294.30386,283.15,342.69757,0.014990385,344.819,337.25897,0.9990102,1.0,0.6115429,0.01,992700.44,10054.75,335.373,335.373,-4142.4575,5958000.0,2946420.862957939,1531483.0,1302307.8,992700.44,10054.75,7.3874283,2833790.8,1002755.2,1002762.56,0.04385376
99315,8.006256,334.92728,295.71466,8.006256,333.20392,4.070435,3.9172423,294.40598,283.15,335.66516,0.016083505,334.80872,333.18137,0.9990102,1.0,0.052687798,0.01,85526.625,10054.75,332.04,332.04,-4149.136,5958900.0,2698685.113073543,1318574.2,1260624.1,85526.625,10054.75,7.9876776,2579198.5,95581.375,95589.36,0.14596558
99330,-0.04238794,332.1838,295.73434,-0.04238794,332.52542,-1.35e-42,-1.348e-42,294.46692,283.15,333.43353,-8.515174e-05,331.9958,332.48505,8.445838e-11,8.475581e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5959800.0,-13482.636156455374,-6489.0737,-6549.891,0.0,0.0,-2.697e-42,-13038.965,0.0,-2.697e-42,0.20690918
99345,-0.042387918,332.31006,295.7344,-0.042387918,332.5401,0.0,0.0,294.499,283.15,333.4335,-8.515169e-05,332.0086,332.48563,-1.1939753e-21,5.860506e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5960700.0,-13482.595349449333,-6511.536,-6552.49,0.0,0.0,0.0,-13064.026,0.0,0.0,0.23898315
99360,-0.042387918,332.40067,295.7344,-0.042387918,332.55588,0.0,0.0,294.51346,283.15,333.4335,-8.515169e-05,332.02148,332.4863,-1.6676222e-18,-7.280197e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5961600.0,-13482.595349449333,-6527.667,-6555.2993,0.0,0.0,0.0,-13082.967,0.0,0.0,0.2534485
99375,-0.042387918,332.468,295.7344,-0.042387918,332.5725,0.0,0.0,294.52365,283.0961,333.4335,-8.515169e-05,332.0345,332.48712,1.7590002e-35,6.856386e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5962500.0,-13482.595349449333,-6539.652,-6558.2603,0.0,0.0,0.0,-13097.912,0.0,0.0,0.26364136
99390,-0.042387918,332.5191,295.7344,-0.042387918,332.5899,0.0,0.0,294.52985,282.95624,333.4335,-8.515169e-05,332.04764,332.48807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5963400.0,-13482.595349449333,-6548.7524,-6561.357,0.0,0.0,0.0,-13110.109,0.0,0.0,0.26983643
99405,-0.042387918,332.5599,295.7344,-0.042387918,332.60785,0.0,0.0,294.53104,282.76328,333.4335,-8.515169e-05,332.0609,332.48914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5964300.0,-13482.595349449333,-6556.016,-6564.552,0.0,0.0,0.0,-13120.568,0.0,0.0,0.2710266
99420,-0.042387918,332.59375,295.7344,-0.042387918,332.62622,0.0,0.0,294.53375,282.55,333.4335,-8.515169e-05,332.0743,332.49033,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5965200.0,-13482.595349449333,-6562.0415,-6567.8223,0.0,0.0,0.0,-13129.863,0.0,0.0,0.27374268
99435,-0.042387918,332.62277,295.7344,-0.042387918,332.64478,0.0,0.0,294.53363,282.29736,333.4335,-8.515169e-05,332.08786,332.49164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5966100.0,-13482.595349449333,-6567.2085,-6571.1255,0.0,0.0,0.0,-13138.334,0.0,0.0,0.2736206
99450,-0.042387918,332.6484,295.7344,-0.042387918,332.66333,0.0,0.0,294.53497,281.99716,333.4335,-8.515169e-05,332.1015,332.49307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5967000.0,-13482.595349449333,-6571.772,-6574.4287,0.0,0.0,0.0,-13146.201,0.0,0.0,0.27496338
99465,-0.042387918,332.67142,295.7344,-0.042387918,332.68152,0.0,0.0,294.53592,281.69836,333.4335,-8.515169e-05,332.1152,332.4946,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5967900.0,-13482.595349449333,-6575.8687,-6577.667,0.0,0.0,0.0,-13153.535,0.0,0.0,0.27590942
99480,-0.042387918,332.69217,295.7344,-0.042387918,332.699,0.0,0.0,294.5338,281.45,333.4335,-8.515169e-05,332.129,332.49622,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5968800.0,-13482.595349449333,-6579.563,-6580.78,0.0,0.0,0.0,-13160.343,0.0,0.0,0.2738037
99495,-0.042387918,332.71075,295.7344,-0.042387918,332.7154,0.0,0.0,294.53436,281.2943,333.4335,-8.515169e-05,332.1428,332.49796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5969700.0,-13482.595349449333,-6582.8716,-6583.6978,0.0,0.0,0.0,-13166.569,0.0,0.0,0.27435303
99510,-0.042387918,332.72705,295.7344,-0.042387918,332.7302,0.0,0.0,294.53192,281.2,333.4335,-8.515169e-05,332.15652,332.49973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5970600.0,-13482.595349449333,-6585.773,-6586.3325,0.0,0.0,0.0,-13172.105,0.0,0.0,0.27191162
99525,-0.042387918,332.7408,295.7344,-0.042387918,332.74295,0.0,0.0,294.53226,281.10568,333.4335,-8.515169e-05,332.17014,332.50156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5971500.0,-13482.595349449333,-6588.223,-6588.6035,0.0,0.0,0.0,-13176.826,0.0,0.0,0.2722473
99540,-0.042387918,332.75165,295.7344,-0.042387918,332.75308,0.0,0.0,294.53027,280.95,333.4335,-8.515169e-05,332.18356,332.50342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5972400.0,-13482.595349449333,-6590.152,-6590.407,0.0,0.0,0.0,-13180.559,0.0,0.0,0.27026367
99555,-0.042387918,332.75906,295.7344,-0.042387918,332.76004,0.0,0.0,294.5299,280.70163,333.4335,-8.515169e-05,332.19672,332.50525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5973300.0,-13482.595349449333,-6591.472,-6591.646,0.0,0.0,0.0,-13183.118,0.0,0.0,0.26989746
99570,-0.042387918,332.7626,295.7344,-0.042387918,332.76328,0.0,0.0,294.5301,280.40283,333.4335,-8.515169e-05,332.20944,332.50705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5974200.0,-13482.595349449333,-6592.1025,-6592.222,0.0,0.0,0.0,-13184.324,0.0,0.0,0.27008057
99585,-0.042387918,332.76163,295.7344,-0.042387918,332.7621,0.0,0.0,294.5274,280.10263,333.4335,-8.515169e-05,332.22168,332.5088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5975100.0,-13482.595349449333,-6591.9287,-6592.0103,0.0,0.0,0.0,-13183.939,0.0,0.0,0.26739502
99600,-0.042387918,332.75565,295.7344,-0.042387918,332.75592,0.0,0.0,294.52753,279.85,333.4335,-8.515169e-05,332.23328,332.51038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5976000.0,-13482.595349449333,-6590.864,-6590.9126,0.0,0.0,0.0,-13181.776,0.0,0.0,0.2675171
99615,-0.042387918,332.7439,295.7344,-0.042387918,332.74408,0.0,0.0,294.52258,279.65207,333.4335,-8.515169e-05,332.24408,332.5118,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5976900.0,-13482.595349449333,-6588.772,-6588.8047,0.0,0.0,0.0,-13177.576,0.0,0.0,0.26257324
99630,-0.042387918,332.72586,295.7344,-0.042387918,332.72598,0.0,0.0,294.52,279.48465,333.4335,-8.515169e-05,332.25397,332.513,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5977800.0,-13482.595349449333,-6585.561,-6585.583,0.0,0.0,0.0,-13171.145,0.0,0.0,0.25997925
99645,-0.042387918,332.7009,295.7344,-0.042387918,332.701,0.0,0.0,294.51865,279.3499,333.4335,-8.515169e-05,332.2628,332.51392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5978700.0,-13482.595349449333,-6581.1167,-6581.1333,0.0,0.0,0.0,-13162.25,0.0,0.0,0.25863647
99660,-0.042387918,332.66827,295.7344,-0.042387918,332.66833,0.0,0.0,294.51392,279.25,333.4335,-8.515169e-05,332.2703,332.51453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5979600.0,-13482.595349449333,-6575.309,-6575.32,0.0,0.0,0.0,-13150.629,0.0,0.0,0.25390625
99675,-0.042387918,332.62726,295.7344,-0.042387918,332.62732,0.0,0.0,294.46838,279.1899,333.4335,-8.515169e-05,332.27634,332.5147,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5980500.0,-13482.595349449333,-6568.007,-6568.0176,0.0,0.0,0.0,-13136.024,0.0,0.0,0.20837402
99690,-0.042387918,332.57755,295.7344,-0.042387918,332.57755,0.0,0.0,294.43033,279.1716,333.4335,-8.515169e-05,332.28073,332.51443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5981400.0,-13482.595349449333,-6559.1567,-6559.1567,0.0,0.0,0.0,-13118.313,0.0,0.0,0.1703186
99705,-0.042387918,332.51807,295.7344,-0.042387918,332.5181,0.0,0.0,294.40033,279.19247,333.4335,-8.515169e-05,332.28323,332.5136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5982300.0,-13482.595349449333,-6548.5674,-6548.573,0.0,0.0,0.0,-13097.141,0.0,0.0,0.14031982
99720,-0.042387918,332.44888,295.7344,-0.042387918,332.44888,0.0,0.0,294.3621,279.25,333.4335,-8.515169e-05,332.28375,332.5122,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5983200.0,-13482.595349449333,-6536.251,-6536.251,0.0,0.0,0.0,-13072.502,0.0,0.0,0.1020813
99735,-0.042387918,332.36865,295.7344,-0.042387918,332.36868,0.0,0.0,294.29153,279.36548,333.4335,-8.515169e-05,332.2819,332.5101,-2.604804e-20,3.2107788e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5984100.0,-13482.595349449333,-6521.9673,-6521.973,0.0,0.0,0.0,-13043.94,0.0,0.0,0.03152466
99750,-0.042387925,332.27768,295.8132,-0.042387925,332.27768,0.0,0.0,294.2365,279.53296,333.23633,-8.51517e-05,332.27765,332.50723,-9.097847e-19,-3.0627634e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5985000.0,-13383.900363941813,-6491.7446,-6491.7446,0.0,0.0,0.0,-12983.489,0.0,0.0,-0.023498535
99765,-0.042387944,332.17514,297.17676,-0.042387944,332.17514,0.0,0.0,294.18204,279.70895,330.10495,-8.515175e-05,332.27066,332.50357,-5.1764953e-20,6.296969e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5985900.0,-11776.350967915272,-6230.7397,-6230.7397,0.0,0.0,0.0,-12461.4795,0.0,0.0,-0.07797241
99780,-0.04238798,332.0603,300.35895,-0.04238798,332.0603,0.0,0.0,294.12802,279.85,322.54233,-8.515182e-05,332.2607,332.49893,2.182728e-19,-4.9859485e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,5986800.0,-7933.611786232086,-5643.7773,-5643.7773,0.0,0.0,0.0,-11287.555,0.0,0.0,-0.13198853
99795,-0.04238804,331.93304,304.6727,-0.04238804,331.93304,0.0,0.0,294.0548,279.89468,311.67206,-8.515194e-05,332.24762,332.49332,4.554072e-19,2.0862132e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,5987700.0,-2503.2379394782643,-4853.153,-4853.153,0.0,0.0,0.0,-9706.306,0.0,0.0,-0.2052002
99810,-0.042388115,331.793,308.2375,-0.042388115,331.793,0.0,0.0,293.9813,279.8601,301.7554,-8.515209e-05,332.23114,332.4866,6.246349e-19,9.733129e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,5988600.0,2318.2453540413485,-4193.59,-4193.59,0.0,0.0,0.0,-8387.18,0.0,0.0,-0.27871704
99825,-0.04238819,331.63953,309.68283,-0.04238819,331.63953,0.0,0.0,293.90814,279.82047,296.44263,-8.515224e-05,332.211,332.47873,-1.5026796e-19,-1.7264644e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,5989500.0,4735.21876995453,-3908.9592,-3908.9592,0.0,0.0,0.0,-7817.9185,0.0,0.0,-0.35186768
99840,12.4532385,334.49774,294.08984,0.113576345,331.40576,7.366337,0.0,293.8402,279.85,324.66177,0.012622531,334.62433,331.20023,0.9997777,-8.16761e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4262.936,5990400.0,1620759.5048850805,2113478.5,17800.463,1623272.0,0.0,7.366337,2131279.0,1623272.0,1623279.4,-0.4197998
99855,6.406276,321.1284,294.5524,6.406276,350.92017,3.1896248,3.071397,293.85837,280.15,342.0678,0.012869357,319.95557,350.28308,0.99975777,1.0,0.0,0.094263926,0.0,94780.02,343.15,343.15,-4138.783,5991300.0,2568269.7526769685,715063.1,1516651.4,0.0,94780.02,6.2610216,2231714.5,94780.02,94786.28,-0.40164185
99870,5.8556366,301.52936,296.2238,5.855641,341.58038,2.8940976,2.7871919,293.95322,280.69446,321.13077,0.0117632,301.47165,341.86484,0.96472305,1.0,0.0,0.43837646,0.0,440776.56,343.15,343.15,-4134.4077,5992200.0,1230540.4427643225,130483.52,1115486.1,0.0,440776.56,5.6812897,1245969.6,440776.56,440782.25,-0.3067932
99885,7.570413,336.5135,297.28418,7.570413,337.33893,3.8331707,3.689733,294.04724,281.21667,340.10748,0.015207955,336.77222,337.07397,0.99910015,1.0,1.0,0.12964655,1623272.0,130356.37,343.15,343.15,-4153.429,5993100.0,2735270.3899972425,1247324.8,1273570.1,1623272.0,130356.37,7.5229034,2520895.0,1753628.4,1753635.9,-0.21276855
99900,7.6434283,344.9153,297.35815,7.6434283,344.721,3.864533,3.7196398,294.16003,281.45,344.00168,0.0153546315,344.8877,344.71985,0.99910015,1.0,0.770768,0.22327894,1251166.0,224501.39,339.817,339.817,-4143.3696,5994000.0,3008015.3209192418,1526698.9,1520461.2,1251166.0,224501.39,7.5841727,3047160.0,1475667.4,1475675.0,-0.099975586
99915,12.131357,339.64825,297.02664,12.131357,336.73523,6.533931,6.265042,294.26645,281.37637,339.69156,0.024370285,339.3271,336.64014,0.99910015,1.0,0.42411146,0.07995297,688448.25,80390.71,336.484,336.484,-4188.56,5994900.0,4366975.939115355,2171643.5,2023220.0,688448.25,80390.71,12.798973,4194863.5,768838.94,768851.75,0.006439209
99930,7.4447904,335.04968,296.53104,7.4447904,334.32693,3.7579465,3.6174097,294.34308,281.212,335.43314,0.014955595,335.05304,334.30164,0.99910015,1.0,0.25290978,0.046660528,410541.38,46915.992,333.151,333.151,-4146.2915,5995800.0,2443577.017081407,1204405.6,1181806.6,410541.38,46915.992,7.375356,2386212.2,457457.38,457464.75,0.08306885
99945,8.496995,331.4166,296.0389,8.496996,330.55783,4.3126125,4.148623,294.38693,281.04166,331.91583,0.017069334,331.37244,330.52243,0.99910015,1.0,0.119712114,0.01,194325.33,10054.75,329.818,329.818,-4116.611,5996700.0,2572059.7592400624,1262536.9,1231890.0,194325.33,10054.75,8.461235,2494427.0,204380.08,204388.55,0.1269226
99960,6.9399514,326.9701,295.6338,6.9399514,327.84732,3.4904912,3.3607643,294.40567,280.95,328.5675,0.013941441,326.8687,327.80148,0.99910015,1.0,0.0,0.0,0.0,0.0,327.596,327.596,-4156.0386,5997600.0,1928402.4781137304,913384.2,938953.5,0.0,0.0,6.8512554,1852337.8,0.0,6.8512554,0.1456604
99975,-0.04238793,326.7918,297.5899,-0.04238793,327.53708,0.0,0.0,294.4014,280.9258,326.56943,-8.515172e-05,326.4532,327.57758,-1.8524013e-12,-1.8588958e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5998500.0,-10364.155802343645,-5198.7944,-5331.474,0.0,0.0,0.0,-10530.269,0.0,0.0,0.14138794
99990,-0.042387933,326.98334,299.50644,-0.042387933,327.48618,0.0,0.0,294.3807,280.90958,324.63007,-8.5151725e-05,326.47382,327.57623,4.21325e-15,3.1146795e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5999400.0,-8985.14466338458,-4891.6934,-4981.2134,0.0,0.0,0.0,-9872.906,0.0,0.0,0.12069702
100005,-0.04238794,327.119,301.96265,-0.04238794,327.45807,0.0,0.0,294.35382,280.91354,321.94952,-8.515174e-05,326.4944,327.57504,1.4639063e-18,1.7436511e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,6000300.0,-7148.053023974477,-4478.567,-4538.933,0.0,0.0,0.0,-9017.5,0.0,0.0,0.093811035
100020,-0.04238795,327.21698,305.01993,-0.04238795,327.4454,0.0,0.0,294.32474,280.95,318.434,-8.515176e-05,326.51492,327.57397,1.264758e-19,-1.227192e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,6001200.0,-4797.370418521041,-3951.7275,-3992.3938,0.0,0.0,0.0,-7944.121,0.0,0.0,0.06472778
100035,-0.042387962,327.28912,308.6005,-0.042387962,327.44342,0.0,0.0,294.29465,281.02258,314.1264,-8.515178e-05,326.53546,327.57306,8.4755175e-18,5.98798e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,6002100.0,-1976.2723783978586,-3327.1265,-3354.5957,0.0,0.0,0.0,-6681.722,0.0,0.0,0.03463745
100050,-0.04238798,327.34418,312.39264,-0.04238798,327.44855,0.0,0.0,294.26358,281.12842,309.34775,-8.515182e-05,326.556,327.57227,-4.5463656e-19,-1.4310634e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,6003000.0,1088.9677687886401,-2661.8152,-2680.3962,0.0,0.0,0.0,-5342.2114,0.0,0.0,0.0035705566
100065,-0.042388003,327.38766,315.8963,-0.042388003,327.4583,0.0,0.0,294.23206,281.27002,304.66635,-8.515186e-05,326.57648,327.57162,-8.666665e-20,4.7130958e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,6003900.0,4016.254892554594,-2045.8031,-2058.3806,0.0,0.0,0.0,-4104.1836,0.0,0.0,-0.027954102
100080,-0.04238803,327.42322,318.64258,-0.04238803,327.47098,0.0,0.0,294.20038,281.45,300.6662,-8.5151914e-05,326.59695,327.57114,6.5836623e-20,5.4464125e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,6004800.0,6429.037100885715,-1563.2148,-1571.7175,0.0,0.0,0.0,-3134.9324,0.0,0.0,-0.059631348
100095,-0.042388063,327.45297,320.38037,-0.042388063,327.4853,0.0,0.0,294.16077,281.69452,297.6925,-8.515199e-05,326.61734,327.57074,1.7728207e-18,5.2866147e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,6005700.0,8114.05094665929,-1259.1343,-1264.8878,0.0,0.0,0.0,-2524.022,0.0,0.0,-0.099243164
100110,-0.042388104,327.47836,321.11063,-0.042388104,327.50018,0.0,0.0,294.122,281.99374,295.83582,-8.515207e-05,326.63766,327.57047,1.2687637e-18,1.7199403e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,6006600.0,9039.25002366157,-1133.6483,-1137.533,0.0,0.0,0.0,-2271.1812,0.0,0.0,-0.13800049
100125,-0.04238814,327.50003,321.07724,-0.04238814,327.5148,0.0,0.0,294.08456,282.29608,294.89392,-8.515215e-05,326.65784,327.5703,2.082899e-19,3.4219896e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,6007500.0,9364.176536605928,-1143.4507,-1146.0802,0.0,0.0,0.0,-2289.5308,0.0,0.0,-0.17544556
100140,-0.042388182,327.51828,320.63007,-0.042388182,327.5283,0.0,0.0,294.0483,282.55,294.48645,-8.515223e-05,326.6778,327.57022,1.2059531e-19,1.7514446e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,6008400.0,9349.985850798692,-1226.3113,-1228.0933,0.0,0.0,0.0,-2454.4045,0.0,0.0,-0.21170044
100155,58.544308,326.52145,294.12622,1.3201364,327.54053,36.183453,0.0,294.0123,282.74796,324.66467,0.06012986,326.34158,327.5664,0.9915796,1.3047333e-17,0.0,0.0,0.0,0.0,343.15,343.15,-2229.023,6009300.0,7712345.794127577,7965537.5,185268.05,0.0,0.0,36.183453,8150805.5,0.0,36.183453,-0.24771118
100170,5.9530907,341.32877,294.23035,5.9530907,327.2989,2.9535003,2.8444731,294.00974,282.91534,335.09814,0.011958968,341.6576,329.061,0.9996861,0.99960303,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4146.048,6010200.0,2052694.0661565277,1177600.9,826812.1,1623272.0,1005475.0,5.7979736,2004413.0,2628747.0,2628752.8,-0.25027466
100185,5.227426,307.01773,295.15402,5.469695,343.83743,2.6262014,2.5294409,294.096,283.05008,332.8669,0.0107445475,306.71228,343.59717,0.014514018,1.0,0.0,0.19194119,0.0,192992.06,343.15,343.15,-4131.283,6011100.0,1701873.3631375653,260469.97,1118390.2,0.0,192992.06,5.1556425,1378860.2,192992.06,192997.22,-0.16400146
100200,6.4752917,332.73645,296.2778,6.4752917,362.80258,3.2229085,3.1033158,294.20035,283.15,336.60165,0.013008001,333.18512,361.8076,0.9990371,1.0,1.0,0.01,1623272.0,10054.75,339.817,339.817,-4133.8784,6012000.0,2203037.4435497606,991537.6,1809222.9,1623272.0,10054.75,6.3262243,2800760.5,1633326.8,1633333.1,-0.059661865
100215,7.568146,343.84985,296.58844,7.568146,334.6043,3.8258119,3.6825428,294.30228,283.20538,339.60953,0.0152034005,343.80893,334.68018,0.9990371,1.0,0.6231426,0.14881341,1011529.9,149628.16,336.484,336.484,-4146.44,6012900.0,2747080.6695413613,1502261.5,1208380.6,1011529.9,149628.16,7.5083547,2710642.0,1161158.0,1161165.5,0.042266846
100230,7.7539043,335.71796,296.35486,7.7539043,335.2168,3.933684,3.7861564,294.38867,283.2159,336.91953,0.015576564,335.66434,335.13284,0.9990371,1.0,0.25682628,0.026252735,416898.9,26396.469,333.151,333.151,-4152.5825,6013800.0,2653804.098264709,1281914.4,1265593.4,416898.9,26396.469,7.7198405,2547507.8,443295.38,443303.1,0.12866211
100245,8.027423,331.5114,295.96295,8.027423,330.48334,4.089477,3.9356587,294.44324,283.19345,331.8762,0.016126025,331.4592,330.45862,0.9990371,1.0,0.1070388,0.01,173753.1,10054.75,329.818,329.818,-4156.964,6014700.0,2432378.756231742,1198522.6,1163860.9,173753.1,10054.75,8.025136,2362383.5,183807.84,183815.88,0.18322754
100260,-0.041960947,327.85626,296.30972,-0.041956764,328.64288,1.2335618e-38,1.2321769e-38,294.4669,283.15,329.00644,-8.428977e-05,327.6763,328.62262,-1.5126178e-06,-1.5175516e-06,0.0,0.0,0.0,0.0,328.707,328.707,-65.62695,6015600.0,-11575.194751729434,-5559.6353,-5697.698,0.0,0.0,2.4657388e-38,-11257.334,0.0,2.4657388e-38,0.20687866
100275,-0.04238792,328.07272,296.95386,-0.04238792,328.60287,0.0,0.0,294.46045,283.02814,328.41943,-8.51517e-05,327.69504,328.62192,-4.897359e-17,-1.5646398e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6016500.0,-11253.259118299397,-5540.069,-5634.451,0.0,0.0,0.0,-11174.52,0.0,0.0,0.20043945
100290,-0.042387925,328.22482,297.49332,-0.042387925,328.58255,0.0,0.0,294.43713,282.825,327.85947,-8.515171e-05,327.71384,328.62137,-9.2404465e-17,-1.707538e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6017400.0,-10860.064363938982,-5471.108,-5534.794,0.0,0.0,0.0,-11005.902,0.0,0.0,0.17712402
100305,-0.04238793,328.3344,298.66043,-0.04238793,328.57532,0.0,0.0,294.40482,282.63437,326.58026,-8.515172e-05,327.73264,328.62094,-1.700087e-20,-3.7640393e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6018300.0,-9985.17036942963,-5282.838,-5325.726,0.0,0.0,0.0,-10608.564,0.0,0.0,0.14480591
100320,-0.04238794,328.41476,301.11865,-0.04238794,328.57724,0.0,0.0,294.3669,282.55,323.79413,-8.515174e-05,327.7515,328.62067,-1.0967518e-18,-3.3236792e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,6019200.0,-8109.596198683455,-4859.509,-4888.434,0.0,0.0,0.0,-9747.943,0.0,0.0,0.106903076
100335,-0.042387955,328.4755,304.8123,-0.042387955,328.58533,0.0,0.0,294.3253,282.63437,319.46414,-8.5151776e-05,327.7704,328.62054,-2.2093932e-19,3.7245056e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,6020100.0,-5240.052371488701,-4212.7466,-4232.3003,0.0,0.0,0.0,-8445.047,0.0,0.0,0.0652771
100350,-0.04238798,328.52316,309.56543,-0.04238798,328.5976,0.0,0.0,294.28098,282.825,313.69318,-8.515182e-05,327.78934,328.62054,-3.2089596e-19,8.820405e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,6021000.0,-1476.2375592163758,-3375.0361,-3388.2874,0.0,0.0,0.0,-6763.323,0.0,0.0,0.020965576
100365,-0.04238801,328.5621,314.58566,-0.04238801,328.61246,0.0,0.0,294.23447,283.02814,307.33047,-8.5151885e-05,327.80832,328.6207,-7.329868e-19,-4.915203e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,6021900.0,2594.7303283148317,-2488.2207,-2497.1853,0.0,0.0,0.0,-4985.4062,0.0,0.0,-0.025543213
100380,-0.04238805,328.59485,318.77274,-0.04238805,328.62888,0.0,0.0,294.18604,283.15,301.66226,-8.5151965e-05,327.8273,328.621,6.973538e-19,7.698536e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,6022800.0,6119.359921213352,-1748.629,-1754.6868,0.0,0.0,0.0,-3503.316,0.0,0.0,-0.07397461
100395,-0.04238806,328.62302,321.14642,-0.04238806,328.64603,0.0,0.0,294.18097,283.1748,298.01944,-8.515198e-05,327.84628,328.6214,1.1731784e-19,-2.0650414e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,6023700.0,8271.095471886758,-1331.0568,-1335.1532,0.0,0.0,0.0,-2666.21,0.0,0.0,-0.07904053
100410,-0.04238807,328.64755,322.0431,-0.04238807,328.66312,0.0,0.0,294.17603,283.16617,296.12906,-8.5152e-05,327.86523,328.62192,7.181998e-21,3.741947e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,6024600.0,9267.853121010727,-1175.7916,-1178.5625,0.0,0.0,0.0,-2354.354,0.0,0.0,-0.083984375
100425,-0.04238808,328.66888,322.1483,-0.04238808,328.67944,0.0,0.0,294.17038,283.14944,295.17593,-8.515202e-05,327.88406,328.62256,-1.042292e-19,3.2550371e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,6025500.0,9646.35114800272,-1160.8619,-1162.7417,0.0,0.0,0.0,-2323.6035,0.0,0.0,-0.08963013
100440,-0.042388093,328.68723,321.8475,-0.042388093,328.69437,0.0,0.0,294.1642,283.15,294.70135,-8.5152045e-05,327.90277,328.62323,-1.4657945e-18,-1.7347192e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,6026400.0,9708.510352099964,-1217.6755,-1218.9469,0.0,0.0,0.0,-2436.6226,0.0,0.0,-0.09579468
100455,-0.0423881,328.70227,321.33948,-0.0423881,328.70715,0.0,0.0,294.1604,283.3406,294.47314,-8.515207e-05,327.92123,328.624,1.9804016e-19,6.538166e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,6027300.0,9608.439931937874,-1310.7981,-1311.6675,0.0,0.0,0.0,-2622.4656,0.0,0.0,-0.099609375
100470,-0.042388108,328.714,320.74173,-0.042388108,328.7173,0.0,0.0,294.1604,283.69064,294.35712,-8.515208e-05,327.9394,328.6248,-2.7664192e-19,4.2371476e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,6028200.0,9436.159849011494,-1419.3018,-1419.8884,0.0,0.0,0.0,-2839.1902,0.0,0.0,-0.099609375
100485,-0.042388115,328.72192,320.10342,-0.042388115,328.72418,0.0,0.0,294.1608,283.92035,294.29605,-8.515209e-05,327.95715,328.62555,-3.1967837e-19,-1.3720347e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,6029100.0,9229.71725297046,-1534.3523,-1534.7544,0.0,0.0,0.0,-3069.1067,0.0,0.0,-0.09921265
100500,-0.042388123,328.7256,319.4439,-0.042388123,328.7271,0.0,0.0,294.15863,283.75,294.2611,-8.515211e-05,327.9744,328.62628,2.3820243e-20,1.9134094e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,6030000.0,9006.348127763797,-1652.4181,-1652.6898,0.0,0.0,0.0,-3305.108,0.0,0.0,-0.101379395
100515,-0.04238813,328.7245,318.77542,-0.04238813,328.72552,0.0,0.0,294.15887,283.0493,294.23865,-8.5152125e-05,327.99103,328.62695,-3.94498e-19,-4.4342056e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,6030900.0,8775.305403022803,-1771.2338,-1771.4185,0.0,0.0,0.0,-3542.6523,0.0,0.0,-0.101135254
100530,-0.042388137,328.7181,318.10498,-0.042388137,328.7188,0.0,0.0,294.1591,282.02008,294.22305,-8.515214e-05,328.0069,328.62747,1.124482e-19,-2.6577936e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,6031800.0,8541.10837362234,-1889.4573,-1889.5822,0.0,0.0,0.0,-3779.0396,0.0,0.0,-0.10092163
100545,-0.042388145,328.70578,317.431,-0.042388145,328.70627,0.0,0.0,294.15643,280.88083,294.2114,-8.5152154e-05,328.02188,328.62784,-7.168082e-20,-6.7651044e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,6032700.0,8304.237266160364,-2007.2516,-2007.3385,0.0,0.0,0.0,-4014.59,0.0,0.0,-0.10357666
100560,-0.042388152,328.68704,316.75684,-0.042388152,328.68735,0.0,0.0,294.1566,279.85,294.20218,-8.515217e-05,328.0358,328.628,-3.81465e-19,-5.4257423e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,6033600.0,8066.4274497033175,-2123.9375,-2123.992,0.0,0.0,0.0,-4247.9297,0.0,0.0,-0.10342407
100575,-0.04238816,328.66122,316.0831,-0.04238816,328.66144,0.0,0.0,294.1567,278.89005,294.19482,-8.515218e-05,328.04852,328.62784,-1.4342345e-19,1.583074e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,6034500.0,7828.104580742456,-2239.287,-2239.325,0.0,0.0,0.0,-4478.6123,0.0,0.0,-0.103302
100590,-0.04238817,328.62778,315.40613,-0.04238817,328.62793,0.0,0.0,294.1539,277.9106,294.1887,-8.51522e-05,328.05988,328.62738,1.92821e-19,3.4276922e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,6035400.0,7588.188144976948,-2353.8545,-2353.8816,0.0,0.0,0.0,-4707.7363,0.0,0.0,-0.10610962
100605,-0.042388175,328.58618,314.72986,-0.042388175,328.58627,0.0,0.0,294.154,277.05084,294.18344,-8.515221e-05,328.0697,328.62653,-1.3678759e-19,3.1348853e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,6036300.0,7348.206141500446,-2466.846,-2466.862,0.0,0.0,0.0,-4933.708,0.0,0.0,-0.10601807
100620,-0.042388182,328.5359,314.05386,-0.042388182,328.53598,0.0,0.0,294.15408,276.45,294.17908,-8.515223e-05,328.07776,328.6252,-6.617344e-20,4.2169438e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,6037200.0,7108.005770262204,-2578.2402,-2578.2566,0.0,0.0,0.0,-5156.497,0.0,0.0,-0.10592651
100635,-0.042388193,328.4763,313.3754,-0.042388193,328.47635,0.0,0.0,294.1514,276.2337,294.1752,-8.515225e-05,328.0839,328.62335,-1.5438061e-19,3.6558971e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,6038100.0,6866.747217651437,-2688.418,-2688.4287,0.0,0.0,0.0,-5376.8467,0.0,0.0,-0.10861206
100650,-0.042388197,328.407,312.69983,-0.042388197,328.40704,0.0,0.0,294.1515,276.29822,294.17178,-8.5152256e-05,328.08792,328.62094,1.5528666e-18,-1.2503647e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,6039000.0,6626.360552356614,-2796.3567,-2796.362,0.0,0.0,0.0,-5592.7188,0.0,0.0,-0.10852051
100665,-0.04238821,328.32736,312.027,-0.04238821,328.3274,0.0,0.0,294.14874,276.43863,294.16885,-8.515228e-05,328.08957,328.61783,-3.4886187e-19,9.735432e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,6039900.0,6386.782595015461,-2901.9597,-2901.965,0.0,0.0,0.0,-5803.925,0.0,0.0,-0.11126709
100680,-0.042388216,328.23724,311.35776,-0.042388216,328.23727,0.0,0.0,294.1488,276.45,294.1661,-8.515229e-05,328.08875,328.61398,4.6208377e-19,1.4472397e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,6040800.0,6148.415476372548,-3005.0635,-3005.0688,0.0,0.0,0.0,-6010.1323,0.0,0.0,-0.111206055
100695,5.662309,334.265,294.18597,5.584954,327.55692,2.8201933,2.7182832,294.16418,276.3309,331.14566,0.011297128,334.60223,327.3151,0.9997606,0.026796782,1.0,0.0,1623272.0,0.0,343.15,343.15,-4210.3516,6041700.0,1753660.9136414255,953147.7,782775.7,1623272.0,0.0,5.5384765,1735923.4,1623272.0,1623277.5,-0.095825195
100710,4.718931,313.32724,294.69028,4.9371543,347.04132,2.3544002,2.2678208,294.25177,276.2122,339.80103,0.009698896,312.66208,346.71786,0.014546139,1.0,0.0,0.15476596,0.0,155613.31,343.15,343.15,-4127.463,6042600.0,1837602.6661291576,369375.5,1085553.8,0.0,155613.31,4.622221,1454929.2,155613.31,155617.94,-0.008239746
