minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
100725,5.4645734,304.20355,295.48935,5.716051,335.53778,2.7575727,2.6559281,294.37643,276.0874,321.49564,0.011230195,304.25867,335.60675,0.014546147,1.0,0.0,0.2503406,0.0,251711.23,337.595,337.595,-4139.1543,6043500.0,1226633.8074927034,200001.48,961459.25,0.0,251711.23,5.413501,1161460.8,251711.23,251716.64,0.11642456
100740,6.9265394,335.5976,295.76028,6.9265394,368.29605,3.4780872,3.3487453,294.47144,275.95,334.14975,0.013914498,335.90884,367.80496,0.9990105,1.0,0.82145786,0.01,1333449.5,10054.75,336.484,336.484,-4149.6177,6044400.0,2243514.512591378,1158925.8,2110171.8,1333449.5,10054.75,6.826833,3269097.5,1343504.2,1343511.1,0.21142578
100755,7.2569113,340.91312,295.61368,7.2569113,340.74222,3.6605325,3.5240095,294.5461,275.8,342.46417,0.014578171,340.73575,340.67758,0.9990105,1.0,0.037457015,0.01,60802.92,10054.75,330.929,330.929,-4152.73,6045300.0,2868576.9926556987,1380682.9,1375474.0,60802.92,10054.75,7.1845417,2756157.0,70857.67,70864.86,0.2861023
100770,-0.042387918,338.6459,295.66263,-0.042387918,339.65582,0.0,0.0,294.59814,275.64584,340.90204,-8.515169e-05,338.26843,339.68762,-1.636025e-16,-1.6250432e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6046200.0,-16179.291229669656,-7652.2803,-7832.0757,0.0,0.0,0.0,-15484.355,0.0,0.0,0.33813477
100785,-0.042387918,338.91165,295.66263,-0.042387918,339.59268,0.0,0.0,294.62457,275.49374,340.90204,-8.515169e-05,338.29498,339.6861,-8.2874207e-19,-2.4540168e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6047100.0,-16179.291229669656,-7699.5913,-7820.8345,0.0,0.0,0.0,-15520.426,0.0,0.0,0.364563
100800,-0.042387918,339.09995,295.66263,-0.042387918,339.55942,0.0,0.0,294.63586,275.35,340.90204,-8.515169e-05,338.32153,339.68475,-4.0751077e-21,-4.6812102e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6048000.0,-16179.291229669656,-7733.113,-7814.9126,0.0,0.0,0.0,-15548.025,0.0,0.0,0.3758545
100815,-0.042387918,339.23654,295.66263,-0.042387918,339.54636,0.0,0.0,294.64456,275.21863,340.90204,-8.515169e-05,338.34814,339.68362,-4.1288432e-38,4.981608e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6048900.0,-16179.291229669656,-7757.431,-7812.5874,0.0,0.0,0.0,-15570.019,0.0,0.0,0.384552
100830,-0.042387918,339.3377,295.66263,-0.042387918,339.5475,0.0,0.0,294.6499,275.09555,340.90204,-8.515169e-05,338.37485,339.6827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6049800.0,-16179.291229669656,-7775.442,-7812.788,0.0,0.0,0.0,-15588.23,0.0,0.0,0.38989258
100845,-0.042387918,339.41602,295.66263,-0.042387918,339.5581,0.0,0.0,294.65057,274.97467,340.90204,-8.515169e-05,338.4016,339.682,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6050700.0,-16179.291229669656,-7789.383,-7814.6787,0.0,0.0,0.0,-15604.062,0.0,0.0,0.39056396
100860,-0.042387918,339.47903,295.66263,-0.042387918,339.57526,0.0,0.0,294.65295,274.85,340.90204,-8.515169e-05,338.42847,339.68152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6051600.0,-16179.291229669656,-7800.602,-7817.7324,0.0,0.0,0.0,-15618.334,0.0,0.0,0.39294434
100875,-0.042387918,339.53162,295.66263,-0.042387918,339.5969,0.0,0.0,294.65176,274.70737,340.90204,-8.515169e-05,338.4554,339.68124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6052500.0,-16179.291229669656,-7809.963,-7821.5845,0.0,0.0,0.0,-15631.547,0.0,0.0,0.39175415
100890,-0.042387918,339.5772,295.66263,-0.042387918,339.6214,0.0,0.0,294.65295,274.54822,340.90204,-8.515169e-05,338.48245,339.68118,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6053400.0,-16179.291229669656,-7818.08,-7825.9473,0.0,0.0,0.0,-15644.027,0.0,0.0,0.39294434
100905,-0.042387918,339.61768,295.66263,-0.042387918,339.6476,0.0,0.0,294.65384,274.38995,340.90204,-8.515169e-05,338.50955,339.68134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6054300.0,-16179.291229669656,-7825.284,-7830.614,0.0,0.0,0.0,-15655.898,0.0,0.0,0.39382935
100920,-0.042387918,339.65417,295.66263,-0.042387918,339.67447,0.0,0.0,294.65164,274.25,340.90204,-8.515169e-05,338.53668,339.68167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6055200.0,-16179.291229669656,-7831.782,-7835.395,0.0,0.0,0.0,-15667.178,0.0,0.0,0.39163208
100935,-0.042387918,339.68738,295.66263,-0.042387918,339.7011,0.0,0.0,294.65216,274.18848,340.90204,-8.515169e-05,338.56378,339.68216,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6056100.0,-16179.291229669656,-7837.6934,-7840.138,0.0,0.0,0.0,-15677.832,0.0,0.0,0.39215088
100950,-0.042387918,339.71738,295.66263,-0.042387918,339.72668,0.0,0.0,294.65253,274.21094,340.90204,-8.515169e-05,338.5908,339.68283,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6057000.0,-16179.291229669656,-7843.0337,-7844.691,0.0,0.0,0.0,-15687.725,0.0,0.0,0.3925171
100965,-0.042387918,339.74402,295.66263,-0.042387918,339.75034,0.0,0.0,294.65,274.25293,340.90204,-8.515169e-05,338.61765,339.68362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6057900.0,-16179.291229669656,-7847.777,-7848.9014,0.0,0.0,0.0,-15696.678,0.0,0.0,0.38998413
100980,-0.042387918,339.76697,295.66263,-0.042387918,339.77124,0.0,0.0,294.65024,274.25,340.90204,-8.515169e-05,338.64426,339.6845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6058800.0,-16179.291229669656,-7851.863,-7852.623,0.0,0.0,0.0,-15704.486,0.0,0.0,0.39022827
100995,-0.042387918,339.78574,295.66263,-0.042387918,339.78864,0.0,0.0,294.65042,274.15332,340.90204,-8.515169e-05,338.6705,339.68546,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6059700.0,-16179.291229669656,-7855.2036,-7855.72,0.0,0.0,0.0,-15710.924,0.0,0.0,0.39041138
101010,-0.042387918,339.7996,295.66263,-0.042387918,339.80157,0.0,0.0,294.64777,273.9974,340.90204,-8.515169e-05,338.69623,339.68643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6060600.0,-16179.291229669656,-7857.6704,-7858.0234,0.0,0.0,0.0,-15715.693,0.0,0.0,0.38775635
101025,-0.042387918,339.80795,295.66263,-0.042387918,339.8093,0.0,0.0,294.6479,273.84277,340.90204,-8.515169e-05,338.72134,339.68738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6061500.0,-16179.291229669656,-7859.159,-7859.398,0.0,0.0,0.0,-15718.557,0.0,0.0,0.38787842
101040,-0.042387918,339.81,295.66263,-0.042387918,339.8109,0.0,0.0,294.648,273.75,340.90204,-8.515169e-05,338.74564,339.68826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6062400.0,-16179.291229669656,-7859.523,-7859.686,0.0,0.0,0.0,-15719.209,0.0,0.0,0.3880005
101055,-0.042387918,339.8048,295.66263,-0.042387918,339.80545,0.0,0.0,294.64526,273.8125,340.90204,-8.515169e-05,338.76895,339.68896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6063300.0,-16179.291229669656,-7858.5996,-7858.7134,0.0,0.0,0.0,-15717.3125,0.0,0.0,0.3852539
101070,-0.042387918,339.79172,295.66263,-0.042387918,339.79214,0.0,0.0,294.64536,274.0,340.90204,-8.515169e-05,338.79108,339.68948,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6064200.0,-16179.291229669656,-7856.2686,-7856.3447,0.0,0.0,0.0,-15712.613,0.0,0.0,0.38534546
101085,-0.042387918,339.76968,295.66263,-0.042387918,339.76996,0.0,0.0,294.64258,274.1875,340.90204,-8.515169e-05,338.81183,339.68973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6065100.0,-16179.291229669656,-7852.346,-7852.395,0.0,0.0,0.0,-15704.741,0.0,0.0,0.38256836
101100,-0.042387918,339.73804,295.66263,-0.042387918,339.73822,0.0,0.0,294.64267,274.25,340.90204,-8.515169e-05,338.83096,339.6896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6066000.0,-16179.291229669656,-7846.712,-7846.7446,0.0,0.0,0.0,-15693.457,0.0,0.0,0.3826599
101115,-0.042387918,339.6958,295.66263,-0.042387918,339.69592,0.0,0.0,294.6427,274.16287,340.90204,-8.515169e-05,338.84827,339.6891,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6066900.0,-16179.291229669656,-7839.193,-7839.2144,0.0,0.0,0.0,-15678.407,0.0,0.0,0.38269043
101130,-0.042387918,339.64203,295.66263,-0.042387918,339.64212,0.0,0.0,294.63992,274.01764,340.90204,-8.515169e-05,338.86343,339.688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6067800.0,-16179.291229669656,-7829.6196,-7829.636,0.0,0.0,0.0,-15659.256,0.0,0.0,0.37991333
101145,-0.042387918,339.5761,295.66263,-0.042387918,339.57617,0.0,0.0,294.63998,273.8636,340.90204,-8.515169e-05,338.87625,339.6863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6068700.0,-16179.291229669656,-7817.8843,-7817.8955,0.0,0.0,0.0,-15635.779,0.0,0.0,0.37997437
101160,-0.042387918,339.4971,295.66263,-0.042387918,339.49716,0.0,0.0,294.64,273.75,340.90204,-8.515169e-05,338.88644,339.68393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6069600.0,-16179.291229669656,-7803.8184,-7803.829,0.0,0.0,0.0,-15607.647,0.0,0.0,0.38000488
101175,-0.042387918,339.4041,295.66263,-0.042387918,339.40414,0.0,0.0,294.6372,273.64423,340.90204,-8.515169e-05,338.89368,339.68073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6070500.0,-16179.291229669656,-7787.264,-7787.2695,0.0,0.0,0.0,-15574.533,0.0,0.0,0.37719727
101190,-0.042387918,339.29672,295.66263,-0.042387918,339.29672,0.0,0.0,294.63727,273.54486,340.90204,-8.515169e-05,338.89774,339.67664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6071400.0,-16179.291229669656,-7768.145,-7768.145,0.0,0.0,0.0,-15536.29,0.0,0.0,0.3772583
101205,-0.042387918,339.17386,295.66263,-0.042387918,339.1739,0.0,0.0,294.63446,273.54807,340.90204,-8.515169e-05,338.89822,339.67148,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6072300.0,-16179.291229669656,-7746.272,-7746.2773,0.0,0.0,0.0,-15492.549,0.0,0.0,0.37445068
101220,-0.042387918,339.03528,295.66263,-0.042387918,339.03528,0.0,0.0,294.6345,273.75,340.90204,-8.515169e-05,338.8949,339.66522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6073200.0,-16179.291229669656,-7721.6006,-7721.6006,0.0,0.0,0.0,-15443.201,0.0,0.0,0.3744812
101235,-0.042387918,338.88022,295.66263,-0.042387918,338.88022,0.0,0.0,294.63452,274.10782,340.90204,-8.515169e-05,338.88748,339.6577,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6074100.0,-16179.291229669656,-7693.995,-7693.995,0.0,0.0,0.0,-15387.99,0.0,0.0,0.37451172
101250,-0.042387918,338.70792,295.66263,-0.042387918,338.70792,0.0,0.0,294.6317,274.50418,340.90204,-8.515169e-05,338.87558,339.64886,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6075000.0,-16179.291229669656,-7663.3203,-7663.3203,0.0,0.0,0.0,-15326.641,0.0,0.0,0.3717041
101265,-0.042387918,338.5183,295.66263,-0.042387918,338.5183,0.0,0.0,294.63174,274.92343,340.90204,-8.515169e-05,338.85895,339.63852,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6075900.0,-16179.291229669656,-7629.565,-7629.565,0.0,0.0,0.0,-15259.13,0.0,0.0,0.37173462
101280,-0.042387918,338.31085,295.66263,-0.042387918,338.31085,0.0,0.0,294.63177,275.35,340.90204,-8.515169e-05,338.83725,339.6266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6076800.0,-16179.291229669656,-7592.6313,-7592.6313,0.0,0.0,0.0,-15185.263,0.0,0.0,0.37176514
101295,-0.042387918,338.08493,295.66263,-0.042387918,338.08493,0.0,0.0,294.62897,275.775,340.90204,-8.515169e-05,338.81012,339.61295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6077700.0,-16179.291229669656,-7552.4106,-7552.4106,0.0,0.0,0.0,-15104.821,0.0,0.0,0.36895752
101310,-0.042387918,337.84076,295.66263,-0.042387918,337.84076,0.0,0.0,294.629,276.2,340.90204,-8.515169e-05,338.7774,339.5975,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6078600.0,-16179.291229669656,-7508.941,-7508.941,0.0,0.0,0.0,-15017.882,0.0,0.0,0.36898804
101325,-0.042387918,337.57767,295.66263,-0.042387918,337.57767,0.0,0.0,294.62616,276.625,340.90204,-8.515169e-05,338.73862,339.58008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6079500.0,-16179.291229669656,-7462.103,-7462.103,0.0,0.0,0.0,-14924.206,0.0,0.0,0.3661499
101340,-0.042387918,337.29602,295.66263,-0.042387918,337.29602,0.0,0.0,294.6262,277.05,340.90204,-8.515169e-05,338.69363,339.5606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6080400.0,-16179.291229669656,-7411.9614,-7411.9614,0.0,0.0,0.0,-14823.923,0.0,0.0,0.36618042
101355,-0.042387918,336.99548,295.66263,-0.042387918,336.99548,0.0,0.0,294.62622,277.475,340.90204,-8.515169e-05,338.64212,339.539,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6081300.0,-16179.291229669656,-7358.457,-7358.457,0.0,0.0,0.0,-14716.914,0.0,0.0,0.36621094
101370,-0.042387918,336.67593,295.66263,-0.042387918,336.67593,0.0,0.0,294.6234,277.9,340.90204,-8.515169e-05,338.58368,339.51505,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6082200.0,-16179.291229669656,-7301.568,-7301.568,0.0,0.0,0.0,-14603.136,0.0,0.0,0.36340332
101385,-0.042387918,336.33786,295.66263,-0.042387918,336.33786,0.0,0.0,294.62344,278.325,340.90204,-8.515169e-05,338.51828,339.48874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6083100.0,-16179.291229669656,-7241.381,-7241.381,0.0,0.0,0.0,-14482.762,0.0,0.0,0.36343384
101400,-0.042387918,335.981,295.66263,-0.042387918,335.981,0.0,0.0,294.6206,278.75,340.90204,-8.515169e-05,338.44543,339.45987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6084000.0,-16179.291229669656,-7177.847,-7177.847,0.0,0.0,0.0,-14355.694,0.0,0.0,0.3605957
101415,-0.042387918,335.60596,295.66263,-0.042387918,335.60596,0.0,0.0,294.62064,279.10938,340.90204,-8.515169e-05,338.3651,339.42844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6084900.0,-16179.291229669656,-7111.081,-7111.081,0.0,0.0,0.0,-14222.162,0.0,0.0,0.36062622
101430,-0.042387918,335.2129,295.66263,-0.042387918,335.2129,0.0,0.0,294.62067,279.375,340.90204,-8.515169e-05,338.27704,339.39432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6085800.0,-16179.291229669656,-7041.1035,-7041.1035,0.0,0.0,0.0,-14082.207,0.0,0.0,0.36065674
101445,-0.042387918,334.8019,295.66263,-0.042387918,334.8019,0.0,0.0,294.61783,279.60312,340.90204,-8.515169e-05,338.18085,339.35733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6086700.0,-16179.291229669656,-6967.937,-6967.937,0.0,0.0,0.0,-13935.874,0.0,0.0,0.3578186
101460,-0.042387918,334.37384,295.66263,-0.042387918,334.37384,0.0,0.0,294.61786,279.85,340.90204,-8.515169e-05,338.0766,339.31747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6087600.0,-16179.291229669656,-6891.728,-6891.728,0.0,0.0,0.0,-13783.456,0.0,0.0,0.35784912
101475,-0.042387918,333.92892,295.66263,-0.042387918,333.92892,0.0,0.0,294.6179,280.125,340.90204,-8.515169e-05,337.964,339.27466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6088500.0,-16179.291229669656,-6812.52,-6812.52,0.0,0.0,0.0,-13625.04,0.0,0.0,0.35787964
101490,-0.042387918,333.46756,295.66263,-0.042387918,333.46756,0.0,0.0,294.61505,280.4,340.90204,-8.515169e-05,337.8428,339.2287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6089400.0,-16179.291229669656,-6730.384,-6730.384,0.0,0.0,0.0,-13460.768,0.0,0.0,0.3550415
101505,-0.042387918,332.99066,295.66263,-0.042387918,332.99066,0.0,0.0,294.61508,280.675,340.90204,-8.515169e-05,337.71307,339.17966,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6090300.0,-16179.291229669656,-6645.482,-6645.482,0.0,0.0,0.0,-13290.964,0.0,0.0,0.35507202
101520,-0.042387918,332.4987,295.66263,-0.042387918,332.4987,0.0,0.0,294.6151,280.95,340.90204,-8.515169e-05,337.5746,339.12738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6091200.0,-16179.291229669656,-6557.896,-6557.896,0.0,0.0,0.0,-13115.792,0.0,0.0,0.35510254
101535,-0.042387918,331.99213,295.66263,-0.042387918,331.99213,0.0,0.0,294.61227,281.1517,340.90204,-8.515169e-05,337.4272,339.07178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6092100.0,-16179.291229669656,-6467.7134,-6467.7134,0.0,0.0,0.0,-12935.427,0.0,0.0,0.3522644
101550,-0.042387918,331.47205,295.66263,-0.042387918,331.47205,0.0,0.0,294.6123,281.25455,340.90204,-8.515169e-05,337.27097,339.01288,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6093000.0,-16179.291229669656,-6375.124,-6375.124,0.0,0.0,0.0,-12750.248,0.0,0.0,0.35229492
101565,-0.042387918,330.93884,295.66263,-0.042387918,330.93884,0.0,0.0,294.6095,281.3301,340.90204,-8.515169e-05,337.10565,338.95053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6093900.0,-16179.291229669656,-6280.198,-6280.198,0.0,0.0,0.0,-12560.396,0.0,0.0,0.3494873
101580,-0.042387918,330.39365,295.66263,-0.042387918,330.39365,0.0,0.0,294.60953,281.45,340.90204,-8.515169e-05,336.93146,338.88477,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6094800.0,-16179.291229669656,-6183.137,-6183.137,0.0,0.0,0.0,-12366.274,0.0,0.0,0.34951782
101595,-0.042387918,329.83704,295.66263,-0.042387918,329.83704,0.0,0.0,294.60956,281.70114,340.90204,-8.515169e-05,336.7482,338.8155,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6095700.0,-16179.291229669656,-6084.0444,-6084.0444,0.0,0.0,0.0,-12168.089,0.0,0.0,0.34954834
101610,-0.042387918,329.26984,295.66263,-0.042387918,329.26984,0.0,0.0,294.60672,282.04544,340.90204,-8.515169e-05,336.55588,338.74268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6096600.0,-16179.291229669656,-5983.066,-5983.066,0.0,0.0,0.0,-11966.132,0.0,0.0,0.3467102
101625,-0.042387918,328.69308,295.66263,-0.042387918,328.69308,0.0,0.0,294.60675,282.36703,340.90204,-8.515169e-05,336.3546,338.66632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6097500.0,-16179.291229669656,-5880.387,-5880.387,0.0,0.0,0.0,-11760.774,0.0,0.0,0.34674072
101640,-0.042387918,328.1075,295.66263,-0.042387918,328.1075,0.0,0.0,294.60678,282.55,340.90204,-8.515169e-05,336.14444,338.5864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6098400.0,-16179.291229669656,-5776.1387,-5776.1387,0.0,0.0,0.0,-11552.277,0.0,0.0,0.34677124
101655,-0.042387918,327.51395,295.66263,-0.042387918,327.51395,0.0,0.0,294.60397,282.55893,340.90204,-8.515169e-05,335.92526,338.50284,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6099300.0,-16179.291229669656,-5670.4663,-5670.4663,0.0,0.0,0.0,-11340.933,0.0,0.0,0.34396362
101670,-0.042387918,326.91348,295.66263,-0.042387918,326.91348,0.0,0.0,294.60397,282.45715,340.90204,-8.515169e-05,335.69742,338.41568,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6100200.0,-16179.291229669656,-5563.5664,-5563.5664,0.0,0.0,0.0,-11127.133,0.0,0.0,0.34396362
101685,-0.042387918,326.3069,295.66263,-0.042387918,326.3069,0.0,0.0,294.604,282.2768,340.90204,-8.515169e-05,335.46085,338.32492,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6101100.0,-16179.291229669656,-5455.574,-5455.574,0.0,0.0,0.0,-10911.148,0.0,0.0,0.34399414
101700,-0.042387918,325.695,295.66263,-0.042387918,325.695,0.0,0.0,294.6012,282.05,340.90204,-8.515169e-05,335.2156,338.23053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6102000.0,-16179.291229669656,-5346.642,-5346.642,0.0,0.0,0.0,-10693.284,0.0,0.0,0.34118652
101715,-0.042387918,325.07892,295.66263,-0.042387918,325.07892,0.0,0.0,294.60123,281.79007,340.90204,-8.515169e-05,334.962,338.13257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6102900.0,-16179.291229669656,-5236.96,-5236.96,0.0,0.0,0.0,-10473.92,0.0,0.0,0.34121704
101730,-0.042387918,324.45938,295.66263,-0.042387918,324.45938,0.0,0.0,294.5984,281.50446,340.90204,-8.515169e-05,334.70004,338.03094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6103800.0,-16179.291229669656,-5126.6646,-5126.6646,0.0,0.0,0.0,-10253.329,0.0,0.0,0.3383789
101745,-0.042387918,323.83734,295.66263,-0.042387918,323.83734,0.0,0.0,294.59842,281.21664,340.90204,-8.515169e-05,334.43002,337.9258,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6104700.0,-16179.291229669656,-5015.923,-5015.923,0.0,0.0,0.0,-10031.846,0.0,0.0,0.33840942
101760,-0.042387918,323.21365,295.66263,-0.042387918,323.21365,0.0,0.0,294.59845,280.95,340.90204,-8.515169e-05,334.1521,337.81714,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6105600.0,-16179.291229669656,-4904.888,-4904.888,0.0,0.0,0.0,-9809.776,0.0,0.0,0.33843994
101775,-0.042387918,322.5892,295.66263,-0.042387918,322.5892,0.0,0.0,294.59564,280.7682,340.90204,-8.515169e-05,333.86633,337.70493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6106500.0,-16179.291229669656,-4793.718,-4793.718,0.0,0.0,0.0,-9587.436,0.0,0.0,0.33563232
101790,-0.042387918,321.96478,295.66263,-0.042387918,321.96478,0.0,0.0,294.59564,280.6634,340.90204,-8.515169e-05,333.57315,337.58926,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6107400.0,-16179.291229669656,-4682.5527,-4682.5527,0.0,0.0,0.0,-9365.105,0.0,0.0,0.33563232
101805,-0.042387918,321.3413,295.66263,-0.042387918,321.3413,0.0,0.0,294.59283,280.5519,340.90204,-8.515169e-05,333.27255,337.47012,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6108300.0,-16179.291229669656,-4571.556,-4571.556,0.0,0.0,0.0,-9143.112,0.0,0.0,0.3328247
101820,-0.042387918,320.71948,295.66263,-0.042387918,320.71948,0.0,0.0,294.59286,280.35,340.90204,-8.515169e-05,332.965,337.34763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6109200.0,-16179.291229669656,-4460.853,-4460.853,0.0,0.0,0.0,-8921.706,0.0,0.0,0.33285522
101835,-0.042387918,320.10016,295.66263,-0.042387918,320.10016,0.0,0.0,294.5929,279.82413,340.90204,-8.515169e-05,332.65063,337.22177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6110100.0,-16179.291229669656,-4350.595,-4350.595,0.0,0.0,0.0,-8701.19,0.0,0.0,0.33288574
101850,-0.042387918,319.48407,295.66263,-0.042387918,319.48407,0.0,0.0,294.5901,278.98935,340.90204,-8.515169e-05,332.32962,337.09262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6111000.0,-16179.291229669656,-4240.9136,-4240.9136,0.0,0.0,0.0,-8481.827,0.0,0.0,0.33007812
101865,-0.042387918,318.8719,295.66263,-0.042387918,318.8719,0.0,0.0,294.5901,278.1349,340.90204,-8.515169e-05,332.00238,336.96027,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6111900.0,-16179.291229669656,-4131.9272,-4131.9272,0.0,0.0,0.0,-8263.8545,0.0,0.0,0.33007812
101880,-0.042387918,318.2644,295.66263,-0.042387918,318.2644,0.0,0.0,294.58728,277.55,340.90204,-8.515169e-05,331.66907,336.82474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6112800.0,-16179.291229669656,-4023.7773,-4023.7773,0.0,0.0,0.0,-8047.5547,0.0,0.0,0.3272705
101895,-0.042387918,317.66214,295.66263,-0.042387918,317.66214,0.0,0.0,294.5873,277.2428,340.90204,-8.515169e-05,331.3301,336.68613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6113700.0,-16179.291229669656,-3916.5566,-3916.5566,0.0,0.0,0.0,-7833.1133,0.0,0.0,0.32730103
101910,-0.042387918,317.06583,295.66263,-0.042387918,317.06583,0.0,0.0,294.58734,276.99286,340.90204,-8.515169e-05,330.9857,336.5445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6114600.0,-16179.291229669656,-3810.3953,-3810.3953,0.0,0.0,0.0,-7620.7905,0.0,0.0,0.32733154
101925,-0.042387918,316.4761,295.66263,-0.042387918,316.4761,0.0,0.0,294.5845,276.74646,340.90204,-8.515169e-05,330.63605,336.39987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6115500.0,-16179.291229669656,-3705.4077,-3705.4077,0.0,0.0,0.0,-7410.8154,0.0,0.0,0.3244934
101940,-0.042387918,315.89334,295.66263,-0.042387918,315.89334,0.0,0.0,294.58453,276.45,340.90204,-8.515169e-05,330.28162,336.2524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6116400.0,-16179.291229669656,-3601.6587,-3601.6587,0.0,0.0,0.0,-7203.3174,0.0,0.0,0.32452393
101955,-0.042387918,315.3182,295.66263,-0.042387918,315.3182,0.0,0.0,294.58456,276.06064,340.90204,-8.515169e-05,329.9226,336.10217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6117300.0,-16179.291229669656,-3499.2678,-3499.2678,0.0,0.0,0.0,-6998.5356,0.0,0.0,0.32455444
101970,-0.042387918,314.7512,295.66263,-0.042387918,314.7512,0.0,0.0,294.58173,275.6178,340.90204,-8.515169e-05,329.55933,335.94916,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6118200.0,-16179.291229669656,-3398.3225,-3398.3225,0.0,0.0,0.0,-6796.645,0.0,0.0,0.3217163
101985,-0.042387918,314.19263,295.66263,-0.042387918,314.19263,0.0,0.0,294.58176,275.19104,340.90204,-8.515169e-05,329.19214,335.79355,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6119100.0,-16179.291229669656,-3298.8818,-3298.8818,0.0,0.0,0.0,-6597.7637,0.0,0.0,0.32174683
102000,-0.042387918,313.64304,295.66263,-0.042387918,313.64304,0.0,0.0,294.57895,274.85,340.90204,-8.515169e-05,328.82126,335.63538,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6120000.0,-16179.291229669656,-3201.0386,-3201.0386,0.0,0.0,0.0,-6402.077,0.0,0.0,0.3189392
102015,-0.042387918,313.10263,295.66263,-0.042387918,313.10263,0.0,0.0,294.57898,274.72586,340.90204,-8.515169e-05,328.44705,335.47473,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6120900.0,-16179.291229669656,-3104.8306,-3104.8306,0.0,0.0,0.0,-6209.661,0.0,0.0,0.31896973
102030,-0.042387918,312.57184,295.66263,-0.042387918,312.57184,0.0,0.0,294.57898,274.79398,340.90204,-8.515169e-05,328.06985,335.31174,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6121800.0,-16179.291229669656,-3010.334,-3010.334,0.0,0.0,0.0,-6020.668,0.0,0.0,0.31896973
102045,-0.042387918,312.051,295.66263,-0.042387918,312.051,0.0,0.0,294.57617,274.8901,340.90204,-8.515169e-05,327.68985,335.1464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6122700.0,-16179.291229669656,-2917.6086,-2917.6086,0.0,0.0,0.0,-5835.2173,0.0,0.0,0.3161621
102060,-0.042387918,311.54016,295.66263,-0.042387918,311.54016,0.0,0.0,294.5762,274.85,340.90204,-8.515169e-05,327.30746,334.9789,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6123600.0,-16179.291229669656,-2826.6653,-2826.6653,0.0,0.0,0.0,-5653.3306,0.0,0.0,0.31619263
102075,-0.042387918,311.03967,295.66263,-0.042387918,311.03967,0.0,0.0,294.5762,274.58646,340.90204,-8.515169e-05,326.9229,334.8093,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6124500.0,-16179.291229669656,-2737.5637,-2737.5637,0.0,0.0,0.0,-5475.1274,0.0,0.0,0.31619263
102090,-0.042387918,310.54977,295.66263,-0.042387918,310.54977,0.0,0.0,294.5734,274.2185,340.90204,-8.515169e-05,326.53647,334.6376,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6125400.0,-16179.291229669656,-2650.3474,-2650.3474,0.0,0.0,0.0,-5300.695,0.0,0.0,0.313385
102105,-0.042387918,310.07037,295.66263,-0.042387918,310.07037,0.0,0.0,294.57343,273.89133,340.90204,-8.515169e-05,326.14847,334.46402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6126300.0,-16179.291229669656,-2565.0,-2565.0,0.0,0.0,0.0,-5130.0,0.0,0.0,0.31341553
102120,-0.042387918,309.60178,295.66263,-0.042387918,309.60178,0.0,0.0,294.5706,273.75,340.90204,-8.515169e-05,325.7592,334.28857,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6127200.0,-16179.291229669656,-2481.5762,-2481.5762,0.0,0.0,0.0,-4963.1523,0.0,0.0,0.3105774
102135,-0.042387918,309.14386,295.66263,-0.042387918,309.14386,0.0,0.0,294.57062,273.75,340.90204,-8.515169e-05,325.36887,334.11136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6128100.0,-16179.291229669656,-2400.0535,-2400.0535,0.0,0.0,0.0,-4800.107,0.0,0.0,0.3106079
102150,-0.042387918,308.6967,295.66263,-0.042387918,308.6967,0.0,0.0,294.57065,273.75,340.90204,-8.515169e-05,324.97778,333.93246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6129000.0,-16179.291229669656,-2320.4436,-2320.4436,0.0,0.0,0.0,-4640.887,0.0,0.0,0.31063843
102165,-0.042387918,308.2604,295.66263,-0.042387918,308.2604,0.0,0.0,294.5678,273.75,340.90204,-8.515169e-05,324.58618,333.75195,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6129900.0,-16179.291229669656,-2242.773,-2242.773,0.0,0.0,0.0,-4485.546,0.0,0.0,0.3078003
102180,-0.042387918,307.83475,295.66263,-0.042387918,307.83475,0.0,0.0,294.56784,273.75,340.90204,-8.515169e-05,324.1943,333.56995,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6130800.0,-16179.291229669656,-2166.9932,-2166.9932,0.0,0.0,0.0,-4333.9863,0.0,0.0,0.3078308
102195,-0.042387918,307.41986,295.66263,-0.042387918,307.41986,0.0,0.0,294.565,273.75,340.90204,-8.515169e-05,323.80243,333.3865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6131700.0,-16179.291229669656,-2093.1313,-2093.1313,0.0,0.0,0.0,-4186.2627,0.0,0.0,0.30499268
102210,-0.042387918,307.0154,295.66263,-0.042387918,307.0154,0.0,0.0,294.56503,273.75,340.90204,-8.515169e-05,323.41074,333.20172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6132600.0,-16179.291229669656,-2021.1274,-2021.1274,0.0,0.0,0.0,-4042.255,0.0,0.0,0.3050232
102225,-0.042387918,306.6214,295.66263,-0.042387918,306.6214,0.0,0.0,294.56506,273.75,340.90204,-8.515169e-05,323.0195,333.01566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6133500.0,-16179.291229669656,-1950.9817,-1950.9817,0.0,0.0,0.0,-3901.9634,0.0,0.0,0.3050537
102240,-0.042387918,306.23776,295.66263,-0.042387918,306.23776,0.0,0.0,294.56226,273.75,340.90204,-8.515169e-05,322.6289,332.82837,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6134400.0,-16179.291229669656,-1882.6832,-1882.6832,0.0,0.0,0.0,-3765.3665,0.0,0.0,0.3022461
102255,-0.042387918,305.8641,295.66263,-0.042387918,305.8641,0.0,0.0,294.56226,273.80255,340.90204,-8.515169e-05,322.23914,332.63998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6135300.0,-16179.291229669656,-1816.1614,-1816.1614,0.0,0.0,0.0,-3632.3228,0.0,0.0,0.3022461
102270,-0.042387918,305.5005,295.66263,-0.042387918,305.5005,0.0,0.0,294.55945,273.93182,340.90204,-8.515169e-05,321.85043,332.45056,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6136200.0,-16179.291229669656,-1751.4269,-1751.4269,0.0,0.0,0.0,-3502.8538,0.0,0.0,0.29943848
102285,-0.042387918,305.14645,295.66263,-0.042387918,305.14645,0.0,0.0,294.55948,274.09518,340.90204,-8.515169e-05,321.46292,332.26013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6137100.0,-16179.291229669656,-1688.3984,-1688.3984,0.0,0.0,0.0,-3376.7969,0.0,0.0,0.299469
102300,-0.042387918,304.8019,295.66263,-0.042387918,304.8019,0.0,0.0,294.55948,274.25,340.90204,-8.515169e-05,321.07678,332.06882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6138000.0,-16179.291229669656,-1627.0596,-1627.0596,0.0,0.0,0.0,-3254.1191,0.0,0.0,0.299469
102315,-0.042387918,304.46674,295.66263,-0.042387918,304.46674,0.0,0.0,294.5567,274.42044,340.90204,-8.515169e-05,320.69223,331.87662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6138900.0,-16179.291229669656,-1567.3887,-1567.3887,0.0,0.0,0.0,-3134.7773,0.0,0.0,0.2966919
102330,-0.042387918,304.1404,295.66263,-0.042387918,304.1404,0.0,0.0,294.55673,274.6182,340.90204,-8.515169e-05,320.3094,331.68365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6139800.0,-16179.291229669656,-1509.2933,-1509.2933,0.0,0.0,0.0,-3018.5867,0.0,0.0,0.2967224
102345,-0.042387918,303.82294,295.66263,-0.042387918,303.82294,0.0,0.0,294.55392,274.78183,340.90204,-8.515169e-05,319.9284,331.48996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6140700.0,-16179.291229669656,-1452.7737,-1452.7737,0.0,0.0,0.0,-2905.5474,0.0,0.0,0.2939148
102360,-0.042387918,303.5138,295.66263,-0.042387918,303.5138,0.0,0.0,294.55396,274.85,340.90204,-8.515169e-05,319.5494,331.29562,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6141600.0,-16179.291229669656,-1397.7372,-1397.7372,0.0,0.0,0.0,-2795.4744,0.0,0.0,0.2939453
102375,-0.042387918,303.21295,295.66263,-0.042387918,303.21295,0.0,0.0,294.55115,274.85,340.90204,-8.515169e-05,319.17252,331.10065,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6142500.0,-16179.291229669656,-1344.1785,-1344.1785,0.0,0.0,0.0,-2688.357,0.0,0.0,0.2911377
102390,-0.042387918,302.91995,295.66263,-0.042387918,302.91995,0.0,0.0,294.55118,274.85,340.90204,-8.515169e-05,318.79785,330.90515,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6143400.0,-16179.291229669656,-1292.016,-1292.016,0.0,0.0,0.0,-2584.032,0.0,0.0,0.2911682
102405,-0.042387918,302.63455,295.66263,-0.042387918,302.63455,0.0,0.0,294.55118,274.85,340.90204,-8.515169e-05,318.4255,330.70914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6144300.0,-16179.291229669656,-1241.2064,-1241.2064,0.0,0.0,0.0,-2482.4128,0.0,0.0,0.2911682
102420,-0.042387918,302.3566,295.66263,-0.042387918,302.3566,0.0,0.0,294.54837,274.85,340.90204,-8.515169e-05,318.05563,330.51266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6145200.0,-16179.291229669656,-1191.7224,-1191.7224,0.0,0.0,0.0,-2383.4448,0.0,0.0,0.2883606
102435,-0.042387918,302.0857,295.66263,-0.042387918,302.0857,0.0,0.0,294.54605,274.85,340.90204,-8.515169e-05,317.6883,330.3158,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6146100.0,-16179.291229669656,-1143.4935,-1143.4935,0.0,0.0,0.0,-2286.987,0.0,0.0,0.28604126
102450,-0.042387918,301.82156,295.66263,-0.042387918,301.82156,0.0,0.0,294.54126,274.85,340.90204,-8.515169e-05,317.32355,330.11853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6147000.0,-16179.291229669656,-1096.4707,-1096.4707,0.0,0.0,0.0,-2192.9414,0.0,0.0,0.28125
102465,-0.042387918,301.56396,295.66263,-0.042387918,301.56396,0.0,0.0,294.53976,274.85,340.90204,-8.515169e-05,316.9615,329.921,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6147900.0,-16179.291229669656,-1050.6106,-1050.6106,0.0,0.0,0.0,-2101.2212,0.0,0.0,0.27975464
102480,-0.042387918,301.31253,295.66263,-0.042387918,301.31253,0.0,0.0,294.53784,274.85,340.90204,-8.515169e-05,316.60214,329.72314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6148800.0,-16179.291229669656,-1005.8479,-1005.8479,0.0,0.0,0.0,-2011.6958,0.0,0.0,0.27783203
102495,-0.042387918,301.0673,295.66263,-0.042387918,301.0673,0.0,0.0,294.4945,274.85,340.90204,-8.515169e-05,316.2457,329.5251,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6149700.0,-16179.291229669656,-962.1881,-962.1881,0.0,0.0,0.0,-1924.3762,0.0,0.0,0.23449707
102510,-0.042387918,300.82755,295.66263,-0.042387918,300.82755,0.0,0.0,294.46066,274.85,340.90204,-8.515169e-05,315.89203,329.3268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6150600.0,-16179.291229669656,-919.5063,-919.5063,0.0,0.0,0.0,-1839.0126,0.0,0.0,0.20065308
102525,-0.042387918,300.59354,295.66263,-0.042387918,300.59354,0.0,0.0,294.42978,274.85,340.90204,-8.515169e-05,315.54138,329.12836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6151500.0,-16179.291229669656,-877.8459,-877.8459,0.0,0.0,0.0,-1755.6918,0.0,0.0,0.16976929
102540,-0.042387918,300.36453,295.66263,-0.042387918,300.36453,0.0,0.0,294.39645,274.85,340.90204,-8.515169e-05,315.19357,328.92978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6152400.0,-16179.291229669656,-837.0765,-837.0765,0.0,0.0,0.0,-1674.153,0.0,0.0,0.13644409
102555,-0.042387918,300.1407,295.66263,-0.042387918,300.1407,0.0,0.0,294.33392,274.58438,340.90204,-8.515169e-05,314.84885,328.7311,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6153300.0,-16179.291229669656,-797.2253,-797.2253,0.0,0.0,0.0,-1594.4506,0.0,0.0,0.073913574
102570,-0.042387918,299.92148,295.66263,-0.042387918,299.92148,0.0,0.0,294.28452,274.0,340.90204,-8.515169e-05,314.50702,328.53238,-3.1836773e-23,-5.9032134e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6154200.0,-16179.291229669656,-758.1999,-758.1999,0.0,0.0,0.0,-1516.3998,0.0,0.0,0.024505615
102585,-0.04238792,299.70688,295.65463,-0.04238792,299.70688,0.0,0.0,294.23514,273.41562,340.77097,-8.51517e-05,314.16827,328.3336,-1.9283547e-19,-2.6714336e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6155100.0,-16135.276946182308,-721.4184,-721.4184,0.0,0.0,0.0,-1442.8368,0.0,0.0,-0.024871826
102600,-0.042387936,299.4966,295.44888,-0.042387936,299.4966,0.0,0.0,294.18564,273.15,338.09488,-8.515173e-05,313.83255,328.13477,-1.3632941e-20,-9.3804123e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,6156000.0,-15251.79789512876,-720.61456,-720.61456,0.0,0.0,0.0,-1441.2291,0.0,0.0,-0.07437134
102615,-0.042387966,299.29056,294.85696,-0.042387966,299.29056,0.0,0.0,294.13983,273.15,330.80695,-8.515179e-05,313.4999,327.93597,-1.0149656e-19,3.3445904e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,6156900.0,-12857.062329172253,-789.3103,-789.3103,0.0,0.0,0.0,-1578.6206,0.0,0.0,-0.12017822
102630,-0.042388003,299.08853,293.9528,-0.042388003,299.08853,0.0,0.0,294.09396,273.15,320.03894,-8.515186e-05,313.17038,327.7372,6.8331025e-20,8.1407923e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,6157800.0,-9329.394390125723,-914.3142,-914.3142,0.0,0.0,0.0,-1828.6284,0.0,0.0,-0.16604614
102645,-0.042388048,298.8903,292.9726,-0.042388048,298.8903,0.0,0.0,294.04654,273.15,308.88165,-8.515196e-05,312.8439,327.5385,2.1366871e-19,-1.4645268e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,6158700.0,-5689.687108466756,-1053.5259,-1053.5259,0.0,0.0,0.0,-2107.0518,0.0,0.0,-0.21347046
102660,-0.042388104,298.6956,292.18512,-0.042388104,298.6956,0.0,0.0,293.9973,273.15,300.56393,-8.515207e-05,312.52045,327.3399,-3.861601e-19,1.8714113e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,6159600.0,-2996.5882465651016,-1159.0587,-1159.0587,0.0,0.0,0.0,-2318.1174,0.0,0.0,-0.2626953
102675,-0.04238815,298.50446,291.71426,-0.04238815,298.50446,0.0,0.0,293.96735,273.15,296.317,-8.5152154e-05,312.20007,327.14136,-2.7954737e-20,-6.3719298e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,6160500.0,-1646.1131784518025,-1208.8594,-1208.8594,0.0,0.0,0.0,-2417.7188,0.0,0.0,-0.29266357
102690,-0.042388186,298.31677,291.4629,-0.042388186,298.31677,0.0,0.0,293.93994,273.15,294.73807,-8.5152235e-05,311.8829,326.94296,-1.925875e-20,-4.330551e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,6161400.0,-1171.3322888692978,-1220.1992,-1220.1992,0.0,0.0,0.0,-2440.3984,0.0,0.0,-0.32006836
102705,70.2125,302.1015,294.0632,1.5976601,322.65237,61.763603,0.0,293.91385,273.15,301.3989,0.072128534,302.17712,325.84402,0.99988514,7.739292e-18,1.0,0.0,1623272.0,0.0,343.15,343.15,-3147.2957,6162300.0,2222273.80288532,2370434.2,191838.28,1623272.0,0.0,61.763603,2562272.5,1623272.0,1623333.8,-0.3461609
102720,6.1269345,331.2786,294.08444,6.1269345,332.93652,3.0411465,2.9286654,293.90588,273.15,322.12006,0.012308198,331.6352,334.58234,0.9998856,1.0000018,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4139.3696,6163200.0,1449285.1342098278,957121.8,999785.44,1623272.0,1005475.0,5.969812,1956907.2,2628747.0,2628753.0,-0.35412598
102735,5.6806474,301.97107,294.78635,5.937373,341.6299,2.8697906,2.763819,293.9713,273.15,327.4938,0.01166953,301.84644,341.42328,0.0146584315,1.0,0.0,0.22650996,0.0,227750.11,343.15,343.15,-4134.828,6164100.0,1603058.75152128,171418.28,1168136.5,0.0,227750.11,5.63361,1339554.8,227750.11,227755.75,-0.2886963
102750,10.014074,330.83502,296.01938,10.014074,355.65915,5.2362,5.032799,294.0731,273.15,341.5721,0.020116946,330.59564,354.75244,0.999097,1.0,1.0,0.01,1623272.0,10054.75,342.039,342.039,-4169.351,6165000.0,3848803.917898476,1464315.1,2508395.8,1623272.0,10054.75,10.268999,3972711.0,1633326.8,1633337.0,-0.18692017
102765,7.401482,343.9813,296.57513,7.401482,338.08502,3.7329314,3.5933726,294.1959,273.15,339.70825,0.014868594,344.03464,338.27927,0.999097,1.0,0.7948661,0.28329906,1290283.9,284850.12,338.706,338.706,-4144.794,6165900.0,2693580.980828108,1473678.5,1290385.8,1290283.9,284850.12,7.326304,2764064.2,1575134.0,1575141.4,-0.06411743
102780,9.2116165,339.3854,296.4842,9.2116165,337.4838,4.7859674,4.603209,294.31265,273.15,340.04758,0.018504914,339.15454,337.34863,0.999097,1.0,0.39177778,0.039016776,635961.9,39230.395,335.373,335.373,-4182.9507,6166800.0,3385774.092279803,1659796.0,1586225.0,635961.9,39230.395,9.389176,3246021.0,675192.25,675201.6,0.052642822
102795,7.660744,334.2835,296.09677,7.6607447,332.91367,3.868535,3.7233622,294.4004,273.15,334.60806,0.015389418,334.2143,332.89047,0.999097,1.0,0.14583528,0.022214122,236730.33,22335.744,332.04,332.04,-4137.121,6167700.0,2489198.76034322,1228663.0,1184588.2,236730.33,22335.744,7.591897,2413251.2,259066.08,259073.67,0.14038086
102810,-0.041911114,330.02054,296.08133,-0.041906368,330.7672,-6.1117683e-38,-6.1048997e-38,294.45358,273.15,331.54675,-8.4189094e-05,329.8386,330.7416,-1.686728e-06,-1.6923223e-06,0.0,0.0,0.0,0.0,330.929,330.929,-65.54798,6168600.0,-12540.367924556638,-5974.206,-6104.949,0.0,0.0,-1.2216668e-37,-12079.155,0.0,-1.2216668e-37,0.193573
102825,-0.042387918,330.23633,296.12613,-0.042387918,330.7396,0.0,0.0,294.47455,273.15,331.50842,-8.515169e-05,329.85733,330.7412,3.6604232e-16,3.6621634e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6169500.0,-12654.020666901155,-6072.6133,-6162.209,0.0,0.0,0.0,-12234.822,0.0,0.0,0.21453857
102840,-0.042387918,330.3892,296.12616,-0.042387918,330.72815,0.0,0.0,294.47998,273.15,331.5084,-8.515169e-05,329.87625,330.74097,2.1281021e-20,2.7268574e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6170400.0,-12653.998838465297,-6099.822,-6160.1665,0.0,0.0,0.0,-12259.988,0.0,0.0,0.2199707
102855,-0.042387918,330.49933,296.12616,-0.042387918,330.7276,0.0,0.0,294.47958,273.30368,331.5084,-8.515169e-05,329.89514,330.74084,3.4795536e-26,1.8514162e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6171300.0,-12653.998838465297,-6119.4297,-6160.0684,0.0,0.0,0.0,-12279.498,0.0,0.0,0.21957397
102870,-0.042387918,330.58026,296.12616,-0.042387918,330.7347,0.0,0.0,294.47604,273.65146,331.5084,-8.515169e-05,329.91412,330.7409,-4.74e-43,-2.52e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6172200.0,-12653.998838465297,-6133.838,-6161.3345,0.0,0.0,0.0,-12295.172,0.0,0.0,0.21603394
102885,-0.042387918,330.64233,296.12616,-0.042387918,330.74692,0.0,0.0,294.47113,274.02353,331.5084,-8.515169e-05,329.93317,330.74112,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6173100.0,-12653.998838465297,-6144.8887,-6163.508,0.0,0.0,0.0,-12308.396,0.0,0.0,0.2111206
102900,-0.042387918,330.69177,296.12616,-0.042387918,330.7626,0.0,0.0,294.46597,274.25,331.5084,-8.515169e-05,329.95233,330.7415,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6174000.0,-12653.998838465297,-6153.69,-6166.3003,0.0,0.0,0.0,-12319.99,0.0,0.0,0.20596313
102915,-0.042387918,330.73264,296.12616,-0.042387918,330.78058,0.0,0.0,294.45792,274.2864,331.5084,-8.515169e-05,329.97156,330.742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6174900.0,-12653.998838465297,-6160.965,-6169.5005,0.0,0.0,0.0,-12330.465,0.0,0.0,0.1979065
102930,-0.042387918,330.76752,296.12616,-0.042387918,330.8,0.0,0.0,294.44992,274.25,331.5084,-8.515169e-05,329.99084,330.74268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6175800.0,-12653.998838465297,-6167.175,-6172.9556,0.0,0.0,0.0,-12340.131,0.0,0.0,0.18991089
102945,-0.042387918,330.79803,296.12616,-0.042387918,330.82004,0.0,0.0,294.4422,274.2136,331.5084,-8.515169e-05,330.0102,330.74347,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6176700.0,-12653.998838465297,-6172.608,-6176.5254,0.0,0.0,0.0,-12349.133,0.0,0.0,0.18218994
102960,-0.042387918,330.82516,296.12616,-0.042387918,330.84006,0.0,0.0,294.43457,274.25,331.5084,-8.515169e-05,330.02957,330.74442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6177600.0,-12653.998838465297,-6177.438,-6180.0894,0.0,0.0,0.0,-12357.527,0.0,0.0,0.17456055
102975,-0.042387918,330.84933,296.12616,-0.042387918,330.85944,0.0,0.0,294.42722,274.38016,331.5084,-8.515169e-05,330.04892,330.74548,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6178500.0,-12653.998838465297,-6181.7407,-6183.539,0.0,0.0,0.0,-12365.279,0.0,0.0,0.16720581
102990,-0.042387918,330.8707,296.12616,-0.042387918,330.87753,0.0,0.0,294.42255,274.55,331.5084,-8.515169e-05,330.06815,330.7466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6179400.0,-12653.998838465297,-6185.544,-6186.7607,0.0,0.0,0.0,-12372.305,0.0,0.0,0.16253662
103005,-0.042387918,330.8891,296.12616,-0.042387918,330.89374,0.0,0.0,294.41818,274.71985,331.5084,-8.515169e-05,330.08725,330.74786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6180300.0,-12653.998838465297,-6188.8203,-6189.646,0.0,0.0,0.0,-12378.467,0.0,0.0,0.1581726
103020,-0.042387918,330.90427,296.12616,-0.042387918,330.9074,0.0,0.0,294.41235,274.85,331.5084,-8.515169e-05,330.1061,330.7491,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6181200.0,-12653.998838465297,-6191.5205,-6192.08,0.0,0.0,0.0,-12383.601,0.0,0.0,0.15234375
103035,-0.042387918,330.9157,296.12616,-0.042387918,330.91785,0.0,0.0,294.40768,274.88638,331.5084,-8.515169e-05,330.12463,330.75043,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6182100.0,-12653.998838465297,-6193.5576,-6193.938,0.0,0.0,0.0,-12387.496,0.0,0.0,0.14767456
103050,-0.042387918,330.923,296.12616,-0.042387918,330.92444,0.0,0.0,294.4039,274.85,331.5084,-8.515169e-05,330.14273,330.7517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6183000.0,-12653.998838465297,-6194.856,-6195.1113,0.0,0.0,0.0,-12389.967,0.0,0.0,0.14389038
103065,-0.042387918,330.9254,296.12616,-0.042387918,330.9264,0.0,0.0,294.3981,274.8136,331.5084,-8.515169e-05,330.16022,330.7529,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6183900.0,-12653.998838465297,-6195.285,-6195.4595,0.0,0.0,0.0,-12390.744,0.0,0.0,0.13809204
103080,-0.042387918,330.92245,296.12616,-0.042387918,330.92313,0.0,0.0,294.39493,274.85,331.5084,-8.515169e-05,330.17703,330.75403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6184800.0,-12653.998838465297,-6194.7583,-6194.878,0.0,0.0,0.0,-12389.637,0.0,0.0,0.13491821
103095,-0.042387918,330.9133,296.12616,-0.042387918,330.91376,0.0,0.0,294.39026,275.06036,331.5084,-8.515169e-05,330.193,330.75497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6185700.0,-12653.998838465297,-6193.1284,-6193.21,0.0,0.0,0.0,-12386.338,0.0,0.0,0.13024902
103110,-0.042387918,330.8974,296.12616,-0.042387918,330.8977,0.0,0.0,294.38815,275.40555,331.5084,-8.515169e-05,330.20792,330.75574,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6186600.0,-12653.998838465297,-6190.298,-6190.352,0.0,0.0,0.0,-12380.65,0.0,0.0,0.12814331
103125,-0.042387918,330.87396,296.12616,-0.042387918,330.87418,0.0,0.0,294.3861,275.748,331.5084,-8.515169e-05,330.22165,330.7562,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6187500.0,-12653.998838465297,-6186.1255,-6186.163,0.0,0.0,0.0,-12372.289,0.0,0.0,0.12609863
103140,-0.042387918,330.84225,296.12616,-0.042387918,330.8424,0.0,0.0,294.38403,275.95,331.5084,-8.515169e-05,330.234,330.75635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6188400.0,-12653.998838465297,-6180.4805,-6180.5073,0.0,0.0,0.0,-12360.988,0.0,0.0,0.12402344
103155,-0.042387918,330.8016,296.12616,-0.042387918,330.8017,0.0,0.0,294.38196,275.98224,331.5084,-8.515169e-05,330.24478,330.7561,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6189300.0,-12653.998838465297,-6173.2437,-6173.26,0.0,0.0,0.0,-12346.504,0.0,0.0,0.12194824
103170,-0.042387918,330.75125,296.12616,-0.042387918,330.7513,0.0,0.0,294.37985,275.95,331.5084,-8.515169e-05,330.25372,330.75537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6190200.0,-12653.998838465297,-6164.2793,-6164.29,0.0,0.0,0.0,-12328.569,0.0,0.0,0.11984253
103185,-0.042387918,330.69052,296.12616,-0.042387918,330.69055,0.0,0.0,294.3777,275.9178,331.5084,-8.515169e-05,330.26065,330.75406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6191100.0,-12653.998838465297,-6153.4673,-6153.4727,0.0,0.0,0.0,-12306.939,0.0,0.0,0.11767578
103200,-0.042387918,330.6187,296.12616,-0.042387918,330.61874,0.0,0.0,294.3755,275.95,331.5084,-8.515169e-05,330.26532,330.75214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6192000.0,-12653.998838465297,-6140.6836,-6140.689,0.0,0.0,0.0,-12281.373,0.0,0.0,0.115478516
103215,-0.042387918,330.53522,296.12616,-0.042387918,330.53525,0.0,0.0,294.37003,276.07648,331.5084,-8.515169e-05,330.26752,330.7495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6192900.0,-12653.998838465297,-6125.819,-6125.824,0.0,0.0,0.0,-12251.643,0.0,0.0,0.11001587
103230,-0.042387918,330.43942,296.12616,-0.042387918,330.43945,0.0,0.0,294.3638,276.24298,331.5084,-8.515169e-05,330.26694,330.74606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6193800.0,-12653.998838465297,-6108.7646,-6108.77,0.0,0.0,0.0,-12217.535,0.0,0.0,0.10379028
103245,-0.042387918,330.33072,296.12616,-0.042387918,330.33075,0.0,0.0,294.35666,276.388,331.5084,-8.515169e-05,330.2634,330.74173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6194700.0,-12653.998838465297,-6089.412,-6089.4175,0.0,0.0,0.0,-12178.83,0.0,0.0,0.09664917
103260,-0.042387918,330.20865,296.12616,-0.042387918,330.20865,0.0,0.0,294.34824,276.45,331.5084,-8.515169e-05,330.2566,330.7364,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6195600.0,-12653.998838465297,-6067.68,-6067.68,0.0,0.0,0.0,-12135.36,0.0,0.0,0.08822632
103275,-0.042387918,330.0726,296.12616,-0.042387918,330.0726,0.0,0.0,294.33618,276.45,331.5084,-8.515169e-05,330.24628,330.72998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6196500.0,-12653.998838465297,-6043.4595,-6043.4595,0.0,0.0,0.0,-12086.919,0.0,0.0,0.076171875
103290,-0.042387918,329.92218,296.12616,-0.042387918,329.92218,0.0,0.0,294.3226,276.45,331.5084,-8.515169e-05,330.23218,330.7224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6197400.0,-12653.998838465297,-6016.68,-6016.68,0.0,0.0,0.0,-12033.36,0.0,0.0,0.06259155
