minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
103305,-0.042387918,329.75705,296.12616,-0.042387918,329.75705,0.0,0.0,294.30783,276.45,331.5084,-8.515169e-05,330.21405,330.71353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6198300.0,-12653.998838465297,-5987.282,-5987.282,0.0,0.0,0.0,-11974.564,0.0,0.0,0.047821045
103320,-0.042387918,329.5768,296.12616,-0.042387918,329.5768,0.0,0.0,294.29196,276.45,331.5084,-8.515169e-05,330.19162,330.70328,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6199200.0,-12653.998838465297,-5955.195,-5955.195,0.0,0.0,0.0,-11910.39,0.0,0.0,0.031951904
103335,-0.042387918,329.3812,296.12616,-0.042387918,329.3812,0.0,0.0,294.27518,276.45,331.5084,-8.515169e-05,330.16464,330.69156,5.296898e-19,2.1233154e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6200100.0,-12653.998838465297,-5920.369,-5920.369,0.0,0.0,0.0,-11840.738,0.0,0.0,0.015167236
103350,-0.042387918,329.16956,296.12646,-0.042387918,329.16956,0.0,0.0,294.25726,276.45,331.50595,-8.5151696e-05,330.1327,330.67822,4.053707e-19,2.1752335e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6201000.0,-12653.01764001414,-5882.6367,-5882.6367,0.0,0.0,0.0,-11765.273,0.0,0.0,-0.002746582
103365,-0.042387918,328.94254,296.13498,-0.042387918,328.94254,0.0,0.0,294.2389,276.45,331.44675,-8.5151696e-05,330.09576,330.66324,1.3566848e-20,3.5099207e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6201900.0,-12628.798988359336,-5840.7046,-5840.7046,0.0,0.0,0.0,-11681.409,0.0,0.0,-0.021118164
103380,-0.042387925,328.69946,296.20944,-0.042387925,328.69946,0.0,0.0,294.2202,276.45,330.99448,-8.515171e-05,330.05347,330.64645,-9.894012e-19,-2.5765758e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6202800.0,-12440.421696794247,-5784.1753,-5784.1753,0.0,0.0,0.0,-11568.351,0.0,0.0,-0.039794922
103395,-0.042387933,328.44104,296.52066,-0.042387933,328.44104,0.0,0.0,294.20078,276.39743,329.30463,-8.515172e-05,330.0058,330.62787,9.195473e-20,1.8722084e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6203700.0,-11724.766331337789,-5682.763,-5682.763,0.0,0.0,0.0,-11365.526,0.0,0.0,-0.05923462
103410,-0.04238794,328.16672,297.14838,-0.04238794,328.16672,0.0,0.0,294.18088,276.2682,325.86566,-8.515174e-05,329.95233,330.6073,-2.131849e-19,8.543516e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,6204600.0,-10270.372528337646,-5522.175,-5522.175,0.0,0.0,0.0,-11044.35,0.0,0.0,-0.07913208
103425,-0.042387955,327.8766,297.96082,-0.042387955,327.8766,0.0,0.0,294.15964,276.10483,321.00568,-8.515177e-05,329.89285,330.5847,1.1999156e-19,7.4128385e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,6205500.0,-8241.704788431114,-5325.8867,-5325.8867,0.0,0.0,0.0,-10651.773,0.0,0.0,-0.100372314
103440,-0.042387974,327.57083,298.85052,-0.042387974,327.57083,0.0,0.0,294.13724,275.95,315.04892,-8.5151805e-05,329.82715,330.5599,1.643082e-19,-6.094848e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,6206400.0,-5793.154740655337,-5113.0615,-5113.0615,0.0,0.0,0.0,-10226.123,0.0,0.0,-0.12277222
103455,-0.042387996,327.2497,299.64853,-0.042387996,327.2497,0.0,0.0,294.11374,275.80603,308.7747,-8.5151856e-05,329.75504,330.53287,1.0789898e-20,2.3405542e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,6207300.0,-3263.8596293127266,-4913.824,-4913.824,0.0,0.0,0.0,-9827.648,0.0,0.0,-0.14627075
103470,-0.042388026,326.91357,300.1922,-0.042388026,326.91357,0.0,0.0,294.08936,275.6524,303.15457,-8.515191e-05,329.67642,330.50357,-2.4453546e-20,-6.924271e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6208200.0,-1059.456764442812,-4757.1987,-4757.1987,0.0,0.0,0.0,-9514.397,0.0,0.0,-0.1706543
103485,-0.042388055,326.56323,300.40662,-0.042388055,326.56323,0.0,0.0,294.06418,275.4976,298.89035,-8.515197e-05,329.59134,330.47195,9.50817e-19,2.9787913e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,6209100.0,542.2747249119731,-4656.658,-4656.658,0.0,0.0,0.0,-9313.316,0.0,0.0,-0.1958313
103500,-0.04238809,326.19843,300.30496,-0.04238809,326.19843,0.0,0.0,294.03833,275.35,296.25366,-8.5152045e-05,329.49933,330.43787,-3.046396e-19,-5.393013e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,6210000.0,1448.9012391695865,-4609.8125,-4609.8125,0.0,0.0,0.0,-9219.625,0.0,0.0,-0.22167969
103515,-0.042388108,325.81918,300.00763,-0.042388108,325.81918,0.0,0.0,294.0348,275.2987,294.9691,-8.515208e-05,329.40012,330.40118,3.2145782e-19,-4.4900935e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,6210900.0,1801.9784373421555,-4595.232,-4595.232,0.0,0.0,0.0,-9190.464,0.0,0.0,-0.22521973
103530,-0.042388126,325.42657,299.63837,-0.042388126,325.42657,0.0,0.0,294.03516,275.3544,294.42218,-8.515211e-05,329.29385,330.3619,-5.1466037e-20,-2.839262e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,6211800.0,1865.5110306594836,-4591.078,-4591.078,0.0,0.0,0.0,-9182.156,0.0,0.0,-0.22485352
103545,-0.04238814,325.02023,299.2493,-0.04238814,325.02023,0.0,0.0,294.0326,275.4079,294.21274,-8.515215e-05,329.17993,330.31982,2.0091778e-19,3.3099792e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,6212700.0,1801.270395114507,-4588.005,-4588.005,0.0,0.0,0.0,-9176.01,0.0,0.0,-0.22741699
103560,-0.042388156,324.6019,298.86356,-0.042388156,324.6019,0.0,0.0,294.03284,275.35,294.12744,-8.5152176e-05,329.05893,330.27512,-3.7888115e-18,-1.3699845e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,6213600.0,1693.8199201001148,-4582.2036,-4582.2036,0.0,0.0,0.0,-9164.407,0.0,0.0,-0.22717285
103575,-0.04238817,324.17072,298.4924,-0.04238817,324.17072,0.0,0.0,294.03302,275.04376,294.09467,-8.5152205e-05,328.92993,330.2274,-7.006229e-19,-8.1526027e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,6214500.0,1572.8029164452373,-4571.5186,-4571.5186,0.0,0.0,0.0,-9143.037,0.0,0.0,-0.22698975
103590,-0.04238819,323.72876,298.13406,-0.04238819,323.72876,0.0,0.0,294.0307,274.55,294.07837,-8.515224e-05,328.7938,330.17694,-3.2866062e-19,-8.3103224e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,6215400.0,1450.4762394593752,-4556.634,-4556.634,0.0,0.0,0.0,-9113.268,0.0,0.0,-0.22930908
103605,-0.042388204,323.27576,297.79077,-0.042388204,323.27576,0.0,0.0,294.03082,274.05624,294.06912,-8.515227e-05,328.64984,330.12354,1.061691e-19,2.9059757e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,6216300.0,1331.008889108043,-4537.1035,-4537.1035,0.0,0.0,0.0,-9074.207,0.0,0.0,-0.22918701
103620,109.72139,309.1879,294.06116,2.5008278,327.09836,231.95538,0.0,294.0274,273.75,320.0467,0.11271977,308.89645,329.73593,0.9989727,5.4407666e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-7479.184,6217200.0,12302150.312899994,6970853.0,347005.47,1623272.0,0.0,231.95538,7317858.5,1623272.0,1623504.0,-0.23260498
103635,5.66811,336.8495,294.11203,5.66811,330.52954,2.7989645,2.6957567,294.05048,273.6,328.33322,0.011386479,337.30316,332.40497,0.99983275,0.9999066,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4139.9487,6218100.0,1636567.3207578766,1017410.56,866957.56,1623272.0,1005475.0,5.4947214,1884368.1,2628747.0,2628752.5,-0.20953369
103650,4.8117943,306.04395,294.76837,5.033111,338.821,2.4034314,2.3150225,294.14807,273.45,331.98038,0.009888554,305.7621,338.60162,0.014587487,1.0,0.0,0.16752051,0.0,168437.69,343.15,343.15,-4128.159,6219000.0,1545486.2920293068,227874.11,931231.75,0.0,168437.69,4.718454,1159105.9,168437.69,168442.4,-0.11193848
103665,6.5876317,334.3778,295.62784,6.5876317,362.10806,3.2813733,3.1594682,294.26556,273.3,337.28082,0.013233677,334.8364,361.1439,0.99900776,1.0,1.0,0.01,1623272.0,10054.75,338.706,338.706,-4131.623,6219900.0,2315132.9288107264,1072136.2,1839378.4,1623272.0,10054.75,6.4408417,2911514.5,1633326.8,1633333.2,0.005554199
103680,7.1768885,344.47757,295.8824,7.1768885,334.578,3.6337795,3.4986718,294.38235,273.15,340.49734,0.0144174155,344.3333,334.59634,0.99900776,1.0,0.4508602,0.07258409,731868.75,72981.49,335.373,335.373,-4173.2363,6220800.0,2701576.12651102,1464801.4,1166399.4,731868.75,72981.49,7.132451,2631200.8,804850.25,804857.4,0.12234497
103695,7.2165437,334.45428,295.68228,7.2165437,334.0394,3.6485322,3.512695,294.47556,273.0,335.48758,0.014497077,334.38806,333.99713,0.99900776,1.0,0.0754982,0.01,122554.11,10054.75,332.04,332.04,-4164.824,6221700.0,2423653.9809096484,1175159.4,1162584.4,122554.11,10054.75,7.161227,2337743.8,132608.86,132616.02,0.21554565
103710,-0.042387918,332.45187,295.6855,-0.042387918,333.13907,0.0,0.0,294.53375,272.85,334.0935,-8.515169e-05,332.1671,333.1381,3.0170792e-14,3.0300432e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6222600.0,-13736.132631949882,-6545.4927,-6667.8335,0.0,0.0,0.0,-13213.326,0.0,0.0,0.27374268
103725,-0.042387918,332.646,295.6855,-0.042387918,333.10944,0.0,0.0,294.56302,272.7,334.0935,-8.515169e-05,332.18668,333.13748,1.8430868e-17,-1.1530426e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6223500.0,-13736.132631949882,-6580.052,-6662.5576,0.0,0.0,0.0,-13242.609,0.0,0.0,0.30300903
103740,-0.042387918,332.784,295.6855,-0.042387918,333.0966,0.0,0.0,294.5759,272.55,334.0935,-8.515169e-05,332.2063,333.137,3.8495115e-22,-2.253401e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6224400.0,-13736.132631949882,-6604.62,-6660.2705,0.0,0.0,0.0,-13264.891,0.0,0.0,0.31588745
103755,-0.042387918,332.88446,295.6855,-0.042387918,333.09518,0.0,0.0,294.5854,272.31952,334.0935,-8.515169e-05,332.22598,333.1367,6.558353e-38,-4.0340718e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6225300.0,-13736.132631949882,-6622.5054,-6660.0205,0.0,0.0,0.0,-13282.525,0.0,0.0,0.32537842
103770,-0.042387918,332.9591,295.6855,-0.042387918,333.1018,0.0,0.0,294.58835,271.99374,334.0935,-8.515169e-05,332.24576,333.13654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6226200.0,-13736.132631949882,-6635.795,-6661.1997,0.0,0.0,0.0,-13296.994,0.0,0.0,0.32833862
103785,-0.042387918,333.0171,295.6855,-0.042387918,333.11374,0.0,0.0,294.59213,271.67108,334.0935,-8.515169e-05,332.2656,333.13657,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6227100.0,-13736.132631949882,-6646.1177,-6663.3237,0.0,0.0,0.0,-13309.441,0.0,0.0,0.3321228
103800,-0.042387918,333.06387,295.6855,-0.042387918,333.12933,0.0,0.0,294.59467,271.45,334.0935,-8.515169e-05,332.2855,333.13672,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6228000.0,-13736.132631949882,-6654.4463,-6666.1,0.0,0.0,0.0,-13320.547,0.0,0.0,0.33465576
103815,-0.042387918,333.103,295.6855,-0.042387918,333.1473,0.0,0.0,294.5936,271.39413,334.0935,-8.515169e-05,332.30548,333.13705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6228900.0,-13736.132631949882,-6661.4116,-6669.3003,0.0,0.0,0.0,-13330.712,0.0,0.0,0.33358765
103830,-0.042387918,333.13678,295.6855,-0.042387918,333.16678,0.0,0.0,294.59488,271.43854,334.0935,-8.515169e-05,332.3255,333.1375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6229800.0,-13736.132631949882,-6667.426,-6672.7666,0.0,0.0,0.0,-13340.192,0.0,0.0,0.33486938
103845,-0.042387918,333.16656,295.6855,-0.042387918,333.18692,0.0,0.0,294.59296,271.48868,334.0935,-8.515169e-05,332.34558,333.13815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6230700.0,-13736.132631949882,-6672.7285,-6676.352,0.0,0.0,0.0,-13349.08,0.0,0.0,0.33294678
103860,-0.042387918,333.19327,295.6855,-0.042387918,333.20703,0.0,0.0,294.59366,271.45,334.0935,-8.515169e-05,332.36563,333.1389,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6231600.0,-13736.132631949882,-6677.4824,-6679.9326,0.0,0.0,0.0,-13357.415,0.0,0.0,0.33364868
103875,-0.042387918,333.21713,295.6855,-0.042387918,333.22647,0.0,0.0,294.59418,271.33224,334.0935,-8.515169e-05,332.38568,333.13977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6232500.0,-13736.132631949882,-6681.731,-6683.3936,0.0,0.0,0.0,-13365.125,0.0,0.0,0.33416748
103890,-0.042387918,333.23822,295.6855,-0.042387918,333.24457,0.0,0.0,294.59174,271.2089,334.0935,-8.515169e-05,332.40558,333.14075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6233400.0,-13736.132631949882,-6685.4854,-6686.615,0.0,0.0,0.0,-13372.101,0.0,0.0,0.33172607
103905,-0.042387918,333.25638,295.6855,-0.042387918,333.26068,0.0,0.0,294.59207,271.0811,334.0935,-8.515169e-05,332.42532,333.14178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6234300.0,-13736.132631949882,-6688.718,-6689.484,0.0,0.0,0.0,-13378.201,0.0,0.0,0.33206177
103920,-0.042387918,333.27118,295.6855,-0.042387918,333.2741,0.0,0.0,294.58948,270.95,334.0935,-8.515169e-05,332.44482,333.14285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6235200.0,-13736.132631949882,-6691.353,-6691.8745,0.0,0.0,0.0,-13383.228,0.0,0.0,0.32946777
103935,-0.042387918,333.28223,295.6855,-0.042387918,333.2842,0.0,0.0,294.58682,270.7818,334.0935,-8.515169e-05,332.46393,333.14398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6236100.0,-13736.132631949882,-6693.32,-6693.673,0.0,0.0,0.0,-13386.992,0.0,0.0,0.32681274
103950,-0.042387918,333.28885,295.6855,-0.042387918,333.2902,0.0,0.0,294.58173,270.58383,334.0935,-8.515169e-05,332.48257,333.14505,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6237000.0,-13736.132631949882,-6694.4985,-6694.738,0.0,0.0,0.0,-13389.236,0.0,0.0,0.3217163
103965,-0.042387918,333.2905,295.6855,-0.042387918,333.2914,0.0,0.0,294.5803,270.41895,334.0935,-8.515169e-05,332.5006,333.14606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6237900.0,-13736.132631949882,-6694.792,-6694.955,0.0,0.0,0.0,-13389.747,0.0,0.0,0.32028198
103980,-0.042387918,333.28644,295.6855,-0.042387918,333.28705,0.0,0.0,294.5777,270.35,334.0935,-8.515169e-05,332.5179,333.14697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6238800.0,-13736.132631949882,-6694.0693,-6694.178,0.0,0.0,0.0,-13388.248,0.0,0.0,0.317688
103995,-0.042387918,333.27576,295.6855,-0.042387918,333.27618,0.0,0.0,294.54193,270.41724,334.0935,-8.515169e-05,332.53427,333.14767,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6239700.0,-13736.132631949882,-6692.168,-6692.2437,0.0,0.0,0.0,-13384.412,0.0,0.0,0.2819214
104010,-0.042387918,333.258,295.6855,-0.042387918,333.25827,0.0,0.0,294.5147,270.57928,334.0935,-8.515169e-05,332.54953,333.1482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6240600.0,-13736.132631949882,-6689.006,-6689.0547,0.0,0.0,0.0,-13378.061,0.0,0.0,0.2546997
104025,-0.042387918,333.23224,295.6855,-0.042387918,333.23242,0.0,0.0,294.48755,270.7767,334.0935,-8.515169e-05,332.56354,333.1484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6241500.0,-13736.132631949882,-6684.4204,-6684.453,0.0,0.0,0.0,-13368.873,0.0,0.0,0.22753906
104040,-0.042387918,333.19766,295.6855,-0.042387918,333.19778,0.0,0.0,294.4604,270.95,334.0935,-8.515169e-05,332.57605,333.14825,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6242400.0,-13736.132631949882,-6678.2646,-6678.2866,0.0,0.0,0.0,-13356.551,0.0,0.0,0.20037842
104055,-0.042387918,333.1535,295.6855,-0.042387918,333.1536,0.0,0.0,294.43466,271.06885,334.0935,-8.515169e-05,332.58688,333.14767,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6243300.0,-13736.132631949882,-6670.4033,-6670.4194,0.0,0.0,0.0,-13340.822,0.0,0.0,0.1746521
104070,-0.042387918,333.09897,295.6855,-0.042387918,333.09903,0.0,0.0,294.4093,271.16714,334.0935,-8.515169e-05,332.59576,333.14658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6244200.0,-13736.132631949882,-6660.6943,-6660.705,0.0,0.0,0.0,-13321.399,0.0,0.0,0.14929199
104085,-0.042387918,333.03326,295.6855,-0.042387918,333.0333,0.0,0.0,294.38477,271.28186,334.0935,-8.515169e-05,332.60248,333.1449,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6245100.0,-13736.132631949882,-6648.997,-6649.0024,0.0,0.0,0.0,-13298.0,0.0,0.0,0.12475586
104100,-0.042387918,332.95563,295.6855,-0.042387918,332.95566,0.0,0.0,294.3611,271.45,334.0935,-8.515169e-05,332.60678,333.14255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6246000.0,-13736.132631949882,-6635.1753,-6635.1807,0.0,0.0,0.0,-13270.355,0.0,0.0,0.10110474
104115,-0.042387918,332.86526,295.6855,-0.042387918,332.8653,0.0,0.0,294.3508,271.89587,334.0935,-8.515169e-05,332.6084,333.13937,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6246900.0,-13736.132631949882,-6619.0884,-6619.0938,0.0,0.0,0.0,-13238.182,0.0,0.0,0.090789795
104130,-0.042387918,332.76166,295.6855,-0.042387918,332.76166,0.0,0.0,294.3434,272.6652,334.0935,-8.515169e-05,332.60706,333.13538,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6247800.0,-13736.132631949882,-6600.643,-6600.643,0.0,0.0,0.0,-13201.286,0.0,0.0,0.08340454
104145,-0.042387918,332.644,295.6855,-0.042387918,332.644,0.0,0.0,294.33807,273.5269,334.0935,-8.515169e-05,332.60248,333.1304,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6248700.0,-13736.132631949882,-6579.6987,-6579.6987,0.0,0.0,0.0,-13159.397,0.0,0.0,0.078063965
104160,-0.042387918,332.51175,295.6855,-0.042387918,332.51175,0.0,0.0,294.33423,274.25,334.0935,-8.515169e-05,332.59442,333.12433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6249600.0,-13736.132631949882,-6556.152,-6556.152,0.0,0.0,0.0,-13112.304,0.0,0.0,0.07421875
104175,-0.042387918,332.3643,295.6855,-0.042387918,332.3643,0.0,0.0,294.3314,274.82333,334.0935,-8.515169e-05,332.58255,333.11713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6250500.0,-13736.132631949882,-6529.9,-6529.9,0.0,0.0,0.0,-13059.8,0.0,0.0,0.071380615
104190,-0.042387918,332.2011,295.6855,-0.042387918,332.2011,0.0,0.0,294.32895,275.38544,334.0935,-8.515169e-05,332.5666,333.1086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6251400.0,-13736.132631949882,-6500.8496,-6500.8496,0.0,0.0,0.0,-13001.699,0.0,0.0,0.06893921
104205,-0.042387918,332.02176,295.6855,-0.042387918,332.02176,0.0,0.0,294.32687,275.92984,334.0935,-8.515169e-05,332.54626,333.09872,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6252300.0,-13736.132631949882,-6468.9194,-6468.9194,0.0,0.0,0.0,-12937.839,0.0,0.0,0.06686401
104220,-0.042387918,331.82584,295.6855,-0.042387918,331.82584,0.0,0.0,294.3252,276.45,334.0935,-8.515169e-05,332.52127,333.08734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6253200.0,-13736.132631949882,-6434.0396,-6434.0396,0.0,0.0,0.0,-12868.079,0.0,0.0,0.06518555
104235,-0.042387918,331.613,295.6855,-0.042387918,331.613,0.0,0.0,294.32385,276.93768,334.0935,-8.515169e-05,332.49133,333.07434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6254100.0,-13736.132631949882,-6396.1494,-6396.1494,0.0,0.0,0.0,-12792.299,0.0,0.0,0.06384277
104250,-0.042387918,331.383,295.6855,-0.042387918,331.383,0.0,0.0,294.32288,277.38626,334.0935,-8.515169e-05,332.45615,333.05963,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6255000.0,-13736.132631949882,-6355.201,-6355.201,0.0,0.0,0.0,-12710.402,0.0,0.0,0.06286621
104265,-0.042387918,331.1356,295.6855,-0.042387918,331.1356,0.0,0.0,294.32217,277.79172,334.0935,-8.515169e-05,332.41547,333.0431,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6255900.0,-13736.132631949882,-6311.1553,-6311.1553,0.0,0.0,0.0,-12622.311,0.0,0.0,0.062164307
104280,-0.042387918,330.87067,295.6855,-0.042387918,330.87067,0.0,0.0,294.3218,278.15,334.0935,-8.515169e-05,332.369,333.02463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6256800.0,-13736.132631949882,-6263.991,-6263.991,0.0,0.0,0.0,-12527.982,0.0,0.0,0.061798096
104295,-0.042387918,330.58817,295.6855,-0.042387918,330.58817,0.0,0.0,294.32172,278.36017,334.0935,-8.515169e-05,332.31644,333.00412,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6257700.0,-13736.132631949882,-6213.6978,-6213.6978,0.0,0.0,0.0,-12427.3955,0.0,0.0,0.061706543
104310,-0.042387918,330.2881,295.6855,-0.042387918,330.2881,0.0,0.0,294.32172,278.4271,334.0935,-8.515169e-05,332.2576,332.98148,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6258600.0,-13736.132631949882,-6160.275,-6160.275,0.0,0.0,0.0,-12320.55,0.0,0.0,0.061706543
104325,-0.042387918,329.9705,295.6855,-0.042387918,329.9705,0.0,0.0,294.32178,278.50546,334.0935,-8.515169e-05,332.1922,332.95657,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6259500.0,-13736.132631949882,-6103.7334,-6103.7334,0.0,0.0,0.0,-12207.467,0.0,0.0,0.061767578
104340,-0.042387918,329.63553,295.6855,-0.042387918,329.63553,0.0,0.0,294.3218,278.75,334.0935,-8.515169e-05,332.12,332.92932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6260400.0,-13736.132631949882,-6044.1006,-6044.1006,0.0,0.0,0.0,-12088.201,0.0,0.0,0.061798096
104355,-0.042387918,329.28345,295.6855,-0.042387918,329.28345,0.0,0.0,294.32184,279.1372,334.0935,-8.515169e-05,332.0408,332.89963,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6261300.0,-13736.132631949882,-5981.42,-5981.42,0.0,0.0,0.0,-11962.84,0.0,0.0,0.061828613
104370,-0.042387918,328.9145,295.6855,-0.042387918,328.9145,0.0,0.0,294.32187,279.53674,334.0935,-8.515169e-05,331.95438,332.8674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6262200.0,-13736.132631949882,-5915.735,-5915.735,0.0,0.0,0.0,-11831.47,0.0,0.0,0.06185913
104385,-0.042387918,328.529,295.6855,-0.042387918,328.529,0.0,0.0,294.3219,279.9429,334.0935,-8.515169e-05,331.86057,332.83252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6263100.0,-13736.132631949882,-5847.105,-5847.105,0.0,0.0,0.0,-11694.21,0.0,0.0,0.06188965
104400,-0.042387918,328.12738,295.6855,-0.042387918,328.12738,0.0,0.0,294.32193,280.35,334.0935,-8.515169e-05,331.75916,332.79492,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6264000.0,-13736.132631949882,-5775.606,-5775.606,0.0,0.0,0.0,-11551.212,0.0,0.0,0.061920166
104415,-0.042387918,327.71014,295.6855,-0.042387918,327.71014,0.0,0.0,294.32196,280.77298,334.0935,-8.515169e-05,331.65002,332.75455,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6264900.0,-13736.132631949882,-5701.3257,-5701.3257,0.0,0.0,0.0,-11402.651,0.0,0.0,0.061950684
104430,-0.042387918,327.27777,295.6855,-0.042387918,327.27777,0.0,0.0,294.32196,281.21396,334.0935,-8.515169e-05,331.533,332.71127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6265800.0,-13736.132631949882,-5624.351,-5624.351,0.0,0.0,0.0,-11248.702,0.0,0.0,0.061950684
104445,-0.042387918,326.83084,295.6855,-0.042387918,326.83084,0.0,0.0,294.322,281.64795,334.0935,-8.515169e-05,331.408,332.66507,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6266700.0,-13736.132631949882,-5544.784,-5544.784,0.0,0.0,0.0,-11089.568,0.0,0.0,0.0619812
104460,-0.042387918,326.37,295.6855,-0.042387918,326.37,0.0,0.0,294.322,282.05,334.0935,-8.515169e-05,331.27484,332.61588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6267600.0,-13736.132631949882,-5462.74,-5462.74,0.0,0.0,0.0,-10925.48,0.0,0.0,0.0619812
104475,-0.042387918,325.8959,295.6855,-0.042387918,325.8959,0.0,0.0,294.32202,282.01636,334.0935,-8.515169e-05,331.13354,332.56357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6268500.0,-13736.132631949882,-5378.3384,-5378.3384,0.0,0.0,0.0,-10756.677,0.0,0.0,0.06201172
104490,-0.042387918,325.40927,295.6855,-0.042387918,325.40927,0.0,0.0,294.32202,281.44083,334.0935,-8.515169e-05,330.98398,332.50815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6269400.0,-13736.132631949882,-5291.703,-5291.703,0.0,0.0,0.0,-10583.406,0.0,0.0,0.06201172
104505,-0.042387918,324.91086,295.6855,-0.042387918,324.91086,0.0,0.0,294.32202,280.7449,334.0935,-8.515169e-05,330.8261,332.44955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6270300.0,-13736.132631949882,-5202.971,-5202.971,0.0,0.0,0.0,-10405.942,0.0,0.0,0.06201172
104520,-0.042387918,324.40143,295.6855,-0.042387918,324.40143,0.0,0.0,294.32205,280.35,334.0935,-8.515169e-05,330.6599,332.38776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6271200.0,-13736.132631949882,-5112.278,-5112.278,0.0,0.0,0.0,-10224.556,0.0,0.0,0.062042236
104535,-0.042387918,323.8818,295.6855,-0.042387918,323.8818,0.0,0.0,294.32205,280.26907,334.0935,-8.515169e-05,330.4854,332.3227,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6272100.0,-13736.132631949882,-5019.7695,-5019.7695,0.0,0.0,0.0,-10039.539,0.0,0.0,0.062042236
104550,-0.042387918,323.35284,295.6855,-0.042387918,323.35284,0.0,0.0,294.32205,280.23813,334.0935,-8.515169e-05,330.30258,332.25433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6273000.0,-13736.132631949882,-4925.599,-4925.599,0.0,0.0,0.0,-9851.198,0.0,0.0,0.062042236
104565,-0.042387918,322.81534,295.6855,-0.042387918,322.81534,0.0,0.0,294.32205,280.2631,334.0935,-8.515169e-05,330.1115,332.1827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6273900.0,-13736.132631949882,-4829.907,-4829.907,0.0,0.0,0.0,-9659.814,0.0,0.0,0.062042236
104580,-0.042387918,322.27023,295.6855,-0.042387918,322.27023,0.0,0.0,294.32205,280.35,334.0935,-8.515169e-05,329.9122,332.10773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6274800.0,-13736.132631949882,-4732.863,-4732.863,0.0,0.0,0.0,-9465.726,0.0,0.0,0.062042236
104595,-0.042387918,321.71835,295.6855,-0.042387918,321.71835,0.0,0.0,294.32205,280.64087,334.0935,-8.515169e-05,329.7047,332.02942,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6275700.0,-13736.132631949882,-4634.612,-4634.612,0.0,0.0,0.0,-9269.224,0.0,0.0,0.062042236
104610,-0.042387918,321.16058,295.6855,-0.042387918,321.16058,0.0,0.0,294.32205,281.09744,334.0935,-8.515169e-05,329.4892,331.94775,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6276600.0,-13736.132631949882,-4535.3125,-4535.3125,0.0,0.0,0.0,-9070.625,0.0,0.0,0.062042236
104625,-0.042387918,320.59787,295.6855,-0.042387918,320.59787,0.0,0.0,294.32208,281.4553,334.0935,-8.515169e-05,329.26575,331.8628,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6277500.0,-13736.132631949882,-4435.1333,-4435.1333,0.0,0.0,0.0,-8870.267,0.0,0.0,0.062072754
104640,-0.042387918,320.03107,295.6855,-0.042387918,320.03107,0.0,0.0,294.32208,281.45,334.0935,-8.515169e-05,329.03445,331.77448,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6278400.0,-13736.132631949882,-4334.2256,-4334.2256,0.0,0.0,0.0,-8668.451,0.0,0.0,0.062072754
104655,-0.042387918,319.46103,295.6855,-0.042387918,319.46103,0.0,0.0,294.32208,281.175,334.0935,-8.515169e-05,328.7955,331.68283,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6279300.0,-13736.132631949882,-4232.742,-4232.742,0.0,0.0,0.0,-8465.484,0.0,0.0,0.062072754
104670,-0.042387918,318.88867,295.6855,-0.042387918,318.88867,0.0,0.0,294.32208,280.9,334.0935,-8.515169e-05,328.54904,331.5879,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6280200.0,-13736.132631949882,-4130.8457,-4130.8457,0.0,0.0,0.0,-8261.691,0.0,0.0,0.062072754
104685,-0.042387918,318.31485,295.6855,-0.042387918,318.31485,0.0,0.0,294.32208,280.625,334.0935,-8.515169e-05,328.2952,331.48972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6281100.0,-13736.132631949882,-4028.6887,-4028.6887,0.0,0.0,0.0,-8057.3774,0.0,0.0,0.062072754
104700,-0.042387918,317.7404,295.6855,-0.042387918,317.7404,0.0,0.0,294.32208,280.35,334.0935,-8.515169e-05,328.03424,331.38824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6282000.0,-13736.132631949882,-3926.4175,-3926.4175,0.0,0.0,0.0,-7852.835,0.0,0.0,0.062072754
104715,-0.042387918,317.1661,295.6855,-0.042387918,317.1661,0.0,0.0,294.32208,280.075,334.0935,-8.515169e-05,327.7663,331.2836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6282900.0,-13736.132631949882,-3824.179,-3824.179,0.0,0.0,0.0,-7648.358,0.0,0.0,0.062072754
104730,-0.042387918,316.59286,295.6855,-0.042387918,316.59286,0.0,0.0,294.32208,279.8,334.0935,-8.515169e-05,327.49164,331.17578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6283800.0,-13736.132631949882,-3722.125,-3722.125,0.0,0.0,0.0,-7444.25,0.0,0.0,0.062072754
104745,-0.042387918,316.02136,295.6855,-0.042387918,316.02136,0.0,0.0,294.32208,279.525,334.0935,-8.515169e-05,327.21045,331.06482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6284700.0,-13736.132631949882,-3620.3809,-3620.3809,0.0,0.0,0.0,-7240.7617,0.0,0.0,0.062072754
104760,-0.042387918,315.4524,295.6855,-0.042387918,315.4524,0.0,0.0,294.32208,279.25,334.0935,-8.515169e-05,326.92297,330.9508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6285600.0,-13736.132631949882,-3519.0876,-3519.0876,0.0,0.0,0.0,-7038.1753,0.0,0.0,0.062072754
104775,-0.042387918,314.8867,295.6855,-0.042387918,314.8867,0.0,0.0,294.32196,278.80313,334.0935,-8.515169e-05,326.62946,330.83374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6286500.0,-13736.132631949882,-3418.3757,-3418.3757,0.0,0.0,0.0,-6836.7515,0.0,0.0,0.061950684
104790,-0.042387918,314.32492,295.6855,-0.042387918,314.32492,0.0,0.0,294.3214,278.15,334.0935,-8.515169e-05,326.33017,330.71375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6287400.0,-13736.132631949882,-3318.3645,-3318.3645,0.0,0.0,0.0,-6636.729,0.0,0.0,0.061401367
104805,-0.042387918,313.76773,295.6855,-0.042387918,313.76773,0.0,0.0,294.3206,277.4969,334.0935,-8.515169e-05,326.02536,330.59082,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6288300.0,-13736.132631949882,-3219.1685,-3219.1685,0.0,0.0,0.0,-6438.337,0.0,0.0,0.060577393
104820,-0.042387918,313.21576,295.6855,-0.042387918,313.21576,0.0,0.0,294.31946,277.05,334.0935,-8.515169e-05,325.7153,330.46506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6289200.0,-13736.132631949882,-3120.9014,-3120.9014,0.0,0.0,0.0,-6241.8027,0.0,0.0,0.059448242
104835,-0.042387918,312.66962,295.6855,-0.042387918,312.66962,0.0,0.0,294.31754,276.775,334.0935,-8.515169e-05,325.40027,330.33652,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6290100.0,-13736.132631949882,-3023.672,-3023.672,0.0,0.0,0.0,-6047.344,0.0,0.0,0.057525635
104850,-0.042387918,312.12982,295.6855,-0.042387918,312.12982,0.0,0.0,294.3149,276.5,334.0935,-8.515169e-05,325.08054,330.2053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6291000.0,-13736.132631949882,-2927.5728,-2927.5728,0.0,0.0,0.0,-5855.1455,0.0,0.0,0.054901123
104865,-0.042387918,311.5969,295.6855,-0.042387918,311.5969,0.0,0.0,294.3117,276.225,334.0935,-8.515169e-05,324.75638,330.0714,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6291900.0,-13736.132631949882,-2832.696,-2832.696,0.0,0.0,0.0,-5665.392,0.0,0.0,0.051696777
104880,-0.042387918,311.07135,295.6855,-0.042387918,311.07135,0.0,0.0,294.30798,275.95,334.0935,-8.515169e-05,324.42807,329.935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6292800.0,-13736.132631949882,-2739.1338,-2739.1338,0.0,0.0,0.0,-5478.2676,0.0,0.0,0.047973633
104895,-0.042387918,310.55356,295.6855,-0.042387918,310.55356,0.0,0.0,294.30383,275.675,334.0935,-8.515169e-05,324.0959,329.79608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6293700.0,-13736.132631949882,-2646.952,-2646.952,0.0,0.0,0.0,-5293.904,0.0,0.0,0.043823242
104910,-0.042387918,310.04398,295.6855,-0.042387918,310.04398,0.0,0.0,294.2993,275.4,334.0935,-8.515169e-05,323.76016,329.6548,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6294600.0,-13736.132631949882,-2556.2312,-2556.2312,0.0,0.0,0.0,-5112.4624,0.0,0.0,0.039276123
104925,-0.042387918,309.54297,295.6855,-0.042387918,309.54297,0.0,0.0,294.2943,275.125,334.0935,-8.515169e-05,323.42117,329.51114,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6295500.0,-13736.132631949882,-2467.0374,-2467.0374,0.0,0.0,0.0,-4934.0747,0.0,0.0,0.034301758
104940,-0.042387918,309.0508,295.6855,-0.042387918,309.0508,0.0,0.0,294.289,274.85,334.0935,-8.515169e-05,323.07916,329.36526,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6296400.0,-13736.132631949882,-2379.419,-2379.419,0.0,0.0,0.0,-4758.838,0.0,0.0,0.0289917
104955,-0.042387918,308.56796,295.6855,-0.042387918,308.56796,0.0,0.0,294.28607,274.62775,334.0935,-8.515169e-05,322.73444,329.2172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6297300.0,-13736.132631949882,-2293.4578,-2293.4578,0.0,0.0,0.0,-4586.9155,0.0,0.0,0.026062012
104970,-0.042387918,308.0944,295.6855,-0.042387918,308.0944,0.0,0.0,294.28613,274.4823,334.0935,-8.515169e-05,322.3873,329.0671,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6298200.0,-13736.132631949882,-2209.148,-2209.148,0.0,0.0,0.0,-4418.296,0.0,0.0,0.026123047
104985,-0.042387918,307.63058,295.6855,-0.042387918,307.63058,0.0,0.0,294.28336,274.3707,334.0935,-8.515169e-05,322.038,328.91498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6299100.0,-13736.132631949882,-2126.577,-2126.577,0.0,0.0,0.0,-4253.154,0.0,0.0,0.023345947
105000,-0.042387918,307.17645,295.6855,-0.042387918,307.17645,0.0,0.0,294.28342,274.25,334.0935,-8.515169e-05,321.68683,328.76096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6300000.0,-13736.132631949882,-2045.7283,-2045.7283,0.0,0.0,0.0,-4091.4565,0.0,0.0,0.023406982
105015,-0.042387918,306.73227,295.6855,-0.042387918,306.73227,0.0,0.0,294.28348,274.1209,334.0935,-8.515169e-05,321.33405,328.6051,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6300900.0,-13736.132631949882,-1966.6506,-1966.6506,0.0,0.0,0.0,-3933.3013,0.0,0.0,0.023468018
105030,-0.042387918,306.29825,295.6855,-0.042387918,306.29825,0.0,0.0,294.2807,274.00363,334.0935,-8.515169e-05,320.9799,328.44748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6301800.0,-13736.132631949882,-1889.3822,-1889.3822,0.0,0.0,0.0,-3778.7644,0.0,0.0,0.020690918
105045,-0.042387918,305.8742,295.6855,-0.042387918,305.8742,0.0,0.0,294.28073,273.88458,334.0935,-8.515169e-05,320.6247,328.2882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6302700.0,-13736.132631949882,-1813.8903,-1813.8903,0.0,0.0,0.0,-3627.7805,0.0,0.0,0.020721436
105060,-0.042387918,305.46045,295.6855,-0.042387918,305.46045,0.0,0.0,294.27795,273.75,334.0935,-8.515169e-05,320.26865,328.12732,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6303600.0,-13736.132631949882,-1740.2294,-1740.2294,0.0,0.0,0.0,-3480.4587,0.0,0.0,0.017944336
105075,-0.042387918,305.0567,295.6855,-0.042387918,305.0567,0.0,0.0,294.27798,273.50742,334.0935,-8.515169e-05,319.912,327.96497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6304500.0,-13736.132631949882,-1668.3506,-1668.3506,0.0,0.0,0.0,-3336.7012,0.0,0.0,0.017974854
105090,-0.042387918,304.6632,295.6855,-0.042387918,304.6632,0.0,0.0,294.27518,273.15,334.0935,-8.515169e-05,319.555,327.80115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6305400.0,-13736.132631949882,-1598.2971,-1598.2971,0.0,0.0,0.0,-3196.5942,0.0,0.0,0.015167236
105105,-0.042387918,304.27963,295.6855,-0.042387918,304.27963,0.0,0.0,294.2752,272.79257,334.0935,-8.515169e-05,319.19788,327.63602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6306300.0,-13736.132631949882,-1530.0095,-1530.0095,0.0,0.0,0.0,-3060.019,0.0,0.0,0.015197754
105120,-0.042387918,303.90607,295.6855,-0.042387918,303.90607,0.0,0.0,294.27527,272.55,334.0935,-8.515169e-05,318.84085,327.4696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6307200.0,-13736.132631949882,-1463.5039,-1463.5039,0.0,0.0,0.0,-2927.0078,0.0,0.0,0.015258789
105135,-0.042387918,303.54248,295.6855,-0.042387918,303.54248,0.0,0.0,294.27246,272.4168,334.0935,-8.515169e-05,318.48413,327.30197,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6308100.0,-13736.132631949882,-1398.7749,-1398.7749,0.0,0.0,0.0,-2797.5498,0.0,0.0,0.012451172
105150,-0.042387918,303.18854,295.6855,-0.042387918,303.18854,0.0,0.0,294.2725,272.3,334.0935,-8.515169e-05,318.12793,327.13324,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6309000.0,-13736.132631949882,-1335.7627,-1335.7627,0.0,0.0,0.0,-2671.5254,0.0,0.0,0.012481689
105165,-0.042387918,302.84427,295.6855,-0.042387918,302.84427,0.0,0.0,294.26968,272.1832,334.0935,-8.515169e-05,317.77243,326.9634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6309900.0,-13736.132631949882,-1274.4728,-1274.4728,0.0,0.0,0.0,-2548.9456,0.0,0.0,0.009674072
105180,-0.042387918,302.5093,295.6855,-0.042387918,302.5093,0.0,0.0,294.2697,272.05,334.0935,-8.515169e-05,317.41782,326.79263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6310800.0,-13736.132631949882,-1214.84,-1214.84,0.0,0.0,0.0,-2429.68,0.0,0.0,0.00970459
105195,-0.042387918,302.18362,295.6855,-0.042387918,302.18362,0.0,0.0,294.2675,271.8994,334.0935,-8.515169e-05,317.06427,326.6209,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6311700.0,-13736.132631949882,-1156.8588,-1156.8588,0.0,0.0,0.0,-2313.7175,0.0,0.0,0.0074768066
105210,-0.042387918,301.86716,295.6855,-0.042387918,301.86716,0.0,0.0,294.26694,271.7453,334.0935,-8.515169e-05,316.712,326.4483,1.5795575e-26,-1.5843643e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6312600.0,-13736.132631949882,-1100.5183,-1100.5183,0.0,0.0,0.0,-2201.0366,0.0,0.0,0.0069274902
105225,-0.042387918,301.55923,295.6855,-0.042387918,301.55923,0.0,0.0,294.26697,271.59357,334.0935,-8.515169e-05,316.36108,326.27493,-1.7205e-40,1.72574e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6313500.0,-13736.132631949882,-1045.6991,-1045.6991,0.0,0.0,0.0,-2091.3982,0.0,0.0,0.006958008
105240,-0.042387918,301.25995,295.6855,-0.042387918,301.25995,0.0,0.0,294.26416,271.45,334.0935,-8.515169e-05,316.01172,326.10083,-9.8432585e-27,8.805136e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6314400.0,-13736.132631949882,-992.4175,-992.4175,0.0,0.0,0.0,-1984.835,0.0,0.0,0.0041503906
105255,-0.042387918,300.96887,295.6855,-0.042387918,300.96887,0.0,0.0,294.2642,271.31863,334.0935,-8.515169e-05,315.66403,325.92606,1.07037e-40,-9.5748e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6315300.0,-13736.132631949882,-940.5973,-940.5973,0.0,0.0,0.0,-1881.1946,0.0,0.0,0.004180908
105270,-0.042387918,300.68597,295.6855,-0.042387918,300.68597,0.0,0.0,294.26138,271.19553,334.0935,-8.515169e-05,315.31818,325.75064,8.072739e-21,-2.5777757e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6316200.0,-13736.132631949882,-890.23315,-890.23315,0.0,0.0,0.0,-1780.4663,0.0,0.0,0.001373291
105285,-0.042387918,300.41083,295.6855,-0.042387918,300.41083,0.0,0.0,294.2614,271.07468,334.0935,-8.515169e-05,314.97424,325.57468,5.0859038e-24,2.4732777e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6317100.0,-13736.132631949882,-841.2491,-841.2491,0.0,0.0,0.0,-1682.4982,0.0,0.0,0.0014038086
105300,-0.042387918,300.14325,295.6855,-0.042387918,300.14325,0.0,0.0,294.26144,270.95,334.0935,-8.515169e-05,314.63235,325.3982,3.946751e-25,1.7794947e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6318000.0,-13736.132631949882,-793.6123,-793.6123,0.0,0.0,0.0,-1587.2246,0.0,0.0,0.0014343262
105315,-0.042387918,299.88297,295.6855,-0.042387918,299.88297,0.0,0.0,294.2587,270.80737,334.0935,-8.515169e-05,314.29263,325.22122,7.2376694e-20,7.1440675e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6318900.0,-13736.132631949882,-747.2741,-747.2741,0.0,0.0,0.0,-1494.5482,0.0,0.0,-0.0013122559
105330,-0.042387918,299.62964,295.6855,-0.042387918,299.62964,0.0,0.0,294.25873,270.64822,334.0935,-8.515169e-05,313.9552,325.04382,-2.6179318e-20,1.4966347e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6319800.0,-13736.132631949882,-702.17456,-702.17456,0.0,0.0,0.0,-1404.3491,0.0,0.0,-0.0012817383
105345,-0.042387918,299.38293,295.6855,-0.042387918,299.38293,0.0,0.0,294.25586,270.48996,334.0933,-8.515169e-05,313.62003,324.8661,1.1090698e-20,7.675855e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6320700.0,-13736.056232424377,-658.254,-658.254,0.0,0.0,0.0,-1316.508,0.0,0.0,-0.0041503906
105360,-0.042387918,299.1425,295.68546,-0.042387918,299.1425,0.0,0.0,294.2559,270.35,334.09317,-8.515169e-05,313.28723,324.688,1.6191086e-20,4.1895525e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6321600.0,-13736.023489770589,-615.4527,-615.4527,0.0,0.0,0.0,-1230.9054,0.0,0.0,-0.004119873
105375,-0.042387918,298.90826,295.68542,-0.042387918,298.90826,0.0,0.0,294.2532,270.29248,334.09256,-8.5151696e-05,312.95697,324.5096,8.119903e-21,-1.0885353e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6322500.0,-13735.817293314412,-573.7597,-573.7597,0.0,0.0,0.0,-1147.5194,0.0,0.0,-0.00680542
105390,-0.042387918,298.67984,295.68536,-0.042387918,298.67984,0.0,0.0,294.25323,270.3216,334.0918,-8.5151696e-05,312.6292,324.33096,-7.8190777e-22,4.7723515e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6323400.0,-13735.566266280586,-533.1044,-533.1044,0.0,0.0,0.0,-1066.2087,0.0,0.0,-0.0067749023
105405,-0.042387918,298.45697,295.68527,-0.042387918,298.45697,0.0,0.0,294.25323,270.36493,334.09085,-8.5151696e-05,312.30405,324.1521,-2.3149252e-20,1.9810403e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6324300.0,-13735.260668152448,-493.44333,-493.44333,0.0,0.0,0.0,-986.88666,0.0,0.0,-0.0067749023
105420,-0.042387918,298.23938,295.685,-0.042387918,298.23938,0.0,0.0,294.24997,270.35,334.08746,-8.5151696e-05,311.9815,323.97305,1.0617864e-19,2.3340992e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6325200.0,-13734.147417828524,-454.75476,-454.75476,0.0,0.0,0.0,-909.5095,0.0,0.0,-0.010040283
105435,-0.042387918,298.0269,295.6837,-0.042387918,298.0269,0.0,0.0,294.24185,270.2543,334.07318,-8.5151696e-05,311.6617,323.79382,-1.3553845e-20,-3.7123963e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6326100.0,-13729.508874812169,-417.15826,-417.15826,0.0,0.0,0.0,-834.3165,0.0,0.0,-0.018157959
105450,-0.042387918,297.81915,295.6744,-0.042387918,297.81915,0.0,0.0,294.23077,270.1213,333.9803,-8.5151696e-05,311.34467,323.6145,1.2911301e-18,-5.3647724e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6327000.0,-13699.603915130254,-381.82733,-381.82733,0.0,0.0,0.0,-763.65466,0.0,0.0,-0.02923584
105465,-0.04238792,297.6158,295.63144,-0.04238792,297.6158,0.0,0.0,294.21893,269.97766,333.6034,-8.51517e-05,311.03033,323.43506,2.3759897e-18,2.170283e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6327900.0,-13580.1816927279,-353.27682,-353.27682,0.0,0.0,0.0,-706.55365,0.0,0.0,-0.04107666
105480,-0.042387925,297.41666,295.48492,-0.042387925,297.41666,0.0,0.0,294.20648,269.85,332.50345,-8.515171e-05,310.71872,323.25555,1.2113899e-19,3.3886384e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6328800.0,-13239.200769154902,-343.90488,-343.90488,0.0,0.0,0.0,-687.80975,0.0,0.0,-0.053527832
105495,-0.042387933,297.22125,295.14288,-0.042387933,297.22125,0.0,0.0,294.19485,269.7046,330.25684,-8.5151725e-05,310.40973,323.076,5.7915045e-19,1.086851e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6329700.0,-12558.057313887972,-370.01062,-370.01062,0.0,0.0,0.0,-740.02124,0.0,0.0,-0.06515503
105510,-0.04238794,297.02966,294.5886,-0.04238794,297.02966,0.0,0.0,294.18307,269.573,326.85345,-8.515174e-05,310.1036,322.8964,7.2839664e-19,-1.4699329e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,6330600.0,-11539.118378852909,-434.58218,-434.58218,0.0,0.0,0.0,-869.16437,0.0,0.0,-0.076934814
105525,-0.042387947,296.84152,293.87762,-0.042387947,296.84152,0.0,0.0,294.1716,269.57993,322.611,-8.5151754e-05,309.80023,322.7168,4.3527556e-20,1.0546788e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,6331500.0,-10276.126080754011,-527.6608,-527.6608,0.0,0.0,0.0,-1055.3217,0.0,0.0,-0.088409424
105540,-0.04238796,296.6567,293.04077,-0.04238796,296.6567,0.0,0.0,294.16077,269.85,317.775,-8.5151776e-05,309.49966,322.5372,8.1129765e-20,-6.4208174e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,6332400.0,-8845.884474081568,-643.74304,-643.74304,0.0,0.0,0.0,-1287.4861,0.0,0.0,-0.099243164
105555,-0.042387962,296.47504,292.17575,-0.042387962,296.47504,0.0,0.0,294.15732,270.5478,312.96295,-8.515179e-05,309.202,322.35767,-5.294421e-21,3.2775142e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,6333300.0,-7434.283007029086,-765.3995,-765.3995,0.0,0.0,0.0,-1530.799,0.0,0.0,-0.10269165
105570,-0.04238797,296.2962,291.36124,-0.04238797,296.2962,0.0,0.0,294.15472,271.5926,308.62454,-8.51518e-05,308.90714,322.17813,2.9586666e-19,-7.0350424e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,6334200.0,-6174.006368435059,-878.56964,-878.56964,0.0,0.0,0.0,-1757.1393,0.0,0.0,-0.105285645
105585,-0.042387977,296.11978,290.6215,-0.042387977,296.11978,0.0,0.0,294.15314,272.7411,304.8711,-8.515181e-05,308.61484,321.9987,-1.752148e-20,3.2237555e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,6335100.0,-5096.19409472144,-978.85803,-978.85803,0.0,0.0,0.0,-1957.7161,0.0,0.0,-0.10687256
105600,-0.042387985,295.9458,289.9806,-0.042387985,295.9458,0.0,0.0,294.1522,273.75,301.81998,-8.515183e-05,308.32523,321.8193,6.7644017e-22,3.5200215e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,6336000.0,-4234.210462575394,-1061.9836,-1061.9836,0.0,0.0,0.0,-2123.9673,0.0,0.0,-0.1078186
105615,-0.042387992,295.7741,289.44284,-0.042387992,295.7741,0.0,0.0,294.15155,274.60294,299.45483,-8.515184e-05,308.0384,321.63998,-2.2348663e-21,1.4388303e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,6336900.0,-3580.666643851593,-1127.153,-1127.153,0.0,0.0,0.0,-2254.306,0.0,0.0,-0.10845947
105630,-0.042388,295.60452,289.00385,-0.042388,295.60452,0.0,0.0,294.15118,275.4415,297.70462,-8.5151856e-05,307.7543,321.4608,6.333935e-20,2.1989565e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,6337800.0,-3111.726046609764,-1175.116,-1175.116,0.0,0.0,0.0,-2350.232,0.0,0.0,-0.10882568
105645,-0.042388003,295.43683,288.6496,-0.042388003,295.43683,0.0,0.0,294.1511,276.2593,296.44696,-8.515187e-05,307.47284,321.28168,-1.0290111e-19,-1.5843775e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,6338700.0,-2788.6322948347697,-1208.3282,-1208.3282,0.0,0.0,0.0,-2416.6565,0.0,0.0,-0.10891724
105660,-0.04238801,295.27087,288.3689,-0.04238801,295.27087,0.0,0.0,294.15106,277.05,295.58392,-8.5151885e-05,307.194,321.1027,1.3042789e-19,-2.8626366e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,6339600.0,-2580.3671843830143,-1228.7566,-1228.7566,0.0,0.0,0.0,-2457.5132,0.0,0.0,-0.108947754
105675,-0.04238802,295.10657,288.14908,-0.04238802,295.10657,0.0,0.0,294.15106,277.77814,295.01645,-8.51519e-05,306.9178,320.92383,4.7611363e-20,2.2607151e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6340500.0,-2456.032546602316,-1238.6395,-1238.6395,0.0,0.0,0.0,-2477.279,0.0,0.0,-0.108947754
105690,-0.042388026,294.94373,287.9782,-0.042388026,294.94373,0.0,0.0,294.1511,278.4,294.65714,-8.5151914e-05,306.64417,320.7451,-2.7260378e-19,6.314302e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6341400.0,-2388.6374920878416,-1240.0686,-1240.0686,0.0,0.0,0.0,-2480.1372,0.0,0.0,-0.10891724
105705,-0.042388033,294.7823,287.84674,-0.042388033,294.7823,0.0,0.0,294.15115,278.89688,294.4388,-8.515193e-05,306.3731,320.5665,1.0497091e-19,-1.6785184e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6342300.0,-2357.5759484767646,-1234.7336,-1234.7336,0.0,0.0,0.0,-2469.4673,0.0,0.0,-0.1088562
105720,-0.04238804,294.62207,287.74664,-0.04238804,294.62207,0.0,0.0,294.15118,279.25,294.31067,-8.515194e-05,306.10458,320.38803,-9.7300286e-20,2.175106e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,6343200.0,-2347.5461550974687,-1224.0308,-1224.0308,0.0,0.0,0.0,-2448.0615,0.0,0.0,-0.10882568
105735,-0.042388048,294.46304,287.672,-0.042388048,294.46304,0.0,0.0,294.1512,279.275,294.2381,-8.515196e-05,305.83853,320.20975,-2.4648943e-19,-2.2878252e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,6344100.0,-2348.2887254434813,-1209.0085,-1209.0085,0.0,0.0,0.0,-2418.017,0.0,0.0,-0.108795166
105750,-0.042388055,294.30505,287.61807,-0.042388055,294.30505,0.0,0.0,294.15125,279.0,294.19843,-8.515197e-05,305.57495,320.0316,9.350567e-20,1.3585241e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,6345000.0,-2353.3860835089904,-1190.4822,-1190.4822,0.0,0.0,0.0,-2380.9644,0.0,0.0,-0.10876465
105765,-0.042388063,294.14804,287.58087,-0.042388063,294.14804,0.0,0.0,294.15125,278.725,294.17737,-8.515199e-05,305.31378,319.85358,-3.1437826e-20,-4.9758914e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,6345900.0,-2359.160127198834,-1169.1522,-1169.1522,0.0,0.0,0.0,-2338.3044,0.0,0.0,-0.10876465
105780,-0.04238807,293.99197,287.55692,-0.04238807,293.99197,0.0,0.0,294.15128,278.75,294.16638,-8.5152e-05,305.055,319.67575,-5.727989e-20,5.3980404e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,6346800.0,-2363.7990900268414,-1145.6328,-1145.6328,0.0,0.0,0.0,-2291.2656,0.0,0.0,-0.10873413
105795,-0.042388078,293.8368,287.5435,-0.042388078,293.8368,0.0,0.0,294.15128,279.025,294.1607,-8.5152016e-05,304.79858,319.49808,2.6057714e-19,2.1416852e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,6347700.0,-2366.571715998056,-1120.3965,-1120.3965,0.0,0.0,0.0,-2240.793,0.0,0.0,-0.10873413
105810,-0.042388085,293.68246,287.53882,-0.042388085,293.68246,0.0,0.0,294.1513,279.3,294.1577,-8.515203e-05,304.54446,319.3206,3.134341e-18,2.5368788e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,6348600.0,-2367.172404826334,-1093.753,-1093.753,0.0,0.0,0.0,-2187.506,0.0,0.0,-0.10870361
105825,-0.042388093,293.52896,287.54172,-0.042388093,293.52896,0.0,0.0,294.1513,279.575,294.15607,-8.5152045e-05,304.2926,319.14325,-3.2041012e-19,4.460775e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,6349500.0,-2365.546584080036,-1065.9089,-1065.9089,0.0,0.0,0.0,-2131.8179,0.0,0.0,-0.10870361
105840,-0.0423881,293.37628,287.55148,-0.0423881,293.37628,0.0,0.0,294.1513,279.85,294.15506,-8.515206e-05,304.043,318.96613,2.200337e-19,3.4050534e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,6350400.0,-2361.6942526176745,-1036.989,-1036.989,0.0,0.0,0.0,-2073.978,0.0,0.0,-0.10870361
