minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
105855,-0.042388108,293.22446,287.56757,-0.042388108,293.22446,0.0,0.0,294.15134,280.125,294.1544,-8.515208e-05,303.79562,318.78915,-6.1650126e-21,9.1082486e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,6351300.0,-2355.7029247234686,-1007.09656,-1007.09656,0.0,0.0,0.0,-2014.1931,0.0,0.0,-0.108673096
105870,-0.042388115,293.07352,287.5895,-0.042388115,293.07352,0.0,0.0,294.15134,280.4,294.1539,-8.5152096e-05,303.5504,318.6124,9.4087924e-20,2.6464007e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,6352200.0,-2347.681338733754,-976.3186,-976.3186,0.0,0.0,0.0,-1952.6372,0.0,0.0,-0.108673096
105885,-0.042388123,292.9235,287.617,-0.042388123,292.9235,0.0,0.0,294.15134,280.675,294.1535,-8.515211e-05,303.30737,318.43582,4.27704e-20,4.6628583e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,6353100.0,-2337.706095310743,-944.7147,-944.7147,0.0,0.0,0.0,-1889.4294,0.0,0.0,-0.108673096
105900,-0.04238813,292.77444,287.64972,-0.04238813,292.77444,0.0,0.0,294.15134,280.95,294.1532,-8.5152125e-05,303.06644,318.25943,-1.2842483e-19,-9.622472e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,6354000.0,-2325.8972504655694,-912.35565,-912.35565,0.0,0.0,0.0,-1824.7113,0.0,0.0,-0.108673096
105915,-0.042388137,292.62646,287.6874,-0.042388137,292.62646,0.0,0.0,294.15134,281.17108,294.15292,-8.515214e-05,302.8276,318.08328,1.994437e-19,1.0113429e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,6354900.0,-2312.3202889126837,-879.3011,-879.3011,0.0,0.0,0.0,-1758.6022,0.0,0.0,-0.108673096
105930,-0.042388145,292.4796,287.72974,-0.042388145,292.4796,0.0,0.0,294.15134,281.30624,294.1527,-8.5152154e-05,302.59088,317.90732,1.5180513e-19,-1.4990038e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,6355800.0,-2297.106181076991,-845.62177,-845.62177,0.0,0.0,0.0,-1691.2435,0.0,0.0,-0.108673096
105945,-0.042388152,292.334,287.7763,-0.042388152,292.334,0.0,0.0,294.15134,281.38828,294.1525,-8.515217e-05,302.35623,317.7316,-7.030697e-20,2.3190017e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,6356700.0,-2280.374983193445,-811.41,-811.41,0.0,0.0,0.0,-1622.82,0.0,0.0,-0.108673096
105960,-0.04238816,292.18976,287.82663,-0.04238816,292.18976,0.0,0.0,294.15134,281.45,294.15234,-8.515218e-05,302.12366,317.5561,-1.01601076e-19,3.6251943e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,6357600.0,-2262.3231515484845,-776.769,-776.769,0.0,0.0,0.0,-1553.538,0.0,0.0,-0.108673096
105975,-0.042388167,292.04697,287.8801,-0.042388167,292.04697,0.0,0.0,294.15134,281.4769,294.1522,-8.51522e-05,301.89313,317.38083,4.712937e-20,-1.703877e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,6358500.0,-2243.14714256284,-741.82916,-741.82916,0.0,0.0,0.0,-1483.6583,0.0,0.0,-0.108673096
105990,-0.042388175,291.90576,287.93613,-0.042388175,291.90576,0.0,0.0,294.15134,281.4592,294.1521,-8.515221e-05,301.66467,317.2058,-1.4978024e-18,-6.392534e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,6359400.0,-2223.0761556467637,-706.71545,-706.71545,0.0,0.0,0.0,-1413.4309,0.0,0.0,-0.108673096
106005,-0.042388182,291.76627,287.9941,-0.042388182,291.76627,0.0,0.0,294.15134,281.4369,294.15198,-8.515223e-05,301.43826,317.0311,9.887304e-20,-5.2711884e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,6360300.0,-2202.295733219417,-671.5583,-671.5583,0.0,0.0,0.0,-1343.1166,0.0,0.0,-0.108673096
106020,-0.04238819,291.62866,288.05338,-0.04238819,291.62866,0.0,0.0,294.15134,281.45,294.1519,-8.515224e-05,301.21396,316.85663,3.7099125e-20,-1.3067916e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,6361200.0,-2181.067817848437,-636.5097,-636.5097,0.0,0.0,0.0,-1273.0194,0.0,0.0,-0.108673096
106035,-0.042388197,291.493,288.11346,-0.042388197,291.493,0.0,0.0,294.15134,281.5558,294.15182,-8.5152256e-05,300.99164,316.68246,7.738216e-20,-4.7595766e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,6362100.0,-2159.5561236644744,-601.66223,-601.66223,0.0,0.0,0.0,-1203.3245,0.0,0.0,-0.108673096
106050,-0.042388204,291.35953,288.17398,-0.042388204,291.35953,0.0,0.0,294.15134,281.73798,294.15176,-8.515227e-05,300.77145,316.5086,-2.2027285e-19,-2.79387e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,6363000.0,-2137.891622032484,-567.1244,-567.1244,0.0,0.0,0.0,-1134.2488,0.0,0.0,-0.108673096
106065,-0.04238821,291.2283,288.23483,-0.04238821,291.2283,0.0,0.0,294.15134,281.92618,294.1517,-8.515228e-05,300.5533,316.33505,-8.4254695e-21,-8.483834e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,6363900.0,-2116.1068749435685,-532.9287,-532.9287,0.0,0.0,0.0,-1065.8574,0.0,0.0,-0.108673096
106080,76.29361,297.26855,294.1467,1.7381737,312.87778,78.933495,0.0,294.15134,282.05,296.53625,0.078377746,297.3042,315.4246,0.9998939,-7.9865016e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-3691.3333,6364800.0,786609.94723773,1000346.4,136743.05,1623272.0,0.0,78.933495,1137089.4,1623272.0,1623350.9,-0.108673096
106095,5.651842,330.49747,294.17337,5.651842,325.28275,2.787505,2.6846774,294.16055,282.07272,317.23254,0.0113538,331.00272,327.18814,0.99989414,0.9999997,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4135.4526,6365700.0,1099598.8362546428,862251.8,738466.1,1623272.0,1005475.0,5.4721823,1600718.0,2628747.0,2628752.5,-0.09945679
106110,5.0065055,302.36728,294.576,5.239858,346.7896,2.5079825,2.4156606,294.226,281.99243,332.05023,0.0102917915,302.21213,346.1535,0.014483991,1.0,0.0,0.04990126,0.0,50174.47,342.039,342.039,-4129.482,6366600.0,1619843.8118195327,163829.97,1149086.2,0.0,50174.47,4.923643,1312916.2,50174.47,50179.39,-0.033996582
106125,8.964267,333.35068,295.3794,8.964267,359.50015,4.633144,4.4567666,294.33313,281.79092,341.24567,0.018008022,333.18927,358.58713,0.999024,1.0,1.0,0.01,1623272.0,10054.75,338.706,338.706,-4172.527,6367500.0,3469035.436140507,1429615.9,2414141.5,1623272.0,10054.75,9.0899105,3843757.5,1633326.8,1633335.9,0.07312012
106140,7.902283,343.47925,295.77808,7.902283,334.37933,4.020397,3.8694263,294.45197,281.45,340.02664,0.015874637,343.29248,334.40198,0.999024,1.0,0.45616972,0.08994653,740487.56,90438.984,335.373,335.373,-4157.5312,6368400.0,2950205.7089892672,1583182.4,1281159.9,740487.56,90438.984,7.8898234,2864342.2,830926.56,830934.44,0.19195557
106155,7.1843224,334.86514,295.67908,7.1843224,334.06863,3.619757,3.484835,294.55212,280.98654,335.61172,0.014432349,334.80627,334.01233,0.999024,1.0,0.11263979,0.01,182845.02,10054.75,332.04,332.04,-4151.3794,6369300.0,2420552.054962519,1182406.4,1158372.4,182845.02,10054.75,7.104592,2340778.8,192899.77,192906.88,0.29211426
106170,-0.042387918,332.1672,295.64316,-0.042387918,332.8397,0.0,0.0,294.61328,280.44745,333.97318,-8.515169e-05,331.88974,332.8244,-4.815932e-14,-4.833138e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6370200.0,-13708.235890922271,-6502.349,-6622.071,0.0,0.0,0.0,-13124.42,0.0,0.0,0.35327148
106185,-0.042387918,332.36743,295.64316,-0.042387918,332.82083,0.0,0.0,294.64398,279.85962,333.97318,-8.515169e-05,331.90955,332.82413,7.203895e-22,-4.8282564e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6371100.0,-13708.235890922271,-6537.995,-6618.7134,0.0,0.0,0.0,-13156.709,0.0,0.0,0.38397217
106200,-0.042387918,332.51022,295.64316,-0.042387918,332.81598,0.0,0.0,294.66068,279.25,333.97318,-8.515169e-05,331.92947,332.82397,-7.7149264e-19,9.239075e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6372000.0,-13708.235890922271,-6563.416,-6617.8496,0.0,0.0,0.0,-13181.266,0.0,0.0,0.40066528
106215,-0.042387918,332.61462,295.64316,-0.042387918,332.8207,0.0,0.0,294.67047,278.54095,333.97318,-8.515169e-05,331.9495,332.82404,1.07129505e-36,2.8530586e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6372900.0,-13708.235890922271,-6582.0024,-6618.6914,0.0,0.0,0.0,-13200.693,0.0,0.0,0.41046143
106230,-0.042387918,332.69266,295.64316,-0.042387918,332.8322,0.0,0.0,294.67642,277.73743,333.97318,-8.515169e-05,331.96964,332.82425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6373800.0,-13708.235890922271,-6595.8945,-6620.7397,0.0,0.0,0.0,-13216.635,0.0,0.0,0.41641235
106245,-0.042387918,332.75375,295.64316,-0.042387918,332.84827,0.0,0.0,294.68027,276.99017,333.97318,-8.515169e-05,331.98987,332.82462,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6374700.0,-13708.235890922271,-6606.7715,-6623.5977,0.0,0.0,0.0,-13230.369,0.0,0.0,0.42025757
106260,-0.042387918,332.8035,295.64316,-0.042387918,332.8675,0.0,0.0,294.68286,276.45,333.97318,-8.515169e-05,332.01025,332.8252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6375600.0,-13708.235890922271,-6615.6274,-6627.0205,0.0,0.0,0.0,-13242.648,0.0,0.0,0.42285156
106275,-0.042387918,332.84555,295.64316,-0.042387918,332.8889,0.0,0.0,294.68466,276.1594,333.97318,-8.515169e-05,332.03076,332.82593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6376500.0,-13708.235890922271,-6623.1143,-6630.829,0.0,0.0,0.0,-13253.943,0.0,0.0,0.4246521
106290,-0.042387918,332.8823,295.64316,-0.042387918,332.91165,0.0,0.0,294.68582,276.01974,333.97318,-8.515169e-05,332.0514,332.8268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6377400.0,-13708.235890922271,-6629.6553,-6634.882,0.0,0.0,0.0,-13264.537,0.0,0.0,0.42581177
106305,-0.042387918,332.91522,295.64316,-0.042387918,332.9351,0.0,0.0,294.6864,275.9702,333.97318,-8.515169e-05,332.0721,332.82788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6378300.0,-13708.235890922271,-6635.5176,-6639.0547,0.0,0.0,0.0,-13274.572,0.0,0.0,0.4263916
106320,-0.042387918,332.94516,295.64316,-0.042387918,332.95865,0.0,0.0,294.68658,275.95,333.97318,-8.515169e-05,332.0929,332.8291,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6379200.0,-13708.235890922271,-6640.8477,-6643.249,0.0,0.0,0.0,-13284.097,0.0,0.0,0.4265747
106335,-0.042387918,332.97253,295.64316,-0.042387918,332.98166,0.0,0.0,294.68643,275.94824,333.97318,-8.515169e-05,332.1137,332.83047,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6380100.0,-13708.235890922271,-6645.7207,-6647.345,0.0,0.0,0.0,-13293.066,0.0,0.0,0.42642212
106350,-0.042387918,332.9974,295.64316,-0.042387918,333.0036,0.0,0.0,294.6859,275.97116,333.97318,-8.515169e-05,332.1345,332.83194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6381000.0,-13708.235890922271,-6650.149,-6651.2515,0.0,0.0,0.0,-13301.4,0.0,0.0,0.42590332
106365,-0.042387918,333.01965,295.64316,-0.042387918,333.02383,0.0,0.0,294.68497,275.9835,333.97318,-8.515169e-05,332.15518,332.83353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6381900.0,-13708.235890922271,-6654.1094,-6654.854,0.0,0.0,0.0,-13308.963,0.0,0.0,0.42495728
106380,-0.042387918,333.03894,295.64316,-0.042387918,333.04178,0.0,0.0,294.68335,275.95,333.97318,-8.515169e-05,332.17572,332.8352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6382800.0,-13708.235890922271,-6657.543,-6658.0483,0.0,0.0,0.0,-13315.592,0.0,0.0,0.42333984
106395,-0.042387918,333.0548,295.64316,-0.042387918,333.05673,0.0,0.0,294.6807,275.8179,333.97318,-8.515169e-05,332.19598,332.8369,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6383700.0,-13708.235890922271,-6660.368,-6660.7104,0.0,0.0,0.0,-13321.078,0.0,0.0,0.4206848
106410,-0.042387918,333.06677,295.64316,-0.042387918,333.06808,0.0,0.0,294.68088,275.6159,333.97318,-8.515169e-05,332.2159,332.83865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6384600.0,-13708.235890922271,-6662.498,-6662.7314,0.0,0.0,0.0,-13325.2295,0.0,0.0,0.42086792
106425,-0.042387918,333.0742,295.64316,-0.042387918,333.07507,0.0,0.0,294.6782,275.43097,333.97318,-8.515169e-05,332.23532,332.84036,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6385500.0,-13708.235890922271,-6663.8184,-6663.976,0.0,0.0,0.0,-13327.795,0.0,0.0,0.41818237
106440,-0.042387918,333.07648,295.64316,-0.042387918,333.07706,0.0,0.0,294.6783,275.35,333.97318,-8.515169e-05,332.25412,332.842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6386400.0,-13708.235890922271,-6664.2256,-6664.329,0.0,0.0,0.0,-13328.555,0.0,0.0,0.41830444
106455,-0.042387918,333.0729,295.64316,-0.042387918,333.0733,0.0,0.0,294.67844,275.35,333.97318,-8.515169e-05,332.27216,332.8435,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6387300.0,-13708.235890922271,-6663.5903,-6663.6606,0.0,0.0,0.0,-13327.251,0.0,0.0,0.4184265
106470,-0.042387918,333.06268,295.64316,-0.042387918,333.06296,0.0,0.0,294.6757,275.35,333.97318,-8.515169e-05,332.28928,332.84488,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6388200.0,-13708.235890922271,-6661.77,-6661.819,0.0,0.0,0.0,-13323.589,0.0,0.0,0.41567993
106485,-0.042387918,333.04523,295.64316,-0.042387918,333.0454,0.0,0.0,294.67578,275.35,333.97318,-8.515169e-05,332.3053,332.84598,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6389100.0,-13708.235890922271,-6658.662,-6658.695,0.0,0.0,0.0,-13317.357,0.0,0.0,0.41577148
106500,-0.042387918,333.01965,295.64316,-0.042387918,333.01978,0.0,0.0,294.67303,275.35,333.97318,-8.515169e-05,332.31998,332.8468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6390000.0,-13708.235890922271,-6654.1094,-6654.1313,0.0,0.0,0.0,-13308.24,0.0,0.0,0.4130249
106515,-0.042387918,332.98535,295.64316,-0.042387918,332.98544,0.0,0.0,294.6731,275.35,333.97318,-8.515169e-05,332.33322,332.84726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6390900.0,-13708.235890922271,-6648.003,-6648.019,0.0,0.0,0.0,-13296.021,0.0,0.0,0.41308594
106530,-0.042387918,332.9414,295.64316,-0.042387918,332.94147,0.0,0.0,294.67035,275.35,333.97318,-8.515169e-05,332.3447,332.8473,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6391800.0,-13708.235890922271,-6640.179,-6640.19,0.0,0.0,0.0,-13280.369,0.0,0.0,0.41033936
106545,-0.042387918,332.88733,295.64316,-0.042387918,332.88736,0.0,0.0,294.6704,275.35,333.97318,-8.515169e-05,332.3543,332.8468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6392700.0,-13708.235890922271,-6630.552,-6630.557,0.0,0.0,0.0,-13261.109,0.0,0.0,0.4104004
106560,-0.042387918,332.8223,295.64316,-0.042387918,332.8223,0.0,0.0,294.67044,275.35,333.97318,-8.515169e-05,332.36172,332.84573,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6393600.0,-13708.235890922271,-6618.974,-6618.974,0.0,0.0,0.0,-13237.948,0.0,0.0,0.4104309
106575,-0.042387918,332.74545,295.64316,-0.042387918,332.74545,0.0,0.0,294.6677,275.29745,333.97318,-8.515169e-05,332.36673,332.844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6394500.0,-13708.235890922271,-6605.294,-6605.294,0.0,0.0,0.0,-13210.588,0.0,0.0,0.40768433
106590,-0.042387918,332.6564,295.64316,-0.042387918,332.65643,0.0,0.0,294.66772,275.16818,333.97318,-8.515169e-05,332.36908,332.84146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6395400.0,-13708.235890922271,-6589.4404,-6589.446,0.0,0.0,0.0,-13178.887,0.0,0.0,0.40771484
106605,-0.042387918,332.55432,295.64316,-0.042387918,332.55432,0.0,0.0,294.66495,275.00482,333.97318,-8.515169e-05,332.3685,332.83807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6396300.0,-13708.235890922271,-6571.2666,-6571.2666,0.0,0.0,0.0,-13142.533,0.0,0.0,0.40493774
106620,-0.042387918,332.4388,295.64316,-0.042387918,332.43884,0.0,0.0,294.66498,274.85,333.97318,-8.515169e-05,332.36478,332.83374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6397200.0,-13708.235890922271,-6550.7026,-6550.708,0.0,0.0,0.0,-13101.41,0.0,0.0,0.40496826
106635,-0.042387918,332.30917,295.64316,-0.042387918,332.30917,0.0,0.0,294.6622,274.70364,333.97318,-8.515169e-05,332.35757,332.82837,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6398100.0,-13708.235890922271,-6527.6235,-6527.6235,0.0,0.0,0.0,-13055.247,0.0,0.0,0.40219116
106650,-0.042387918,332.16507,295.64316,-0.042387918,332.16507,0.0,0.0,294.66226,274.5461,333.97318,-8.515169e-05,332.3467,332.82184,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6399000.0,-13708.235890922271,-6501.9688,-6501.9688,0.0,0.0,0.0,-13003.9375,0.0,0.0,0.4022522
106665,-0.042387918,332.006,295.64316,-0.042387918,332.006,0.0,0.0,294.6623,274.3905,333.97318,-8.515169e-05,332.33185,332.8141,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6399900.0,-13708.235890922271,-6473.652,-6473.652,0.0,0.0,0.0,-12947.304,0.0,0.0,0.4022827
106680,-0.042387918,331.83142,295.64316,-0.042387918,331.83142,0.0,0.0,294.6595,274.25,333.97318,-8.515169e-05,332.31268,332.80496,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6400800.0,-13708.235890922271,-6442.5693,-6442.5693,0.0,0.0,0.0,-12885.139,0.0,0.0,0.3994751
106695,-0.042387918,331.6413,295.64316,-0.042387918,331.6413,0.0,0.0,294.65952,274.1636,333.97318,-8.515169e-05,332.28903,332.79437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6401700.0,-13708.235890922271,-6408.7217,-6408.7217,0.0,0.0,0.0,-12817.443,0.0,0.0,0.39950562
106710,-0.042387918,331.43503,295.64316,-0.042387918,331.43503,0.0,0.0,294.65674,274.14822,333.97318,-8.515169e-05,332.26056,332.78226,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6402600.0,-13708.235890922271,-6372.0,-6372.0,0.0,0.0,0.0,-12744.0,0.0,0.0,0.39672852
106725,-0.042387918,331.21277,295.64316,-0.042387918,331.2128,0.0,0.0,294.65677,274.18372,333.97318,-8.515169e-05,332.22708,332.7685,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6403500.0,-13708.235890922271,-6332.431,-6332.4365,0.0,0.0,0.0,-12664.867,0.0,0.0,0.39675903
106740,-0.042387918,330.97412,295.64316,-0.042387918,330.97412,0.0,0.0,294.65457,274.25,333.97318,-8.515169e-05,332.18826,332.75293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6404400.0,-13708.235890922271,-6289.945,-6289.945,0.0,0.0,0.0,-12579.89,0.0,0.0,0.39456177
106755,-0.042387918,330.7191,295.64316,-0.042387918,330.7191,0.0,0.0,294.65402,274.37314,333.97318,-8.515169e-05,332.1439,332.73553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6405300.0,-13708.235890922271,-6244.541,-6244.541,0.0,0.0,0.0,-12489.082,0.0,0.0,0.39401245
106770,-0.042387918,330.44772,295.64316,-0.042387918,330.44772,0.0,0.0,294.65405,274.5534,333.97318,-8.515169e-05,332.09375,332.71622,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6406200.0,-13708.235890922271,-6196.231,-6196.231,0.0,0.0,0.0,-12392.462,0.0,0.0,0.39404297
106785,-0.042387918,330.1598,295.64316,-0.042387918,330.1598,0.0,0.0,294.65125,274.73196,333.97318,-8.515169e-05,332.0375,332.6948,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6407100.0,-13708.235890922271,-6144.97,-6144.97,0.0,0.0,0.0,-12289.94,0.0,0.0,0.39123535
106800,-0.042387918,329.85577,295.64316,-0.042387918,329.85577,0.0,0.0,294.65128,274.85,333.97318,-8.515169e-05,331.97507,332.67123,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6408000.0,-13708.235890922271,-6090.846,-6090.846,0.0,0.0,0.0,-12181.692,0.0,0.0,0.39126587
106815,-0.042387918,329.53546,295.64316,-0.042387918,329.53546,0.0,0.0,294.6485,274.86826,333.97318,-8.515169e-05,331.9061,332.64545,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6408900.0,-13708.235890922271,-6033.8213,-6033.8213,0.0,0.0,0.0,-12067.643,0.0,0.0,0.38848877
106830,-0.042387918,329.1994,295.64316,-0.042387918,329.1994,0.0,0.0,294.64853,274.8305,333.97318,-8.515169e-05,331.8305,332.6173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6409800.0,-13708.235890922271,-5973.993,-5973.993,0.0,0.0,0.0,-11947.986,0.0,0.0,0.3885193
106845,-0.042387918,328.84753,295.64316,-0.042387918,328.84753,0.0,0.0,294.64575,274.80252,333.97318,-8.515169e-05,331.748,332.58676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6410700.0,-13708.235890922271,-5911.35,-5911.35,0.0,0.0,0.0,-11822.7,0.0,0.0,0.3857422
106860,-0.042387918,328.4805,295.64316,-0.042387918,328.4805,0.0,0.0,294.64554,274.85,333.97318,-8.515169e-05,331.65854,332.5537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6411600.0,-13708.235890922271,-5846.0073,-5846.0073,0.0,0.0,0.0,-11692.015,0.0,0.0,0.38552856
106875,-0.042387918,328.09836,295.64316,-0.042387918,328.09836,0.0,0.0,294.63696,274.96338,333.97318,-8.515169e-05,331.5618,332.5181,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6412500.0,-13708.235890922271,-5777.975,-5777.975,0.0,0.0,0.0,-11555.95,0.0,0.0,0.37695312
106890,-0.042387918,327.70184,295.64316,-0.042387918,327.70184,0.0,0.0,294.62973,275.0869,333.97318,-8.515169e-05,331.4578,332.4798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6413400.0,-13708.235890922271,-5707.384,-5707.384,0.0,0.0,0.0,-11414.768,0.0,0.0,0.36972046
106905,-0.042387918,327.29123,295.64316,-0.042387918,327.29123,0.0,0.0,294.62146,275.21695,333.97318,-8.515169e-05,331.34634,332.4388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6414300.0,-13708.235890922271,-5634.282,-5634.282,0.0,0.0,0.0,-11268.564,0.0,0.0,0.3614502
106920,-0.042387918,326.867,295.64316,-0.042387918,326.867,0.0,0.0,294.61185,275.35,333.97318,-8.515169e-05,331.22733,332.39502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6415200.0,-13708.235890922271,-5558.758,-5558.758,0.0,0.0,0.0,-11117.516,0.0,0.0,0.35183716
106935,-0.042387918,326.42972,295.64316,-0.042387918,326.42972,0.0,0.0,294.60236,275.48126,333.97318,-8.515169e-05,331.10062,332.34836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6416100.0,-13708.235890922271,-5480.908,-5480.908,0.0,0.0,0.0,-10961.816,0.0,0.0,0.3423462
106950,-0.042387918,325.97995,295.64316,-0.042387918,325.97995,0.0,0.0,294.5922,275.61667,333.97318,-8.515169e-05,330.96616,332.2988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6417000.0,-13708.235890922271,-5400.8364,-5400.8364,0.0,0.0,0.0,-10801.673,0.0,0.0,0.33218384
106965,-0.042387918,325.51825,295.64316,-0.042387918,325.51825,0.0,0.0,294.58234,275.76874,333.97318,-8.515169e-05,330.82385,332.24628,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6417900.0,-13708.235890922271,-5318.64,-5318.64,0.0,0.0,0.0,-10637.28,0.0,0.0,0.32232666
106980,-0.042387918,325.0453,295.64316,-0.042387918,325.0453,0.0,0.0,294.57233,275.95,333.97318,-8.515169e-05,330.6737,332.19073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6418800.0,-13708.235890922271,-5234.439,-5234.439,0.0,0.0,0.0,-10468.878,0.0,0.0,0.3123169
106995,-0.042387918,324.56168,295.64316,-0.042387918,324.56168,0.0,0.0,294.56857,276.24854,333.97318,-8.515169e-05,330.51566,332.13214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6419700.0,-13708.235890922271,-5148.3423,-5148.3423,0.0,0.0,0.0,-10296.685,0.0,0.0,0.30856323
107010,-0.042387918,324.06808,295.64316,-0.042387918,324.06808,0.0,0.0,294.56552,276.6794,333.97318,-8.515169e-05,330.3497,332.07043,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6420600.0,-13708.235890922271,-5060.4683,-5060.4683,0.0,0.0,0.0,-10120.937,0.0,0.0,0.30551147
107025,-0.042387918,323.5652,295.64316,-0.042387918,323.5652,0.0,0.0,294.56314,277.1456,333.97318,-8.515169e-05,330.1758,332.0056,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6421500.0,-13708.235890922271,-4970.9375,-4970.9375,0.0,0.0,0.0,-9941.875,0.0,0.0,0.3031311
107040,-0.042387918,323.0537,295.64316,-0.042387918,323.0537,0.0,0.0,294.5617,277.55,333.97318,-8.515169e-05,329.99402,331.93762,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6422400.0,-13708.235890922271,-4879.8804,-4879.8804,0.0,0.0,0.0,-9759.761,0.0,0.0,0.30169678
107055,-0.042387918,322.53433,295.64316,-0.042387918,322.53433,0.0,0.0,294.5608,277.8863,333.97318,-8.515169e-05,329.80438,331.8665,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6423300.0,-13708.235890922271,-4787.4155,-4787.4155,0.0,0.0,0.0,-9574.831,0.0,0.0,0.30078125
107070,-0.042387918,322.00775,295.64316,-0.042387918,322.00775,0.0,0.0,294.5601,278.2056,333.97318,-8.515169e-05,329.6069,331.79214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6424200.0,-13708.235890922271,-4693.669,-4693.669,0.0,0.0,0.0,-9387.338,0.0,0.0,0.30007935
107085,-0.042387918,321.47473,295.64316,-0.042387918,321.47473,0.0,0.0,294.55957,278.4971,333.97318,-8.515169e-05,329.40167,331.71457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6425100.0,-13708.235890922271,-4598.776,-4598.776,0.0,0.0,0.0,-9197.552,0.0,0.0,0.29956055
107100,-0.042387918,320.93594,295.64316,-0.042387918,320.93594,0.0,0.0,294.55927,278.75,333.97318,-8.515169e-05,329.18878,331.63382,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6426000.0,-13708.235890922271,-4502.8555,-4502.8555,0.0,0.0,0.0,-9005.711,0.0,0.0,0.29925537
107115,-0.042387918,320.39212,295.64316,-0.042387918,320.39212,0.0,0.0,294.5592,278.90594,333.97318,-8.515169e-05,328.9683,331.54984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6426900.0,-13708.235890922271,-4406.039,-4406.039,0.0,0.0,0.0,-8812.078,0.0,0.0,0.29919434
107130,-0.042387918,319.84402,295.64316,-0.042387918,319.84402,0.0,0.0,294.55917,278.9775,333.97318,-8.515169e-05,328.74033,331.46262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6427800.0,-13708.235890922271,-4308.4624,-4308.4624,0.0,0.0,0.0,-8616.925,0.0,0.0,0.29916382
107145,-0.042387918,319.2923,295.64316,-0.042387918,319.2923,0.0,0.0,294.55917,279.0603,333.97318,-8.515169e-05,328.505,331.37222,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6428700.0,-13708.235890922271,-4210.239,-4210.239,0.0,0.0,0.0,-8420.478,0.0,0.0,0.29916382
107160,-0.042387918,318.73767,295.64316,-0.042387918,318.73767,0.0,0.0,294.55917,279.25,333.97318,-8.515169e-05,328.26242,331.27863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6429600.0,-13708.235890922271,-4111.499,-4111.499,0.0,0.0,0.0,-8222.998,0.0,0.0,0.29916382
107175,-0.042387918,318.18085,295.64316,-0.042387918,318.18085,0.0,0.0,294.55914,279.525,333.97318,-8.515169e-05,328.0128,331.18185,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6430500.0,-13708.235890922271,-4012.368,-4012.368,0.0,0.0,0.0,-8024.736,0.0,0.0,0.2991333
107190,-0.042387918,317.62253,295.64316,-0.042387918,317.62253,0.0,0.0,294.55914,279.8,333.97318,-8.515169e-05,327.7562,331.0819,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6431400.0,-13708.235890922271,-3912.9707,-3912.9707,0.0,0.0,0.0,-7825.9414,0.0,0.0,0.2991333
107205,-0.042387918,317.06335,295.64316,-0.042387918,317.06335,0.0,0.0,294.5591,280.075,333.97318,-8.515169e-05,327.49286,330.97885,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6432300.0,-13708.235890922271,-3813.4216,-3813.4216,0.0,0.0,0.0,-7626.8433,0.0,0.0,0.29910278
107220,-0.042387918,316.504,295.64316,-0.042387918,316.504,0.0,0.0,294.5591,280.35,333.97318,-8.515169e-05,327.22293,330.87268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6433200.0,-13708.235890922271,-3713.8396,-3713.8396,0.0,0.0,0.0,-7427.679,0.0,0.0,0.29910278
107235,-0.042387918,315.94513,295.64316,-0.042387918,315.94513,0.0,0.0,294.55908,280.625,333.97318,-8.515169e-05,326.9466,330.76346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6434100.0,-13708.235890922271,-3614.3447,-3614.3447,0.0,0.0,0.0,-7228.6895,0.0,0.0,0.29907227
107250,-0.042387918,315.38733,295.64316,-0.042387918,315.38733,0.0,0.0,294.55902,280.9,333.97318,-8.515169e-05,326.66406,330.65118,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6435000.0,-13708.235890922271,-3515.04,-3515.04,0.0,0.0,0.0,-7030.08,0.0,0.0,0.29901123
107265,-0.042387918,314.83127,295.64316,-0.042387918,314.83127,0.0,0.0,294.55902,281.175,333.97318,-8.515169e-05,326.37552,330.53595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6435900.0,-13708.235890922271,-3416.045,-3416.045,0.0,0.0,0.0,-6832.09,0.0,0.0,0.29901123
107280,-0.042387918,314.2775,295.64316,-0.042387918,314.2775,0.0,0.0,294.55902,281.45,333.97318,-8.515169e-05,326.0812,330.41776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6436800.0,-13708.235890922271,-3317.4573,-3317.4573,0.0,0.0,0.0,-6634.9146,0.0,0.0,0.29901123
107295,-0.042387918,313.72662,295.64316,-0.042387918,313.72662,0.0,0.0,294.55902,281.83105,333.97318,-8.515169e-05,325.7813,330.29663,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6437700.0,-13708.235890922271,-3219.3857,-3219.3857,0.0,0.0,0.0,-6438.7715,0.0,0.0,0.29901123
107310,-0.042387918,313.1792,295.64316,-0.042387918,313.1792,0.0,0.0,294.55905,282.33282,333.97318,-8.515169e-05,325.47607,330.1727,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6438600.0,-13708.235890922271,-3121.9282,-3121.9282,0.0,0.0,0.0,-6243.8564,0.0,0.0,0.29904175
107325,-0.042387918,312.63574,295.64316,-0.042387918,312.63574,0.0,0.0,294.55905,282.81818,333.97318,-8.515169e-05,325.1657,330.04596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6439500.0,-13708.235890922271,-3025.177,-3025.177,0.0,0.0,0.0,-6050.354,0.0,0.0,0.29904175
107340,-0.042387918,312.0968,295.64316,-0.042387918,312.0968,0.0,0.0,294.55905,283.15,333.97318,-8.515169e-05,324.8505,329.91647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6440400.0,-13708.235890922271,-2929.23,-2929.23,0.0,0.0,0.0,-5858.46,0.0,0.0,0.29904175
107355,-0.042387918,311.56287,295.64316,-0.042387918,311.56287,0.0,0.0,294.55905,283.2298,333.97318,-8.515169e-05,324.53064,329.78433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6441300.0,-13708.235890922271,-2834.1738,-2834.1738,0.0,0.0,0.0,-5668.3477,0.0,0.0,0.29904175
107370,-0.042387918,311.0344,295.64316,-0.042387918,311.0344,0.0,0.0,294.55905,283.1034,333.97318,-8.515169e-05,324.2064,329.64957,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6442200.0,-13708.235890922271,-2740.09,-2740.09,0.0,0.0,0.0,-5480.18,0.0,0.0,0.29904175
107385,-0.042387918,310.51184,295.64316,-0.042387918,310.51184,0.0,0.0,294.55905,282.8503,333.97318,-8.515169e-05,323.87802,329.51224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6443100.0,-13708.235890922271,-2647.0605,-2647.0605,0.0,0.0,0.0,-5294.121,0.0,0.0,0.29904175
107400,-0.042387918,309.99567,295.64316,-0.042387918,309.99567,0.0,0.0,294.55908,282.55,333.97318,-8.515169e-05,323.54578,329.37244,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6444000.0,-13708.235890922271,-2555.1663,-2555.1663,0.0,0.0,0.0,-5110.3325,0.0,0.0,0.29907227
107415,-0.042387918,309.48624,295.64316,-0.042387918,309.48624,0.0,0.0,294.55908,282.1327,333.97318,-8.515169e-05,323.20987,329.23022,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6444900.0,-13708.235890922271,-2464.473,-2464.473,0.0,0.0,0.0,-4928.946,0.0,0.0,0.29907227
107430,-0.042387918,308.98398,295.64316,-0.042387918,308.98398,0.0,0.0,294.55908,281.6013,333.97318,-8.515169e-05,322.87064,329.08566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6445800.0,-13708.235890922271,-2375.0562,-2375.0562,0.0,0.0,0.0,-4750.1123,0.0,0.0,0.29907227
107445,-0.042387918,308.48926,295.64316,-0.042387918,308.48926,0.0,0.0,294.55908,281.14423,333.97318,-8.515169e-05,322.52826,328.9388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6446700.0,-13708.235890922271,-2286.9814,-2286.9814,0.0,0.0,0.0,-4573.963,0.0,0.0,0.29907227
107460,-0.042387918,308.00238,295.64316,-0.042387918,308.00238,0.0,0.0,294.55908,280.95,333.97318,-8.515169e-05,322.18304,328.7898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6447600.0,-13708.235890922271,-2200.3032,-2200.3032,0.0,0.0,0.0,-4400.6064,0.0,0.0,0.29907227
107475,-0.042387918,307.5237,295.64316,-0.042387918,307.5237,0.0,0.0,294.55908,280.95,333.97318,-8.515169e-05,321.83524,328.63864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6448500.0,-13708.235890922271,-2115.0862,-2115.0862,0.0,0.0,0.0,-4230.1724,0.0,0.0,0.29907227
107490,-0.042387918,307.0535,295.64316,-0.042387918,307.0535,0.0,0.0,294.55908,280.95,333.97318,-8.515169e-05,321.4851,328.4854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6449400.0,-13708.235890922271,-2031.3741,-2031.3741,0.0,0.0,0.0,-4062.7483,0.0,0.0,0.29907227
107505,-0.042387918,306.59207,295.64316,-0.042387918,306.59207,0.0,0.0,294.55908,280.95,333.97318,-8.515169e-05,321.1329,328.33026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6450300.0,-13708.235890922271,-1949.2269,-1949.2269,0.0,0.0,0.0,-3898.4539,0.0,0.0,0.29907227
107520,-0.042387918,306.13965,295.64316,-0.042387918,306.13965,0.0,0.0,294.55908,280.95,333.97318,-8.515169e-05,320.7789,328.1732,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6451200.0,-13708.235890922271,-1868.6824,-1868.6824,0.0,0.0,0.0,-3737.3647,0.0,0.0,0.29907227
107535,-0.042387918,305.6965,295.64316,-0.042387918,305.6965,0.0,0.0,294.55908,280.95,333.97318,-8.515169e-05,320.4233,328.01428,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6452100.0,-13708.235890922271,-1789.7894,-1789.7894,0.0,0.0,0.0,-3579.5789,0.0,0.0,0.29907227
107550,-0.042387918,305.26282,295.64316,-0.042387918,305.26282,0.0,0.0,294.55908,280.95,333.97318,-8.515169e-05,320.06644,327.85367,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6453000.0,-13708.235890922271,-1712.5808,-1712.5808,0.0,0.0,0.0,-3425.1616,0.0,0.0,0.29907227
107565,-0.042387918,304.83875,295.64316,-0.042387918,304.83875,0.0,0.0,294.55887,280.95,333.97318,-8.515169e-05,319.70853,327.6914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6453900.0,-13708.235890922271,-1637.0835,-1637.0835,0.0,0.0,0.0,-3274.167,0.0,0.0,0.29885864
107580,-0.042387918,304.42453,295.64316,-0.042387918,304.42453,0.0,0.0,294.55786,280.95,333.97318,-8.515169e-05,319.3498,327.52756,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6454800.0,-13708.235890922271,-1563.3411,-1563.3411,0.0,0.0,0.0,-3126.6821,0.0,0.0,0.29785156
107595,-0.042387918,304.02026,295.64316,-0.042387918,304.02026,0.0,0.0,294.55496,280.72345,333.97318,-8.515169e-05,318.9905,327.36224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6455700.0,-13708.235890922271,-1491.3699,-1491.3699,0.0,0.0,0.0,-2982.7397,0.0,0.0,0.2949524
107610,-0.042387918,303.62607,295.64316,-0.042387918,303.62607,0.0,0.0,294.5513,280.1625,333.97318,-8.515169e-05,318.63092,327.1955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6456600.0,-13708.235890922271,-1421.1915,-1421.1915,0.0,0.0,0.0,-2842.383,0.0,0.0,0.29129028
107625,-0.042387918,303.24207,295.64316,-0.042387918,303.24207,0.0,0.0,294.5471,279.4453,333.97318,-8.515169e-05,318.27127,327.0274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6457500.0,-13708.235890922271,-1352.8278,-1352.8278,0.0,0.0,0.0,-2705.6555,0.0,0.0,0.28707886
107640,-0.042387918,302.86832,295.64316,-0.042387918,302.86832,0.0,0.0,294.54248,278.75,333.97318,-8.515169e-05,317.91177,326.85806,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6458400.0,-13708.235890922271,-1286.2896,-1286.2896,0.0,0.0,0.0,-2572.579,0.0,0.0,0.2824707
107655,-0.042387918,302.5049,295.64316,-0.042387918,302.5049,0.0,0.0,294.5374,278.05353,333.97318,-8.515169e-05,317.55264,326.68756,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6459300.0,-13708.235890922271,-1221.5931,-1221.5931,0.0,0.0,0.0,-2443.1863,0.0,0.0,0.2774048
107670,-0.042387918,302.15182,295.64316,-0.042387918,302.15182,0.0,0.0,294.53137,277.28436,333.97318,-8.515169e-05,317.19412,326.51596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6460200.0,-13708.235890922271,-1158.7332,-1158.7332,0.0,0.0,0.0,-2317.4663,0.0,0.0,0.2713623
107685,-0.042387918,301.80908,295.64316,-0.042387918,301.80908,0.0,0.0,294.52457,276.54803,333.97318,-8.515169e-05,316.83646,326.34335,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6461100.0,-13708.235890922271,-1097.7148,-1097.7148,0.0,0.0,0.0,-2195.4297,0.0,0.0,0.26455688
107700,-0.042387918,301.4767,295.64316,-0.042387918,301.4767,0.0,0.0,294.5172,275.95,333.97318,-8.515169e-05,316.4798,326.1698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6462000.0,-13708.235890922271,-1038.5438,-1038.5438,0.0,0.0,0.0,-2077.0876,0.0,0.0,0.25720215
107715,-0.042387918,301.15463,295.64316,-0.042387918,301.15463,0.0,0.0,294.50934,275.6463,333.97318,-8.515169e-05,316.12442,325.99536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6462900.0,-13708.235890922271,-981.2037,-981.2037,0.0,0.0,0.0,-1962.4073,0.0,0.0,0.24932861
107730,-0.042387918,300.84283,295.64316,-0.042387918,300.84283,0.0,0.0,294.50095,275.5839,333.97318,-8.515169e-05,315.77045,325.82016,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6463800.0,-13708.235890922271,-925.6945,-925.6945,0.0,0.0,0.0,-1851.389,0.0,0.0,0.24093628
107745,-0.042387918,300.5412,295.64316,-0.042387918,300.5412,0.0,0.0,294.49197,275.55453,333.97318,-8.515169e-05,315.41812,325.64423,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6464700.0,-13708.235890922271,-871.9945,-871.9945,0.0,0.0,0.0,-1743.989,0.0,0.0,0.23196411
107760,-0.042387918,300.24966,295.64316,-0.042387918,300.24966,0.0,0.0,294.4825,275.35,333.97318,-8.515169e-05,315.0676,325.46765,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6465600.0,-13708.235890922271,-820.0929,-820.0929,0.0,0.0,0.0,-1640.1858,0.0,0.0,0.22250366
107775,-0.042387918,299.96814,295.64316,-0.042387918,299.96814,0.0,0.0,294.47272,274.9606,333.97318,-8.515169e-05,314.7191,325.29053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6466500.0,-13708.235890922271,-769.97327,-769.97327,0.0,0.0,0.0,-1539.9465,0.0,0.0,0.21270752
107790,-0.042387918,299.69644,295.64316,-0.042387918,299.69644,0.0,0.0,294.4626,274.53983,333.97318,-8.515169e-05,314.37274,325.11285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6467400.0,-13708.235890922271,-721.6031,-721.6031,0.0,0.0,0.0,-1443.2062,0.0,0.0,0.20257568
107805,-0.042387918,299.43445,295.64316,-0.042387918,299.43445,0.0,0.0,294.45224,274.1241,333.97318,-8.515169e-05,314.0287,324.93478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6468300.0,-13708.235890922271,-674.9606,-674.9606,0.0,0.0,0.0,-1349.9211,0.0,0.0,0.19223022
107820,-0.042387918,299.182,295.64316,-0.042387918,299.182,0.0,0.0,294.44168,273.75,333.97318,-8.515169e-05,313.68713,324.75635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6469200.0,-13708.235890922271,-630.0186,-630.0186,0.0,0.0,0.0,-1260.0372,0.0,0.0,0.18167114
107835,-0.042387918,298.93906,295.64316,-0.042387918,298.93906,0.0,0.0,294.43887,273.41226,333.97318,-8.515169e-05,313.34824,324.57758,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6470100.0,-13708.235890922271,-586.76636,-586.76636,0.0,0.0,0.0,-1173.5327,0.0,0.0,0.17886353
107850,-0.042387918,298.7051,295.64316,-0.042387918,298.7051,0.0,0.0,294.43903,273.0905,333.97318,-8.515169e-05,313.01202,324.39856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6471000.0,-13708.235890922271,-545.11676,-545.11676,0.0,0.0,0.0,-1090.2335,0.0,0.0,0.17901611
107865,-0.042387918,298.48016,295.64316,-0.042387918,298.48016,0.0,0.0,294.4363,272.79852,333.97318,-8.515169e-05,312.67877,324.21936,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6471900.0,-13708.235890922271,-505.06998,-505.06998,0.0,0.0,0.0,-1010.13995,0.0,0.0,0.17630005
107880,-0.042387918,298.26382,295.64316,-0.042387918,298.26382,0.0,0.0,294.43643,272.55,333.97318,-8.515169e-05,312.34845,324.04004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6472800.0,-13708.235890922271,-466.5553,-466.5553,0.0,0.0,0.0,-933.1106,0.0,0.0,0.17642212
107895,-0.042387918,298.05594,295.64316,-0.042387918,298.05594,0.0,0.0,294.43652,272.35663,333.97318,-8.515169e-05,312.02127,323.86066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6473700.0,-13708.235890922271,-429.54556,-429.54556,0.0,0.0,0.0,-859.0911,0.0,0.0,0.17651367
107910,-0.042387918,297.85632,295.64316,-0.042387918,297.85632,0.0,0.0,294.43378,272.21494,333.97318,-8.515169e-05,311.6973,323.6812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6474600.0,-13708.235890922271,-394.00815,-394.00815,0.0,0.0,0.0,-788.0163,0.0,0.0,0.17376709
107925,-0.042387918,297.66452,295.64316,-0.042387918,297.66452,0.0,0.0,294.43384,272.11575,333.97318,-8.515169e-05,311.37662,323.50183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6475500.0,-13708.235890922271,-359.8616,-359.8616,0.0,0.0,0.0,-719.7232,0.0,0.0,0.17382812
107940,-0.042387918,297.4804,295.64316,-0.042387918,297.4804,0.0,0.0,294.43106,272.05,333.97318,-8.515169e-05,311.05936,323.3225,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6476400.0,-13708.235890922271,-327.0842,-327.0842,0.0,0.0,0.0,-654.1684,0.0,0.0,0.17105103
107955,-0.042387918,297.30353,295.64316,-0.042387918,297.30353,0.0,0.0,294.43112,272.00116,333.97318,-8.515169e-05,310.7455,323.1433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6477300.0,-13708.235890922271,-295.5944,-295.5944,0.0,0.0,0.0,-591.1888,0.0,0.0,0.17111206
107970,-0.042387918,297.13373,295.64316,-0.042387918,297.13373,0.0,0.0,294.42834,271.97186,333.97318,-8.515169e-05,310.43524,322.9643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6478200.0,-13708.235890922271,-265.36508,-265.36508,0.0,0.0,0.0,-530.73016,0.0,0.0,0.16833496
107985,-0.042387918,296.97055,295.64316,-0.042387918,296.97055,0.0,0.0,294.42838,271.98163,333.97318,-8.515169e-05,310.12848,322.78546,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6479100.0,-13708.235890922271,-236.31471,-236.31471,0.0,0.0,0.0,-472.62943,0.0,0.0,0.16836548
108000,-0.042387918,296.81372,295.64316,-0.042387918,296.81372,0.0,0.0,294.42844,272.05,333.97318,-8.515169e-05,309.82538,322.60684,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6480000.0,-13708.235890922271,-208.39441,-208.39441,0.0,0.0,0.0,-416.78882,0.0,0.0,0.16842651
108015,-0.042387918,296.66302,295.64316,-0.042387918,296.66302,0.0,0.0,294.42563,272.16116,333.97318,-8.515169e-05,309.52597,322.42853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6480900.0,-13708.235890922271,-181.56615,-181.56615,0.0,0.0,0.0,-363.1323,0.0,0.0,0.1656189
108030,-0.042387918,296.51794,295.64316,-0.042387918,296.51794,0.0,0.0,294.42566,272.2839,333.97318,-8.515169e-05,309.2302,322.25052,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6481800.0,-13708.235890922271,-155.73756,-155.73756,0.0,0.0,0.0,-311.47513,0.0,0.0,0.16564941
108045,-0.042387918,296.37827,295.64316,-0.042387918,296.37827,0.0,0.0,294.42285,272.4147,333.97318,-8.515169e-05,308.9382,322.07285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6482700.0,-13708.235890922271,-130.87062,-130.87062,0.0,0.0,0.0,-261.74124,0.0,0.0,0.1628418
108060,-0.042387918,296.24353,295.64316,-0.042387918,296.24353,0.0,0.0,294.4229,272.55,333.97318,-8.515169e-05,308.64987,321.89554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6483600.0,-13708.235890922271,-106.883835,-106.883835,0.0,0.0,0.0,-213.76767,0.0,0.0,0.16290283
108075,-0.042387918,296.11353,295.64316,-0.042387918,296.11353,0.0,0.0,294.4201,272.69635,333.97318,-8.515169e-05,308.36533,321.7186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6484500.0,-13708.235890922271,-83.73916,-83.73916,0.0,0.0,0.0,-167.47832,0.0,0.0,0.16009521
108090,-0.042387918,295.98782,295.64316,-0.042387918,295.98782,0.0,0.0,294.42014,272.85388,333.97318,-8.515169e-05,308.08447,321.54208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6485400.0,-13708.235890922271,-61.360546,-61.360546,0.0,0.0,0.0,-122.72109,0.0,0.0,0.16012573
108105,-0.042387918,295.8661,295.64316,-0.042387918,295.8661,0.0,0.0,294.42017,273.0095,333.97318,-8.515169e-05,307.80734,321.366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6486300.0,-13708.235890922271,-39.68822,-39.68822,0.0,0.0,0.0,-79.37644,0.0,0.0,0.16015625
108120,-0.042387918,295.74802,295.64316,-0.042387918,295.74802,0.0,0.0,294.41736,273.15,333.97318,-8.515169e-05,307.53397,321.19034,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6487200.0,-13708.235890922271,-18.667862,-18.667862,0.0,0.0,0.0,-37.335724,0.0,0.0,0.15734863
108135,-0.042387918,295.63324,295.64316,-0.042387918,295.63324,0.0,0.0,294.4174,273.2364,333.97318,-8.515169e-05,307.2642,321.01517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6488100.0,-13708.235890922271,1.765732,1.765732,0.0,0.0,0.0,3.531464,0.0,0.0,0.15737915
108150,-0.042387918,295.52148,295.64316,-0.042387918,295.52148,0.0,0.0,294.41455,273.2518,333.97318,-8.515169e-05,306.99814,320.84045,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6489000.0,-13708.235890922271,21.661457,21.661457,0.0,0.0,0.0,43.322914,0.0,0.0,0.15454102
108165,-0.042387918,295.41235,295.64316,-0.042387918,295.41235,0.0,0.0,294.41458,273.2163,333.97318,-8.515169e-05,306.73566,320.66623,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6489900.0,-13708.235890922271,41.089943,41.089943,0.0,0.0,0.0,82.179886,0.0,0.0,0.15457153
108180,-0.042387918,295.3056,295.64316,-0.042387918,295.3056,0.0,0.0,294.4146,273.15,333.97318,-8.515169e-05,306.4767,320.4925,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6490800.0,-13708.235890922271,60.09465,60.09465,0.0,0.0,0.0,120.1893,0.0,0.0,0.15460205
108195,-0.042387918,295.2009,295.64316,-0.042387918,295.2009,0.0,0.0,294.4118,273.01407,333.97318,-8.515169e-05,306.22134,320.31924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6491700.0,-13708.235890922271,78.73535,78.73535,0.0,0.0,0.0,157.4707,0.0,0.0,0.15179443
108210,-0.042387918,295.09796,295.64316,-0.042387918,295.09796,0.0,0.0,294.41183,272.8125,333.97318,-8.515169e-05,305.96942,320.1465,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6492600.0,-13708.235890922271,97.06093,97.06093,0.0,0.0,0.0,194.12186,0.0,0.0,0.15182495
108225,-0.042387918,294.99652,295.64316,-0.042387918,294.99652,0.0,0.0,294.40903,272.6297,333.97318,-8.515169e-05,305.72095,319.97427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6493500.0,-13708.235890922271,115.12029,115.12029,0.0,0.0,0.0,230.24059,0.0,0.0,0.14901733
108240,-0.042387918,294.89627,295.64316,-0.042387918,294.89627,0.0,0.0,294.40903,272.55,333.97318,-8.515169e-05,305.47577,319.80255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6494400.0,-13708.235890922271,132.96777,132.96777,0.0,0.0,0.0,265.93555,0.0,0.0,0.14901733
108255,-0.042387918,294.79697,295.64316,-0.042387918,294.79697,0.0,0.0,294.40613,272.55,333.97318,-8.515169e-05,305.23392,319.63132,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6495300.0,-13708.235890922271,150.64682,150.64682,0.0,0.0,0.0,301.29364,0.0,0.0,0.14611816
108270,-0.042387918,294.69843,295.64316,-0.042387918,294.69843,0.0,0.0,294.40616,272.55,333.97318,-8.515169e-05,304.99527,319.4606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6496200.0,-13708.235890922271,168.19005,168.19005,0.0,0.0,0.0,336.3801,0.0,0.0,0.14614868
108285,-0.042387918,294.60037,295.64316,-0.042387918,294.60037,0.0,0.0,294.4039,272.55,333.97318,-8.515169e-05,304.75977,319.2904,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6497100.0,-13708.235890922271,185.64635,185.64635,0.0,0.0,0.0,371.2927,0.0,0.0,0.14389038
108300,-0.042387918,294.5026,295.64316,-0.042387918,294.5026,0.0,0.0,294.40326,272.55,333.97318,-8.515169e-05,304.52734,319.12067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6498000.0,-13708.235890922271,203.05374,203.05374,0.0,0.0,0.0,406.10748,0.0,0.0,0.14324951
108315,-0.042387918,294.40494,295.64316,-0.042387918,294.40494,0.0,0.0,294.3815,272.55,333.97318,-8.515169e-05,304.29794,318.95145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6498900.0,-13708.235890922271,220.43942,220.43942,0.0,0.0,0.0,440.87885,0.0,0.0,0.12149048
108330,-0.042387918,294.30722,295.64316,-0.042387918,294.30722,0.0,0.0,294.36093,272.55,333.97318,-8.515169e-05,304.0714,318.7827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6499800.0,-13708.235890922271,237.83595,237.83595,0.0,0.0,0.0,475.6719,0.0,0.0,0.10092163
108345,-0.042387918,294.20926,295.64316,-0.042387918,294.20926,0.0,0.0,294.34006,272.55,333.97318,-8.515169e-05,303.84775,318.61444,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6500700.0,-13708.235890922271,255.27596,255.27596,0.0,0.0,0.0,510.5519,0.0,0.0,0.08004761
108360,-0.042387918,294.1109,295.64316,-0.042387918,294.1109,0.0,0.0,294.3188,272.55,333.97318,-8.515169e-05,303.62683,318.44662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6501600.0,-13708.235890922271,272.7866,272.7866,0.0,0.0,0.0,545.5732,0.0,0.0,0.058776855
108375,-0.042387918,294.01205,295.64316,-0.042387918,294.01205,0.0,0.0,294.29843,272.55,333.97318,-8.515169e-05,303.40863,318.2793,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6502500.0,-13708.235890922271,290.38412,290.38412,0.0,0.0,0.0,580.76825,0.0,0.0,0.03842163
108390,-0.042387918,293.91257,295.64316,-0.042387918,293.91257,0.0,0.0,294.27795,272.55,333.97318,-8.515169e-05,303.19302,318.11243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6503400.0,-13708.235890922271,308.0958,308.0958,0.0,0.0,0.0,616.1916,0.0,0.0,0.017944336
108405,-0.042387918,293.81235,295.6431,-0.042387918,293.81235,0.0,0.0,294.25748,272.55,333.97244,-8.5151696e-05,302.98004,317.94598,-3.4638418e-20,4.7937562e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6504300.0,-13707.996949435143,325.92697,325.92697,0.0,0.0,0.0,651.85394,0.0,0.0,-0.002532959
108420,-0.042387918,293.71133,295.63638,-0.042387918,293.71133,0.0,0.0,294.237,272.55,333.91888,-8.5151696e-05,302.76944,317.78,4.499231e-20,-5.2457216e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6505200.0,-13691.243623481952,342.715,342.715,0.0,0.0,0.0,685.43,0.0,0.0,-0.023010254
108435,-0.04238792,293.60944,295.59326,-0.04238792,293.60944,0.0,0.0,294.2262,272.76617,333.6155,-8.51517e-05,302.56125,317.6144,1.3972376e-19,-1.3360099e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6506100.0,-13598.1683269494,353.17902,353.17902,0.0,0.0,0.0,706.35803,0.0,0.0,-0.033813477
