minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
108450,-0.042387925,293.50662,295.46848,-0.042387925,293.50662,0.0,0.0,294.21664,273.2681,332.84604,-8.515171e-05,302.3553,317.44922,9.074462e-21,8.573911e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6507000.0,-13367.606576010261,349.26727,349.26727,0.0,0.0,0.0,698.53455,0.0,0.0,-0.04336548
108465,-0.04238793,293.40277,295.17078,-0.04238793,293.40277,0.0,0.0,294.20813,273.836,331.25418,-8.515172e-05,302.15164,317.2845,5.5596386e-20,-1.9026653e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6507900.0,-12904.768320305982,314.75674,314.75674,0.0,0.0,0.0,629.5135,0.0,0.0,-0.051879883
108480,-0.042387933,293.2979,294.65607,-0.042387933,293.2979,0.0,0.0,294.20053,274.25,328.76175,-8.5151725e-05,301.95013,317.12012,-7.8579787e-20,-3.537995e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6508800.0,-12197.462313658925,241.79128,241.79128,0.0,0.0,0.0,483.58255,0.0,0.0,-0.05947876
108495,-0.042387936,293.19202,293.97623,-0.042387936,293.19202,0.0,0.0,294.19357,274.4861,325.5987,-8.515173e-05,301.75067,316.95612,-1.3920691e-19,-6.094513e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,6509700.0,-11309.372987670096,139.61241,139.61241,0.0,0.0,0.0,279.22482,0.0,0.0,-0.06643677
108510,-0.042387944,293.08508,293.18906,-0.042387944,293.08508,0.0,0.0,294.1872,274.66583,321.98926,-8.515175e-05,301.55316,316.79248,7.080261e-19,-1.6429237e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,6510600.0,-10300.02735629476,18.510315,18.510315,0.0,0.0,0.0,37.02063,0.0,0.0,-0.07281494
108525,-0.042387947,292.97702,292.3215,-0.042387947,292.97702,0.0,0.0,294.18124,274.78763,318.07495,-8.5151754e-05,301.35776,316.62924,4.636002e-20,-4.3390444e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,6511500.0,-9210.39553724654,-116.701385,-116.701385,0.0,0.0,0.0,-233.40277,0.0,0.0,-0.07876587
108540,-0.042387955,292.86792,291.4189,-0.042387955,292.86792,0.0,0.0,294.1756,274.85,314.069,-8.515177e-05,301.16418,316.46637,-1.8956126e-18,1.6545681e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,6512400.0,-8100.518332592621,-257.9655,-257.9655,0.0,0.0,0.0,-515.931,0.0,0.0,-0.08441162
108555,-0.042387962,292.75778,290.51932,-0.042387962,292.75778,0.0,0.0,294.1695,274.7683,310.1489,-8.515178e-05,300.9724,316.30383,-3.5233701e-19,7.400705e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,6513300.0,-7020.272883189804,-398.51257,-398.51257,0.0,0.0,0.0,-797.02515,0.0,0.0,-0.09051514
108570,-0.04238797,292.64664,289.66187,-0.04238797,292.64664,0.0,0.0,294.16364,274.55,306.4897,-8.51518e-05,300.78232,316.1416,-6.7532505e-20,-6.049106e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,6514200.0,-6018.26027896184,-531.3774,-531.3774,0.0,0.0,0.0,-1062.7548,0.0,0.0,-0.09637451
108585,-0.04238798,292.53452,288.88797,-0.04238798,292.53452,0.0,0.0,294.1587,274.3317,303.27237,-8.515182e-05,300.59393,315.9797,-3.734196e-19,-9.918368e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,6515100.0,-5144.40270491594,-649.19275,-649.19275,0.0,0.0,0.0,-1298.3855,0.0,0.0,-0.10131836
108600,-0.04238799,292.4214,288.2321,-0.04238799,292.4214,0.0,0.0,294.15524,274.25,300.63782,-8.5151834e-05,300.40723,315.81815,-2.9752748e-19,1.3237054e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,6516000.0,-4436.757226848842,-745.81934,-745.81934,0.0,0.0,0.0,-1491.6387,0.0,0.0,-0.104766846
108615,-0.042387996,292.30743,287.6928,-0.042387996,292.30743,0.0,0.0,294.1533,274.4356,298.5574,-8.515185e-05,300.22195,315.65686,3.4903435e-20,-1.6437316e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,6516900.0,-3885.5889435223557,-821.5396,-821.5396,0.0,0.0,0.0,-1643.0792,0.0,0.0,-0.10671997
108630,-0.042388003,292.1926,287.27454,-0.042388003,292.1926,0.0,0.0,294.15176,274.8045,297.03888,-8.515186e-05,300.03824,315.49588,1.9713192e-20,7.033367e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,6517800.0,-3492.0985015937767,-875.56036,-875.56036,0.0,0.0,0.0,-1751.1207,0.0,0.0,-0.10824585
108645,-0.04238801,292.07697,286.95554,-0.04238801,292.07697,0.0,0.0,294.15048,275.17114,295.97116,-8.515188e-05,299.856,315.3352,-1.2545176e-19,-1.1057959e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,6518700.0,-3224.3290808082747,-911.7663,-911.7663,0.0,0.0,0.0,-1823.5326,0.0,0.0,-0.10952759
108660,-0.04238802,291.96057,286.71625,-0.04238802,291.96057,0.0,0.0,294.14935,275.35,295.2554,-8.51519e-05,299.67514,315.17484,1.6323524e-19,7.957856e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6519600.0,-3053.9258005481074,-933.64526,-933.64526,0.0,0.0,0.0,-1867.2905,0.0,0.0,-0.11065674
108675,-0.042388026,291.8435,286.53717,-0.042388026,291.8435,0.0,0.0,294.1477,275.27948,294.79654,-8.5151914e-05,299.4957,315.0147,6.511212e-20,-5.7429883e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6520500.0,-2953.8645074187466,-944.68536,-944.68536,0.0,0.0,0.0,-1889.3707,0.0,0.0,-0.11230469
108690,-0.042388037,291.7258,286.4014,-0.042388037,291.7258,0.0,0.0,294.14587,275.09714,294.51477,-8.5151936e-05,299.3176,314.8549,-5.0996525e-20,2.1521624e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6521400.0,-2901.6514943481566,-947.902,-947.902,0.0,0.0,0.0,-1895.804,0.0,0.0,-0.11413574
108705,-0.042388044,291.60757,286.29596,-0.042388044,291.60757,0.0,0.0,294.14404,274.91623,294.34988,-8.515195e-05,299.14084,314.69534,1.8414073e-20,1.9180483e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,6522300.0,-2880.3910282946267,-945.6257,-945.6257,0.0,0.0,0.0,-1891.2513,0.0,0.0,-0.1159668
108720,-0.042388055,291.48886,286.2104,-0.042388055,291.48886,0.0,0.0,294.14224,274.85,294.25653,-8.515197e-05,298.9653,314.53607,1.533631e-19,7.05344e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,6523200.0,-2877.6086318082153,-939.72565,-939.72565,0.0,0.0,0.0,-1879.4513,0.0,0.0,-0.117767334
108735,-0.042388063,291.36978,286.13806,-0.042388063,291.36978,0.0,0.0,294.14166,274.96353,294.20612,-8.515199e-05,298.79105,314.37704,-1.2023592e-19,-7.049269e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,6524100.0,-2885.4455594995443,-931.4024,-931.4024,0.0,0.0,0.0,-1862.8048,0.0,0.0,-0.11834717
108750,-0.04238807,291.25043,286.07422,-0.04238807,291.25043,0.0,0.0,294.14114,275.16556,294.1796,-8.5152e-05,298.61798,314.21832,-2.6026065e-20,-4.3679127e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,6525000.0,-2898.794190174758,-921.51984,-921.51984,0.0,0.0,0.0,-1843.0397,0.0,0.0,-0.11886597
108765,-0.04238808,291.13086,286.01596,-0.04238808,291.13086,0.0,0.0,294.14066,275.3348,294.16562,-8.515202e-05,298.4461,314.05984,-5.30798e-20,-1.9287383e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,6525900.0,-2914.6315257140286,-910.6051,-910.6051,0.0,0.0,0.0,-1821.2102,0.0,0.0,-0.11935425
108780,-0.04238809,291.01117,285.96182,-0.04238809,291.01117,0.0,0.0,294.1403,275.35,294.15814,-8.515204e-05,298.2754,313.9016,-9.905198e-20,-2.24455e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,6526800.0,-2931.319931463738,-898.93506,-898.93506,0.0,0.0,0.0,-1797.8701,0.0,0.0,-0.11972046
108795,-0.0423881,290.89145,285.9108,-0.0423881,290.89145,0.0,0.0,294.13968,275.24203,294.15384,-8.515206e-05,298.1058,313.74368,-2.4139323e-20,6.440049e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,6527700.0,-2948.0304233455713,-886.7055,-886.7055,0.0,0.0,0.0,-1773.411,0.0,0.0,-0.12033081
108810,-0.042388108,290.77182,285.86224,-0.042388108,290.77182,0.0,0.0,294.13913,275.12274,294.15106,-8.5152074e-05,297.93732,313.58597,-8.317967e-19,-8.6500443e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,6528600.0,-2964.4023281790055,-874.0521,-874.0521,0.0,0.0,0.0,-1748.1042,0.0,0.0,-0.12088013
108825,-0.042388115,290.65234,285.8155,-0.042388115,290.65234,0.0,0.0,294.13858,274.99203,294.14905,-8.5152096e-05,297.76993,313.42853,-1.024787e-20,1.11346184e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,6529500.0,-2980.4034081197806,-861.1054,-861.1054,0.0,0.0,0.0,-1722.2108,0.0,0.0,-0.12142944
108840,-0.042388126,290.53314,285.77,-0.042388126,290.53314,0.0,0.0,294.13797,274.85,294.14746,-8.515211e-05,297.6036,313.27136,2.6272112e-19,2.492639e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,6530400.0,-2996.109554886539,-847.9848,-847.9848,0.0,0.0,0.0,-1695.9696,0.0,0.0,-0.122039795
108855,-0.042388134,290.41428,285.72528,-0.042388134,290.41428,0.0,0.0,294.1377,274.69894,294.1461,-8.5152125e-05,297.4384,313.11447,-1.7745247e-20,7.346396e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,6531300.0,-3011.6083358174615,-834.78265,-834.78265,0.0,0.0,0.0,-1669.5653,0.0,0.0,-0.12231445
108870,-0.04238814,290.29587,285.68082,-0.04238814,290.29587,0.0,0.0,294.13672,274.5449,294.1449,-8.515215e-05,297.2742,312.95782,-4.191199e-20,-1.2673617e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,6532200.0,-3027.085552148012,-821.61847,-821.61847,0.0,0.0,0.0,-1643.2369,0.0,0.0,-0.123291016
108885,-0.042388152,290.178,285.63617,-0.042388152,290.178,0.0,0.0,294.13498,274.3934,294.14374,-8.515217e-05,297.11105,312.80145,5.458772e-20,4.4304198e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,6533100.0,-3042.6391763693773,-808.5848,-808.5848,0.0,0.0,0.0,-1617.1696,0.0,0.0,-0.12503052
108900,-0.042388164,290.06076,285.5909,-0.042388164,290.06076,0.0,0.0,294.1327,274.25,294.14252,-8.515218e-05,296.94897,312.64536,-1.5764854e-20,-3.8570437e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,6534000.0,-3058.3890043166753,-795.76843,-795.76843,0.0,0.0,0.0,-1591.5369,0.0,0.0,-0.12731934
108915,-0.042388175,289.94424,285.54477,-0.042388175,289.94424,0.0,0.0,294.1301,274.11826,294.1412,-8.5152205e-05,296.78793,312.48953,7.97639e-20,6.799761e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,6534900.0,-3074.4228717090036,-783.24005,-783.24005,0.0,0.0,0.0,-1566.4801,0.0,0.0,-0.12991333
108930,-0.042388182,289.82855,285.4975,-0.042388182,289.82855,0.0,0.0,294.12747,273.99448,294.13968,-8.515223e-05,296.62796,312.334,-7.592277e-19,7.749095e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,6535800.0,-3090.784175929384,-771.05927,-771.05927,0.0,0.0,0.0,-1542.1185,0.0,0.0,-0.13253784
108945,-0.042388193,289.71378,285.44888,-0.042388193,289.71378,0.0,0.0,294.12454,273.87347,294.138,-8.515225e-05,296.4691,312.17877,-1.443417e-20,-1.4504078e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,6536700.0,-3107.5711458372625,-759.2806,-759.2806,0.0,0.0,0.0,-1518.5612,0.0,0.0,-0.13546753
108960,-0.042388204,289.60004,285.39868,-0.042388204,289.60004,0.0,0.0,294.12067,273.75,294.1361,-8.515227e-05,296.31128,312.02386,3.762312e-19,1.5893271e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,6537600.0,-3124.849267515195,-747.9691,-747.9691,0.0,0.0,0.0,-1495.9382,0.0,0.0,-0.13934326
108975,110.04741,294.83664,294.12592,2.5082617,310.28937,234.54295,0.0,294.1132,273.61948,294.5448,0.11305469,294.85138,310.77835,0.9998783,-3.3148257e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-7551.993,6538500.0,198898.69973776513,328495.97,170277.11,1623272.0,0.0,234.54295,498773.06,1623272.0,1623506.5,-0.14682007
108990,5.816178,329.3548,294.14178,5.816178,327.25534,2.873814,2.7676935,294.11224,273.47842,315.01428,0.011683929,329.78833,329.0477,0.9998783,0.99999994,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4135.197,6539400.0,1024265.6547509909,860181.6,808896.2,1623272.0,1005475.0,5.6415076,1669077.8,2628747.0,2628752.8,-0.14776611
109005,5.3096514,300.75824,294.52954,5.550425,346.62024,2.6689985,2.5706244,294.16702,273.32315,331.0067,0.010908226,300.6694,345.9276,0.014671502,1.0,0.0,0.045964766,0.0,46216.42,343.15,343.15,-4131.755,6540300.0,1671185.1615340947,138903.31,1214327.1,0.0,46216.42,5.239623,1353230.5,46216.42,46221.66,-0.09298706
109020,6.896533,333.73135,295.46326,6.896533,355.50308,3.447489,3.319063,294.26834,273.15,342.86258,0.013854219,334.07983,354.63284,0.99907655,1.0,1.0,0.01,1623272.0,10054.75,339.817,339.817,-4131.563,6541200.0,2758058.4266107394,1108452.2,1739079.9,1623272.0,10054.75,6.766552,2847532.0,1633326.8,1633333.5,0.008331299
109035,7.449449,343.77982,296.001,7.449449,336.06723,3.760326,3.6196897,294.38678,272.76697,339.74066,0.014964953,343.64255,336.18417,0.99907655,1.0,0.5835627,0.18783416,947281.0,188862.55,336.484,336.484,-4146.088,6542100.0,2749159.8845846057,1494888.4,1253579.4,947281.0,188862.55,7.3800154,2748467.8,1136143.5,1136150.9,0.12677002
109050,7.497948,336.56052,295.961,7.497948,335.05423,3.7835035,3.6418626,294.48917,272.12857,337.268,0.0150623815,336.5094,334.95767,0.99907655,1.0,0.22915617,0.01,371982.78,10054.75,333.151,333.151,-4142.1226,6543000.0,2613163.963788861,1278535.0,1231099.9,371982.78,10054.75,7.4253664,2509635.0,382037.53,382044.97,0.2291565
109065,-0.06312836,331.35428,295.80826,-0.06313688,331.649,-3.5972657e-20,-3.5932797e-20,294.5552,271.4509,332.90527,-0.00012682505,331.21606,331.59875,0.011805208,0.011841064,0.0,0.0,0.0,0.0,332.04,332.04,-99.21548,6543900.0,-19760.28932266738,-9424.64,-9504.062,0.0,0.0,-7.1905454e-20,-18928.701,0.0,-7.1905454e-20,0.29519653
109080,-0.042387918,331.5202,295.86823,-0.042387918,331.7149,0.0,0.0,294.58163,270.95,332.8576,-8.515169e-05,331.23065,331.6005,-9.19305e-15,-9.225338e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6544800.0,-13228.77429728262,-6347.0947,-6381.7573,0.0,0.0,0.0,-12728.852,0.0,0.0,0.32162476
109095,-0.042387918,331.63315,295.86823,-0.042387918,331.76456,0.0,0.0,294.58362,270.62302,332.8576,-8.515169e-05,331.2448,331.60233,-9.797356e-21,-4.8231784e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6545700.0,-13228.77429728262,-6367.2026,-6390.597,0.0,0.0,0.0,-12757.8,0.0,0.0,0.3236084
109110,-0.042387918,331.71738,295.86823,-0.042387918,331.80594,0.0,0.0,294.5705,270.3268,332.8576,-8.515169e-05,331.25916,331.60428,1.1596589e-24,1.1127195e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6546600.0,-13228.77429728262,-6382.1978,-6397.9644,0.0,0.0,0.0,-12780.162,0.0,0.0,0.31048584
109125,-0.042387918,331.78186,295.86823,-0.042387918,331.8417,0.0,0.0,294.54803,270.06723,332.8576,-8.515169e-05,331.27377,331.60638,2.12e-43,2.03e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6547500.0,-13228.77429728262,-6393.6777,-6404.3315,0.0,0.0,0.0,-12798.01,0.0,0.0,0.2880249
109140,-0.042387918,331.8333,295.86823,-0.042387918,331.87384,0.0,0.0,294.51907,269.85,332.8576,-8.515169e-05,331.28857,331.60864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6548400.0,-13228.77429728262,-6402.838,-6410.0527,0.0,0.0,0.0,-12812.891,0.0,0.0,0.25906372
109155,-0.042387918,331.8762,295.86823,-0.042387918,331.90363,0.0,0.0,294.48642,269.6688,332.8576,-8.515169e-05,331.30362,331.61108,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6549300.0,-13228.77429728262,-6410.471,-6415.3555,0.0,0.0,0.0,-12825.826,0.0,0.0,0.22640991
109170,-0.042387918,331.91318,295.86823,-0.042387918,331.9318,0.0,0.0,294.45285,269.5109,332.8576,-8.515169e-05,331.31888,331.61365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6550200.0,-13228.77429728262,-6417.0557,-6420.37,0.0,0.0,0.0,-12837.426,0.0,0.0,0.19284058
109185,-0.042387918,331.94604,295.86832,-0.042387918,331.95865,0.0,0.0,294.41885,269.37256,332.85745,-8.5151696e-05,331.33435,331.61636,3.6806166e-19,3.426372e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6551100.0,-13228.688113890996,-6422.891,-6425.135,0.0,0.0,0.0,-12848.025,0.0,0.0,0.158844
109200,-0.042387918,331.97583,295.88278,-0.042387918,331.9844,0.0,0.0,294.38477,269.25,332.83783,-8.5151696e-05,331.34998,331.61923,-7.3228754e-19,-1.4466347e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6552000.0,-13216.496931422129,-6425.618,-6427.145,0.0,0.0,0.0,-12852.764,0.0,0.0,0.12475586
109215,-0.042387925,332.00308,296.10175,-0.042387925,332.0089,0.0,0.0,294.3503,269.2056,332.54202,-8.51517e-05,331.36575,331.62222,-9.780009e-21,-2.0051677e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6552900.0,-13032.397001236928,-6391.4893,-6392.527,0.0,0.0,0.0,-12784.016,0.0,0.0,0.09030151
109230,-0.042387933,332.02805,297.3414,-0.042387933,332.03198,0.0,0.0,294.31506,269.24747,330.87418,-8.5151725e-05,331.38162,331.62534,8.768644e-18,9.791451e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6553800.0,-11992.569612932513,-6175.2397,-6175.9404,0.0,0.0,0.0,-12351.18,0.0,0.0,0.05505371
109245,-0.042387944,332.05057,300.23114,-0.042387944,332.05322,0.0,0.0,294.27905,269.29062,326.89883,-8.515175e-05,331.39752,331.62854,-2.8560078e-19,1.5794203e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,6554700.0,-9537.363114483676,-5664.7925,-5665.265,0.0,0.0,0.0,-11330.058,0.0,0.0,0.019042969
109260,-0.042387962,332.07037,304.33426,-0.042387962,332.07217,0.0,0.0,294.2424,269.25,321.02557,-8.515179e-05,331.4134,331.63184,1.6251398e-18,-1.1885133e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,6555600.0,-5969.44040952132,-4937.845,-4938.1655,0.0,0.0,0.0,-9876.011,0.0,0.0,-0.017608643
109275,-0.042387966,332.08704,308.40195,-0.042387966,332.08826,0.0,0.0,294.2377,268.94012,314.89847,-8.51518e-05,331.42914,331.63516,1.2257567e-19,5.5052994e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,6556500.0,-2323.39986229011,-4216.6436,-4216.861,0.0,0.0,0.0,-8433.504,0.0,0.0,-0.02230835
109290,-0.04238797,332.10013,311.4037,-0.04238797,332.10098,0.0,0.0,294.23837,268.39285,310.05182,-8.51518e-05,331.44464,331.6385,-2.6590522e-19,6.064863e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,6557400.0,483.47864551399056,-3684.5767,-3684.7288,0.0,0.0,0.0,-7369.3057,0.0,0.0,-0.021636963
109305,-0.04238797,332.10898,313.51736,-0.04238797,332.10953,0.0,0.0,294.2361,267.84918,306.26398,-8.5151805e-05,331.45984,331.6418,-9.0109655e-21,5.793114e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,6558300.0,2594.0839497506918,-3309.8552,-3309.9531,0.0,0.0,0.0,-6619.8086,0.0,0.0,-0.023895264
109320,-0.042387974,332.11298,314.94223,-0.042387974,332.11334,0.0,0.0,294.23654,267.55,303.29205,-8.5151805e-05,331.47455,331.64508,3.3810302e-19,5.753953e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,6559200.0,4166.541133500124,-3056.8992,-3056.9644,0.0,0.0,0.0,-6113.8633,0.0,0.0,-0.023468018
109335,-0.042387974,332.11136,315.7892,-0.042387974,332.1116,0.0,0.0,294.23688,267.5178,301.0228,-8.5151805e-05,331.48862,331.64822,1.0942775e-18,-1.5368784e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,6560100.0,5281.026192596183,-2905.823,-2905.8665,0.0,0.0,0.0,-5811.6895,0.0,0.0,-0.023132324
109350,-0.042387977,332.10333,316.19818,-0.042387977,332.1035,0.0,0.0,294.2343,267.56073,299.25055,-8.515181e-05,331.5019,331.6512,6.911525e-23,-1.4628034e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,6561000.0,6061.11058927894,-2831.5864,-2831.6135,0.0,0.0,0.0,-5663.2,0.0,0.0,-0.0256958
109365,-0.042387977,332.08826,316.25458,-0.042387977,332.08838,0.0,0.0,294.23453,267.5983,297.9181,-8.515181e-05,331.51425,331.65396,-4.811098e-19,-3.173388e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,6561900.0,6557.817368761931,-2818.862,-2818.8838,0.0,0.0,0.0,-5637.746,0.0,0.0,-0.025482178
109380,-0.04238798,332.06525,316.0329,-0.04238798,332.0653,0.0,0.0,294.23184,267.55,296.9074,-8.515182e-05,331.52542,331.65643,-5.879702e-19,-3.703123e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,6562800.0,6839.994553454431,-2854.2314,-2854.2422,0.0,0.0,0.0,-5708.4736,0.0,0.0,-0.028167725
109395,-0.04238798,332.0335,315.60397,-0.04238798,332.03357,0.0,0.0,294.232,267.4328,296.1564,-8.515183e-05,331.53525,331.65854,-8.550462e-21,2.252037e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,6563700.0,6955.1839809458115,-2924.9424,-2924.9531,0.0,0.0,0.0,-5849.8955,0.0,0.0,-0.028015137
109410,-0.042387985,331.99225,315.01666,-0.042387985,331.99228,0.0,0.0,294.22928,267.3139,295.60336,-8.5151834e-05,331.54352,331.66025,6.866193e-21,1.7051572e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,6564600.0,6942.927887563899,-3022.1558,-3022.1611,0.0,0.0,0.0,-6044.317,0.0,0.0,-0.030731201
109425,-0.04238799,331.94086,314.31155,-0.04238799,331.9409,0.0,0.0,294.2294,267.18802,295.19522,-8.5151834e-05,331.55,331.66144,-8.863759e-19,3.9878075e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,6565500.0,6836.721451392514,-3138.5369,-3138.5425,0.0,0.0,0.0,-6277.079,0.0,0.0,-0.03060913
109440,-0.04238799,331.87848,313.5307,-0.04238799,331.87848,0.0,0.0,294.2295,267.05,294.9035,-8.515184e-05,331.55444,331.66202,2.1912404e-20,5.3290688e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,6566400.0,6661.7886366984185,-3266.4468,-3266.4468,0.0,0.0,0.0,-6532.8936,0.0,0.0,-0.030517578
109455,-0.042387992,331.8041,312.68164,-0.042387992,331.8041,0.0,0.0,294.22653,266.9,294.69382,-8.515185e-05,331.55658,331.66196,-6.364267e-19,-1.3695004e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,6567300.0,6433.124996237938,-3404.3645,-3404.3645,0.0,0.0,0.0,-6808.729,0.0,0.0,-0.033477783
109470,-0.042387996,331.71722,311.8029,-0.042387996,331.71722,0.0,0.0,294.2266,266.74582,294.54675,-8.515185e-05,331.55615,331.6611,-4.4410583e-19,-3.8435484e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,6568200.0,6171.445215248328,-3545.3413,-3545.3413,0.0,0.0,0.0,-7090.6826,0.0,0.0,-0.033416748
109485,-0.042388,331.61694,310.9029,-0.042388,331.61694,0.0,0.0,294.22406,266.59375,294.4446,-8.5151856e-05,331.5529,331.6594,-4.106958e-20,-2.062853e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,6569100.0,5886.103868256054,-3687.714,-3687.714,0.0,0.0,0.0,-7375.428,0.0,0.0,-0.035949707
109500,-0.042388,331.50266,309.99384,-0.042388,331.50266,0.0,0.0,294.22412,266.45,294.37402,-8.515186e-05,331.5465,331.65674,4.8870575e-19,1.3037967e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,6570000.0,5586.235618646018,-3829.2065,-3829.2065,0.0,0.0,0.0,-7658.413,0.0,0.0,-0.035888672
109515,-0.042388003,331.37375,309.09033,-0.042388003,331.37375,0.0,0.0,294.22208,266.31833,294.3261,-8.515187e-05,331.53674,331.65298,-2.875815e-19,-1.2454971e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,6570900.0,5280.244428452363,-3967.1082,-3967.1082,0.0,0.0,0.0,-7934.2163,0.0,0.0,-0.03793335
109530,-0.042388007,331.2297,308.1863,-0.042388007,331.2297,0.0,0.0,294.22134,266.1947,294.29324,-8.515188e-05,331.52332,331.6481,2.6834184e-19,-1.8989597e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,6571800.0,4968.686922456555,-4102.407,-4102.407,0.0,0.0,0.0,-8204.814,0.0,0.0,-0.03866577
109545,-0.04238801,331.06995,307.303,-0.04238801,331.06995,0.0,0.0,294.2214,266.07373,294.27124,-8.515188e-05,331.50592,331.64194,-2.6132064e-20,-5.5564627e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,6572700.0,4660.654265503661,-4231.219,-4231.219,0.0,0.0,0.0,-8462.438,0.0,0.0,-0.038604736
109560,-0.042388014,330.8936,306.42932,-0.042388014,330.8936,0.0,0.0,294.21817,265.95,294.25644,-8.515189e-05,331.48413,331.63437,-7.5626445e-19,1.1425888e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,6573600.0,4353.484577665467,-4355.3647,-4355.3647,0.0,0.0,0.0,-8710.7295,0.0,0.0,-0.0418396
109575,-0.04238802,330.70078,305.57278,-0.04238802,330.70078,0.0,0.0,294.21695,265.80865,294.24625,-8.51519e-05,331.45786,331.6253,1.2319941e-19,-2.8894127e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6574500.0,4050.800193780191,-4473.5283,-4473.5283,0.0,0.0,0.0,-8947.057,0.0,0.0,-0.043060303
109590,-0.042388026,330.49094,304.73315,-0.042388026,330.49094,0.0,0.0,294.21317,265.65,294.23907,-8.515191e-05,331.42673,331.61465,-1.3940868e-19,-5.2441964e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6575400.0,3753.0817400557303,-4585.6504,-4585.6504,0.0,0.0,0.0,-9171.301,0.0,0.0,-0.046844482
109605,-0.04238803,330.26364,303.91245,-0.04238803,330.26364,0.0,0.0,294.21222,265.49133,294.23386,-8.5151914e-05,331.39044,331.6023,-3.1054929e-21,-3.5231173e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,6576300.0,3461.4315566958708,-4691.2964,-4691.2964,0.0,0.0,0.0,-9382.593,0.0,0.0,-0.047790527
109620,-0.042388033,330.01874,303.1174,-0.042388033,330.01874,0.0,0.0,294.21082,265.35,294.22986,-8.515193e-05,331.34866,331.5881,-4.305357e-19,-1.1011445e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6577200.0,3178.5239075549753,-4789.238,-4789.238,0.0,0.0,0.0,-9578.476,0.0,0.0,-0.049194336
109635,-0.04238806,329.756,302.28152,-0.04238806,329.756,0.0,0.0,294.18222,265.38174,294.2257,-8.515198e-05,331.30118,331.57196,1.8309721e-18,7.518558e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,6578100.0,2881.068696599298,-4891.279,-4891.279,0.0,0.0,0.0,-9782.558,0.0,0.0,-0.07778931
109650,-0.04238808,329.47504,301.43735,-0.04238808,329.47504,0.0,0.0,294.16003,265.61154,294.21964,-8.515202e-05,331.2476,331.55374,-2.891197e-19,7.334477e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,6579000.0,2581.3318285350383,-4991.548,-4991.548,0.0,0.0,0.0,-9983.096,0.0,0.0,-0.099975586
109665,-0.042388104,329.176,300.6365,-0.042388104,329.176,0.0,0.0,294.14285,265.86057,294.2113,-8.515207e-05,331.18765,331.53333,-1.3058209e-19,-1.2401434e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,6579900.0,2297.9005671684317,-5080.886,-5080.886,0.0,0.0,0.0,-10161.772,0.0,0.0,-0.11715698
109680,-0.04238813,328.8585,299.87177,-0.04238813,328.8585,0.0,0.0,294.12097,265.95,294.20023,-8.515212e-05,331.121,331.5106,-1.1315294e-18,-2.5174235e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,6580800.0,2028.3630567790035,-5160.511,-5160.511,0.0,0.0,0.0,-10321.022,0.0,0.0,-0.13903809
109695,-0.04238819,328.52393,299.11102,-0.04238819,328.52393,0.0,0.0,294.05463,265.8446,294.18323,-8.515224e-05,331.04785,331.4856,9.128776e-19,2.0049102e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,6581700.0,1762.3738706702418,-5236.3906,-5236.3906,0.0,0.0,0.0,-10472.781,0.0,0.0,-0.2053833
109710,12.306852,323.08737,294.14188,0.11103322,330.0056,7.5881557,0.0,294.0021,265.66898,315.45383,0.012472942,323.62027,329.72574,0.9998038,-8.642449e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4453.165,6582600.0,1116455.4029315354,1496157.4,16724.68,1623272.0,0.0,7.5881557,1512882.0,1623272.0,1623279.6,-0.25790405
109725,6.159084,332.98584,294.35806,6.159084,355.01358,3.056354,2.9432507,294.00452,265.48383,335.47034,0.0123727815,331.16333,354.72702,0.9998038,1.0,0.0,0.25384787,0.0,255237.69,343.15,343.15,-4136.703,6583500.0,2136427.3820422054,999229.25,1569046.1,0.0,255237.69,5.9996047,2568275.5,255237.69,255243.69,-0.25549316
109740,5.533691,301.86523,295.61176,5.7859464,339.48218,2.7904947,2.6875305,294.08105,265.35,322.3374,0.011369824,301.79034,339.68073,0.014610144,1.0,0.0,0.38351092,0.0,385610.66,343.15,343.15,-4133.597,6584400.0,1276236.8358977255,145340.25,1066094.0,0.0,385610.66,5.4780254,1211434.2,385610.66,385616.12,-0.17895508
109755,7.072801,334.92825,296.79263,7.072801,342.26123,3.5576086,3.4251256,294.16217,265.2788,343.09058,0.014208318,335.14902,341.67294,0.99921435,1.0,1.0,0.013902718,1623272.0,13978.836,342.039,342.039,-4149.702,6585300.0,2762826.72214856,1132847.8,1350679.5,1623272.0,13978.836,6.982734,2483527.2,1637250.9,1637257.9,-0.097839355
109770,7.2960005,344.21,297.04712,7.2960005,342.0142,3.6888773,3.5513673,294.27048,265.24808,341.48697,0.014656696,344.17102,342.1129,0.99921435,1.0,0.751278,0.26052803,1219528.5,261954.42,338.706,338.706,-4161.0044,6586200.0,2735633.6659047143,1445221.4,1377935.0,1219528.5,261954.42,7.240245,2823156.5,1481482.9,1481490.1,0.010467529
109785,9.896214,339.26324,296.79614,9.8962145,336.30414,5.174399,4.9740305,294.36917,265.2683,339.54553,0.01988018,339.02994,336.19684,0.99921435,1.0,0.36818618,0.042266946,597666.3,42498.36,335.373,335.373,-4175.4146,6587100.0,3569435.2337791314,1765106.8,1642114.4,597666.3,42498.36,10.14843,3407221.0,640164.7,640174.8,0.10916138
109800,7.222265,333.7166,296.34656,7.2222652,333.0636,3.6527474,3.516765,294.43814,265.35,334.30966,0.014508571,333.66122,333.034,0.99921435,1.0,0.18692991,0.034422554,303438.1,34611.02,332.04,332.04,-4166.1235,6588000.0,2313319.579485693,1133565.0,1113756.9,303438.1,34611.02,7.1695127,2247322.0,338049.12,338056.28,0.1781311
109815,7.3825245,330.09772,295.91312,7.3825245,329.59177,3.725031,3.5858407,294.44656,265.5556,330.70895,0.014830511,330.05356,329.55347,0.99921435,1.0,0.09302859,0.01,151010.7,10054.75,328.707,328.707,-4147.704,6588900.0,2167368.216524892,1059948.4,1044260.56,151010.7,10054.75,7.3108716,2104209.0,161065.45,161072.77,0.18655396
109830,7.38716,326.20615,295.57867,7.38716,326.77444,3.743429,3.6038318,294.4314,265.924,327.26297,0.014839822,326.15927,326.73422,0.99921435,1.0,0.054087486,0.01,87798.7,10054.75,325.374,325.374,-4166.309,6589800.0,1974795.149109457,950250.1,967882.2,87798.7,10054.75,7.3472605,1918132.2,97853.45,97860.8,0.17138672
109845,7.38279,322.7235,295.3342,7.38279,323.9225,3.7225852,3.583439,294.4037,266.43045,324.12534,0.014831044,322.6822,323.87933,0.99921435,1.0,0.041455556,0.01,67293.64,10054.75,322.041,322.041,-4144.6626,6590700.0,1793411.0192496518,849280.1,886457.56,67293.64,10054.75,7.3060246,1735737.8,77348.39,77355.695,0.14367676
109860,9.305445,319.3537,295.16055,9.305445,320.82083,4.7761507,4.592286,294.36963,267.05,320.88443,0.018693402,319.30847,320.7738,0.99921435,1.0,0.038476035,0.01,62457.07,10054.75,318.708,318.708,-4124.082,6591600.0,2019640.4903581424,945537.5,1002877.25,62457.07,10054.75,9.368437,1948414.8,72511.82,72521.19,0.10961914
109875,6.8739333,315.60178,295.04422,6.8739333,317.49377,3.4798124,3.3510156,294.33975,267.83514,317.53284,0.0138088185,315.49567,317.4472,0.99921435,1.0,0.0,0.01,0.0,10054.75,316.486,316.486,-4187.8496,6592500.0,1304273.1678978158,593507.3,648130.3,0.0,10054.75,6.8308277,1241637.6,10054.75,10061.581,0.07974243
109890,6.551693,311.27527,294.97794,6.846264,314.69498,3.353145,3.228672,294.3105,268.75085,314.13226,0.013457357,311.19543,314.6322,0.014572729,1.0,0.0,0.01,0.0,10054.75,312.042,312.042,-4147.218,6593400.0,1082619.8077795822,448455.53,566949.9,0.0,10054.75,6.5818167,1015405.4,10054.75,10061.332,0.050476074
109905,6.390471,307.47375,294.9572,6.3904786,311.22488,3.17653,3.0587187,294.28156,269.6411,310.5113,0.012837615,307.40887,311.1627,0.94481665,1.0,0.0,0.01,0.0,10054.75,309.82,309.82,-4132.447,6594300.0,838644.4583929005,335943.7,436624.4,0.0,10054.75,6.2352486,772568.1,10054.75,10060.985,0.02154541
109920,7.933305,310.5319,294.97424,7.5984683,309.21033,3.907781,3.7606144,294.25333,270.35,310.72992,0.015600635,310.53738,309.16254,1.0,0.014573722,0.121105365,0.0,196586.94,0.0,309.82,309.82,-4116.361,6595200.0,1032353.9122838838,518378.94,454324.22,196586.94,0.0,7.668395,972703.1,196586.94,196594.61,-0.0066833496
109935,4.7172675,305.4548,295.0194,4.509741,306.73926,2.2443624,2.1618967,294.22592,270.90622,307.30414,0.009267917,305.37552,306.68427,1.0,0.014573722,0.01,0.0,16232.72,0.0,305.37,305.37,-4127.673,6596100.0,478186.15984795085,206751.5,221984.62,16232.72,0.0,4.406259,428736.12,16232.72,16237.126,-0.034088135
109950,4.0504093,304.5956,295.08633,3.874765,304.21512,4.439687,-9.41121e-10,294.19513,271.45044,305.01852,0.007960311,304.60477,304.13382,1.0,0.014573722,0.089783385,0.0,145742.84,0.0,305.37,305.37,-4112.4043,6597000.0,332065.95326840895,161769.16,148561.95,145742.84,0.0,4.439687,310331.12,145742.84,145747.28,-0.06488037
109965,4.4488554,304.96997,295.16006,4.2538357,301.22614,4.8809834,0.0,294.1606,271.99445,303.68192,0.008741275,304.97934,301.1572,1.0,0.014573722,0.14587627,0.0,236796.86,0.0,305.37,305.37,-4121.9355,6597900.0,312865.74039911554,183299.98,108377.08,236796.86,0.0,4.8809834,291677.06,236796.86,236801.73,-0.09939575
109980,4.8987827,305.12787,295.2246,4.683039,298.97888,5.3807597,0.0,294.1231,272.55,302.51187,0.009624303,305.12796,298.93777,1.0,0.014573722,0.17279665,0.0,280495.97,0.0,305.37,305.37,-4124.962,6598800.0,294566.24186919385,203758.44,73841.9,280495.97,0.0,5.3807597,277600.34,280495.97,280501.34,-0.13690186
109995,5.4067907,305.10382,295.27716,5.169003,297.58017,2.5986495,2.5030062,294.08295,273.13593,301.68515,0.010622682,305.1016,297.5576,1.0,0.014573722,0.20208012,0.0,328030.97,0.0,305.926,305.926,-4137.9863,6599700.0,285894.14724425523,223148.92,49997.895,328030.97,0.0,5.101656,273146.8,328030.97,328036.06,-0.17706299
110010,5.943384,306.624,295.3255,5.683633,296.7485,2.871266,2.7652209,294.04114,273.7389,301.60654,0.011678566,306.64886,296.7371,1.0,0.014573722,0.2748254,0.0,446116.38,0.0,307.594,307.594,-4133.4814,6600600.0,308084.6970141522,282035.38,33968.9,446116.38,0.0,5.636487,316004.28,446116.38,446122.0,-0.21887207
110025,6.5086503,308.268,295.38086,6.2268815,296.34012,3.1687665,3.0513422,293.99954,274.3224,302.2394,0.012791996,308.288,296.33606,1.0,0.014573722,0.3418072,0.0,554846.0,0.0,309.262,309.262,-4138.4053,6601500.0,368485.1374308721,352287.3,25087.408,554846.0,0.0,6.220109,377374.72,554846.0,554852.25,-0.26046753
110040,7.0719323,309.86926,295.48676,6.7689734,296.22473,3.470096,3.3409743,293.96066,274.85,302.9842,0.01390227,309.88815,296.22443,1.0,0.014573722,0.41408297,0.0,672169.3,0.0,310.93,310.93,-4143.7295,6602400.0,437771.8322018836,427190.88,20980.43,672169.3,0.0,6.8110704,448171.3,672169.3,672176.1,-0.29934692
110055,7.592993,311.52686,295.67883,7.2707467,296.28183,3.7532487,3.6129503,293.9286,275.2974,303.84875,0.014929639,311.54498,296.28366,1.0,0.014573722,0.49001145,0.0,795421.8,0.0,312.598,312.598,-4149.073,6603300.0,512290.7398814277,505402.47,18413.797,795421.8,0.0,7.366199,523816.25,795421.8,795429.2,-0.3314209
110070,8.040481,313.20575,295.94672,7.7016616,296.46875,3.9998183,3.8496196,293.90646,275.6889,304.79095,0.015811935,313.22342,296.47208,1.0,0.014573722,0.5649225,0.0,917022.9,0.0,314.266,314.266,-4153.9644,6604200.0,587346.989971411,582837.9,16886.213,917022.9,0.0,7.8494377,599724.06,917022.9,917030.75,-0.35354614
110085,8.405936,314.90533,296.25772,8.053426,296.754,4.2035418,4.045029,293.89484,276.06094,305.7972,0.016532337,314.92242,296.75827,1.0,0.014573722,0.63714856,0.0,1034265.44,0.0,315.934,315.934,-4158.173,6605100.0,662382.2607604098,658352.75,16786.26,1034265.44,0.0,8.248571,675139.0,1034265.44,1034273.7,-0.36517334
110100,8.684569,316.61658,296.58466,8.32145,297.10226,4.3603086,4.1953087,293.89368,276.45,306.84326,0.017081417,316.63315,297.107,1.0,0.014573722,0.70565194,0.0,1145465.0,0.0,317.602,317.602,-4161.523,6606000.0,735972.4161772646,730668.2,18090.469,1145465.0,0.0,8.555617,748758.6,1145465.0,1145473.5,-0.366333
110115,8.521633,301.205,296.931,8.89457,322.67624,4.4787965,4.3088365,293.90067,276.875,315.27,0.01749342,301.0505,322.54123,0.014538315,1.0,0.0,0.18338971,0.0,184393.78,317.602,317.602,-4164.114,6606900.0,1347408.8440145352,152969.66,961769.94,0.0,184393.78,8.787633,1114739.6,184393.78,184402.56,-0.35934448
110130,8.516876,298.56088,297.69165,8.8891535,319.16058,4.47605,4.30621,293.93222,277.31528,308.47632,0.0174832,298.55707,319.24414,0.014547675,1.0,0.0,0.30944163,0.0,311135.8,320.938,320.938,-4164.2476,6607800.0,791912.1692964836,31093.2,801530.7,0.0,311135.8,8.78226,832623.9,311135.8,311144.6,-0.3277893
110145,8.727512,319.57462,297.97668,8.727512,345.64688,4.488383,4.3179817,293.9575,277.74792,319.07773,0.017532414,319.9885,346.45703,0.9990928,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4162.7197,6608700.0,1553799.3673298957,791684.06,1747377.2,1623272.0,1005475.0,8.806364,2539061.2,2628747.0,2628755.8,-0.30252075
110160,8.331419,323.72943,298.2843,8.331419,318.4233,4.261225,4.1003237,294.03192,278.15,321.74527,0.016736712,323.77072,318.41766,0.9990928,1.0,0.8115233,0.1986488,1317323.0,199736.4,324.274,324.274,-4158.8716,6609600.0,1649169.783020693,890375.0,704703.4,1317323.0,199736.4,8.361549,1595078.4,1517059.4,1517067.8,-0.22808838
110175,7.6604877,326.02032,299.20123,7.6604877,327.68207,3.881238,3.7358224,294.13034,278.41373,325.84436,0.015388902,326.04962,327.70883,0.9990928,1.0,0.797002,0.27976105,1293751.0,281292.72,325.942,325.942,-4151.6294,6610500.0,1722035.6350802376,862878.75,916343.75,1293751.0,281292.72,7.6170607,1779222.5,1575043.8,1575051.4,-0.12966919
110190,7.5942097,327.32642,299.29196,7.59421,326.62872,3.8332758,3.68956,294.2351,278.52414,327.07666,0.015255759,327.32892,326.63733,0.9990928,1.0,0.7490941,0.23742162,1215983.5,238721.5,327.61,327.61,-4138.6064,6611400.0,1780281.9349642163,894178.0,871924.7,1215983.5,238721.5,7.5228357,1766102.8,1454705.0,1454712.5,-0.024902344
110205,9.191156,329.668,298.99545,9.191156,329.5917,4.759083,4.577138,294.3365,278.59747,328.8538,0.018463813,329.57748,329.5796,0.9990928,1.0,0.75011235,0.24682793,1217636.4,248179.31,329.278,329.278,-4168.839,6612300.0,2315454.7557723164,1184047.9,1181102.8,1217636.4,248179.31,9.336221,2365150.5,1465815.8,1465825.1,0.07647705
110220,7.6325116,331.0474,298.4814,7.6325116,330.5646,3.8651361,3.7203586,294.4301,278.75,330.8521,0.015332702,331.1021,330.5833,0.9990928,1.0,0.62772954,0.18258868,1018975.75,183588.36,329.279,329.279,-4150.866,6613200.0,2084587.0018344442,1043952.9,1028476.4,1018975.75,183588.36,7.585495,2072429.2,1202564.1,1202571.8,0.17010498
110235,7.35325,329.0265,297.86835,7.35325,327.17462,3.7074695,3.5689511,294.51105,279.01425,328.92752,0.014771703,329.01218,327.13287,0.9990928,1.0,0.3961212,0.07616827,643012.44,76585.29,325.946,325.946,-4145.898,6614100.0,1926946.8887362394,962277.2,905084.75,643012.44,76585.29,7.2764206,1867362.0,719597.75,719605.0,0.2510376
110250,7.3574247,324.39117,297.23853,7.3574247,323.48257,3.7148914,3.5761826,294.56787,279.31543,324.7974,0.014780089,324.372,323.4573,0.9990928,1.0,0.23153849,0.04430719,375849.94,44549.773,322.613,322.613,-4151.95,6615000.0,1710754.6468082545,839049.0,810972.2,375849.94,44549.773,7.291074,1650021.2,420399.72,420407.0,0.30786133
110265,7.3135543,320.87747,296.66122,7.3135543,320.14935,3.6940334,3.5562248,294.59802,279.60892,321.25607,0.014691959,320.83505,320.11377,0.9990928,1.0,0.128487,0.012480536,208569.36,12548.867,319.28,319.28,-4155.7056,6615900.0,1517655.3464123344,743848.75,721483.1,208569.36,12548.867,7.2502584,1465331.9,221118.22,221125.47,0.3380127
110280,8.423223,316.17276,296.181,8.423223,317.20114,4.269615,4.1073995,294.60657,279.85,317.8088,0.016921135,316.07367,317.17178,0.9990928,1.0,0.0,0.01,0.0,10054.75,317.058,317.058,-4114.708,6616800.0,1537061.589891664,707259.2,743640.8,0.0,10054.75,8.377014,1450900.0,10054.75,10063.127,0.34655762
110295,6.1181817,312.78104,295.80588,6.3955936,315.5913,3.1167657,3.0014946,294.59897,280.02545,315.02042,0.012569256,312.7272,315.54675,0.014574478,1.0,0.0,0.01,0.0,10054.75,312.614,312.614,-4148.3745,6617700.0,1014352.3181365709,436199.84,531466.25,0.0,10054.75,6.1182604,967666.1,10054.75,10060.868,0.33895874
110310,5.514593,310.70953,295.52155,5.7672415,313.4296,2.789401,2.686647,294.57996,280.15955,312.68036,0.011331853,310.6779,313.39557,0.014574478,1.0,0.0,0.01,0.0,10054.75,309.281,309.281,-4147.292,6618600.0,816652.8711973343,351773.4,433776.22,0.0,10054.75,5.476048,785549.6,10054.75,10060.226,0.3199463
110325,7.406338,311.2614,295.3076,7.0909443,311.1143,3.653176,3.516888,294.55353,280.2639,312.5672,0.014561557,311.1784,311.08603,1.0,0.014572649,0.01,0.0,16232.72,0.0,309.281,309.281,-4149.3384,6619500.0,1055572.7392529605,496269.66,470754.66,16232.72,0.0,7.170064,967024.3,16232.72,16239.89,0.29351807
110340,5.2752967,309.3094,295.14578,5.043049,309.87088,2.532547,2.4394107,294.52274,280.35,310.1028,0.010364093,309.2683,309.84113,1.0,0.014572403,0.01,0.0,16232.72,0.0,305.37,305.37,-4139.515,6620400.0,651067.456958117,313812.3,311889.4,16232.72,0.0,4.9719577,625701.75,16232.72,16237.691,0.26272583
110355,2.797615,307.59625,295.02274,2.6885488,308.52917,1.3019662,1.2541822,294.48807,280.41895,308.81705,0.005510487,307.55014,308.48514,1.0,0.014572403,0.01,0.0,16232.72,0.0,305.37,305.37,-4113.848,6621300.0,319256.17957884923,147738.61,152513.44,16232.72,0.0,2.5561485,300252.06,16232.72,16235.275,0.22805786
110370,2.4629202,306.13748,294.93005,2.3724434,307.32233,2.798665,9.967082e-16,294.44965,280.45294,307.7104,0.0048568016,306.05228,307.2592,1.0,0.014572403,0.01,0.0,16232.72,0.0,305.37,305.37,-4110.4795,6622200.0,260700.5050049679,115932.6,123479.86,16232.72,0.0,2.798665,239412.47,16232.72,16235.519,0.18963623
110385,2.7052822,304.72156,294.86377,2.601344,305.6002,3.0426927,0.0,294.40945,280.4355,306.19565,0.0053301537,304.74744,305.519,1.0,0.014572403,0.050245885,0.0,81562.734,0.0,305.37,305.37,-4111.851,6623100.0,253682.75285954383,112006.016,117302.31,81562.734,0.0,3.0426927,229308.33,81562.734,81565.77,0.14944458
110400,2.9823763,305.2142,294.82367,2.8630872,303.55142,3.3248386,0.0,294.3692,280.35,305.00085,0.0058713797,305.20654,303.47467,1.0,0.014572403,0.074058,0.0,120216.28,0.0,305.37,305.37,-4113.279,6624000.0,250967.29662707276,130151.62,104950.93,120216.28,0.0,3.3248386,235102.55,120216.28,120219.61,0.109191895
110415,2.9450355,305.28638,294.8058,2.8278065,301.693,3.2871706,0.0,294.36356,280.17758,304.06107,0.0057984362,305.29294,301.63068,1.0,0.014572403,0.0893854,0.0,145096.81,0.0,305.37,305.37,-4113.76,6624900.0,225397.82269859358,129635.984,81797.89,145096.81,0.0,3.2871706,211433.88,145096.81,145100.1,0.10354614
110430,2.916443,305.3309,294.79712,2.800794,300.2756,3.2578955,0.0,294.35748,279.92352,303.29443,0.005742585,305.33072,300.22913,1.0,0.014572403,0.09347214,0.0,151730.7,0.0,305.37,305.37,-4113.5605,6625800.0,204945.50578484905,129028.95,64445.25,151730.7,0.0,3.2578955,193474.2,151730.7,151733.97,0.097473145
110445,2.9089866,305.3395,294.78885,2.7937496,299.24625,3.2502413,0.0,294.34982,279.60773,302.6833,0.00572802,305.3398,299.2124,1.0,0.014572403,0.09692642,0.0,157337.94,0.0,305.37,305.37,-4113.477,6626700.0,189921.93118710077,128905.24,52301.98,157337.94,0.0,3.2502413,181207.22,157337.94,157341.19,0.08981323
110460,2.9219584,305.33826,294.7775,2.8060045,298.4942,3.263463,0.0,294.34082,279.25,302.2288,0.0057533584,305.3381,298.4694,1.0,0.014572403,0.09997036,0.0,162279.1,0.0,305.37,305.37,-4113.5063,6627600.0,180053.85012683063,129604.04,43802.184,162279.1,0.0,3.263463,173406.22,162279.1,162282.36,0.08081055
110475,2.7192585,305.45303,294.76062,2.614544,297.9496,3.057626,0.0,294.35397,278.84073,301.91785,0.0053574503,305.45544,297.93112,1.0,0.014572403,0.09670357,0.0,156976.19,0.0,305.37,305.37,-4112.932,6628500.0,161046.84069732684,122116.83,35018.29,156976.19,0.0,3.057626,157135.12,156976.19,156979.25,0.09396362
110490,2.515832,305.42673,294.73584,2.422421,297.5802,2.8525023,0.0,294.3659,278.38898,301.7193,0.004960147,305.42804,297.567,1.0,0.014572403,0.089781076,0.0,145739.11,0.0,305.37,305.37,-4111.851,6629400.0,145483.7451381934,112965.2,28939.0,145739.11,0.0,2.8525023,141904.2,145739.11,145741.97,0.105895996
110505,2.290594,305.45935,294.7055,2.2096267,297.34366,2.6275275,0.0,294.37888,277.94275,301.5648,0.0045201727,305.45895,297.33472,1.0,0.014572403,0.08152355,0.0,132334.89,0.0,305.37,305.37,-4110.6895,6630300.0,130221.61282039236,103457.31,24483.2,132334.89,0.0,2.6275275,127940.516,132334.89,132337.52,0.11886597
110520,2.070087,305.4519,294.6722,2.0011013,297.20413,2.4093664,0.0,294.3902,277.55,301.46722,0.004089238,305.45206,297.19855,1.0,0.014572403,0.07323305,0.0,118877.164,0.0,305.37,305.37,-4109.575,6631200.0,116702.99738542554,93722.59,21279.85,118877.164,0.0,2.4093664,115002.445,118877.164,118879.57,0.13018799
110535,1.8829195,305.23932,294.6386,1.8238328,297.13107,2.2257395,0.0,294.39734,277.22226,301.39932,0.0037231864,304.9311,297.1283,1.0,0.014572403,0.0,0.0,0.0,0.0,305.37,305.37,-4108.6416,6632100.0,105719.83808139862,83833.18,19092.504,0.0,0.0,2.2257395,102925.69,0.0,2.2257395,0.1373291
110550,-0.04238793,303.05334,294.8394,-0.04238793,298.06516,0.0,0.0,294.40485,276.9344,301.1019,-8.515171e-05,303.72885,297.1405,9.949928e-17,-4.4466257e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6633000.0,-2239.7072354261027,-1462.3253,-574.2814,0.0,0.0,0.0,-2036.6067,0.0,0.0,0.14483643
110565,-0.04238792,302.4245,294.91852,-0.04238792,299.06064,0.0,0.0,294.40952,276.6793,300.97,-8.51517e-05,303.67087,297.16754,-4.816947e-19,1.1006416e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6633900.0,-2164.235214170196,-1336.2844,-737.41864,0.0,0.0,0.0,-2073.7031,0.0,0.0,0.14950562
110580,-0.04238792,302.0069,294.93866,-0.04238792,299.7336,0.0,0.0,294.41113,276.45,300.93015,-8.5151696e-05,303.61453,297.1945,-2.1113469e-18,-1.8041227e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6634800.0,-2142.7776749600725,-1258.3531,-853.64185,0.0,0.0,0.0,-2111.995,0.0,0.0,0.15112305
110595,-0.042387918,301.7292,294.9421,-0.042387918,300.1923,0.0,0.0,294.41248,276.2321,300.922,-8.5151696e-05,303.55972,297.22134,3.44998e-20,-6.9989054e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6635700.0,-2138.6302717925078,-1208.2986,-934.68616,0.0,0.0,0.0,-2142.9849,0.0,0.0,0.15246582
110610,-0.042387918,301.5479,294.94235,-0.042387918,300.50256,0.0,0.0,294.41318,276.046,300.92126,-8.5151696e-05,303.50647,297.2481,7.828271e-19,6.383983e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6636600.0,-2138.2810167889234,-1175.9829,-989.88025,0.0,0.0,0.0,-2165.8633,0.0,0.0,0.15316772
110625,-0.042387918,301.4274,294.94238,-0.042387918,300.71848,0.0,0.0,294.41055,275.9369,300.92123,-8.515169e-05,303.45462,297.27478,8.471115e-17,2.2214159e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6637500.0,-2138.2590056433505,-1154.5225,-1028.3135,0.0,0.0,0.0,-2182.836,0.0,0.0,0.15054321
110640,-0.042387918,301.3487,294.94238,-0.042387918,300.8683,0.0,0.0,294.4104,275.95,300.92123,-8.515169e-05,303.40414,297.3013,-2.169392e-29,-4.8393395e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6638400.0,-2138.2590056433505,-1140.5107,-1054.9841,0.0,0.0,0.0,-2195.4949,0.0,0.0,0.15039062
110655,-0.042387918,301.29794,294.94238,-0.042387918,300.97256,0.0,0.0,294.41037,276.05276,300.92123,-8.515169e-05,303.35498,297.32773,1.75e-43,3.91e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6639300.0,-2138.2590056433505,-1131.4756,-1073.5487,0.0,0.0,0.0,-2205.0244,0.0,0.0,0.1503601
110670,-0.042387918,301.26572,294.94238,-0.042387918,301.04498,0.0,0.0,294.40698,276.17645,300.92123,-8.515169e-05,303.30704,297.354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6640200.0,-2138.2590056433505,-1125.7384,-1086.4413,0.0,0.0,0.0,-2212.1797,0.0,0.0,0.14697266
110685,-0.042387918,301.24503,294.94238,-0.042387918,301.09552,0.0,0.0,294.4062,276.31192,300.92123,-8.515169e-05,303.26025,297.38013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6641100.0,-2138.2590056433505,-1122.0548,-1095.4384,0.0,0.0,0.0,-2217.4932,0.0,0.0,0.1461792
110700,-0.042387918,301.2314,294.94238,-0.042387918,301.1301,0.0,0.0,294.40326,276.45,300.92123,-8.515169e-05,303.21454,297.4061,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6642000.0,-2138.2590056433505,-1119.6317,-1101.594,0.0,0.0,0.0,-2221.2256,0.0,0.0,0.14324951
110715,-0.042387918,301.2216,294.94238,-0.042387918,301.1529,0.0,0.0,294.4016,276.60037,300.92123,-8.515169e-05,303.1698,297.4319,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6642900.0,-2138.2590056433505,-1117.8822,-1105.6525,0.0,0.0,0.0,-2223.5347,0.0,0.0,0.14160156
110730,-0.042387918,301.21313,294.94238,-0.042387918,301.16663,0.0,0.0,294.40085,276.76462,300.92123,-8.515169e-05,303.12592,297.45743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6643800.0,-2138.2590056433505,-1116.3773,-1108.0973,0.0,0.0,0.0,-2224.4746,0.0,0.0,0.14083862
110745,-0.042387918,301.2044,294.94238,-0.042387918,301.17285,0.0,0.0,294.3968,276.92154,300.92123,-8.515169e-05,303.08282,297.48276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6644700.0,-2138.2590056433505,-1114.8235,-1109.2057,0.0,0.0,0.0,-2224.0293,0.0,0.0,0.13677979
110760,-0.042387918,301.19415,294.94238,-0.042387918,301.17276,0.0,0.0,294.39587,277.05,300.92123,-8.515169e-05,303.04037,297.5078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6645600.0,-2138.2590056433505,-1112.9979,-1109.1893,0.0,0.0,0.0,-2222.1873,0.0,0.0,0.13586426
110775,-0.042387918,301.18134,294.94238,-0.042387918,301.16687,0.0,0.0,294.39462,277.0165,300.92123,-8.515169e-05,302.9985,297.5326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6646500.0,-2138.2590056433505,-1110.7161,-1108.1409,0.0,0.0,0.0,-2218.857,0.0,0.0,0.13461304
110790,-0.042387918,301.1652,294.94238,-0.042387918,301.15536,0.0,0.0,294.39035,276.80356,300.92123,-8.515169e-05,302.95703,297.55704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6647400.0,-2138.2590056433505,-1107.842,-1106.0925,0.0,0.0,0.0,-2213.9346,0.0,0.0,0.13034058
110805,-0.042387918,301.14517,294.94238,-0.042387918,301.13852,0.0,0.0,294.38913,276.56384,300.92123,-8.515169e-05,302.91583,297.58112,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6648300.0,-2138.2590056433505,-1104.278,-1103.0935,0.0,0.0,0.0,-2207.3716,0.0,0.0,0.12911987
110820,-0.042387918,301.12073,294.94238,-0.042387918,301.1162,0.0,0.0,294.3875,276.45,300.92123,-8.515169e-05,302.87482,297.60483,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6649200.0,-2138.2590056433505,-1099.926,-1099.122,0.0,0.0,0.0,-2199.0479,0.0,0.0,0.12750244
