minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
110835,-0.042387918,301.09134,294.94238,-0.042387918,301.0883,0.0,0.0,294.3833,276.45,300.92123,-8.515169e-05,302.83386,297.62808,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6650100.0,-2138.2590056433505,-1094.6941,-1094.1508,0.0,0.0,0.0,-2188.8447,0.0,0.0,0.123291016
110850,-0.042387918,301.0568,294.94238,-0.042387918,301.05472,0.0,0.0,294.38174,276.45,300.92123,-8.515169e-05,302.7928,297.65088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6651000.0,-2138.2590056433505,-1088.544,-1088.1744,0.0,0.0,0.0,-2176.7183,0.0,0.0,0.12173462
110865,-0.042387918,301.01672,294.94238,-0.042387918,301.01532,0.0,0.0,294.38065,276.45,300.92123,-8.515169e-05,302.7515,297.6732,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6651900.0,-2138.2590056433505,-1081.4104,-1081.1604,0.0,0.0,0.0,-2162.5708,0.0,0.0,0.12063599
110880,-0.042387918,300.97076,294.94238,-0.042387918,300.9698,0.0,0.0,294.3764,276.45,300.92123,-8.515169e-05,302.7098,297.69495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6652800.0,-2138.2590056433505,-1073.2283,-1073.0543,0.0,0.0,0.0,-2146.2827,0.0,0.0,0.11639404
110895,-0.042387918,300.91882,294.94238,-0.042387918,300.91818,0.0,0.0,294.37503,276.45,300.92123,-8.515169e-05,302.66763,297.7161,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6653700.0,-2138.2590056433505,-1063.9812,-1063.8671,0.0,0.0,0.0,-2127.8481,0.0,0.0,0.11502075
110910,-0.042387918,300.86063,294.94238,-0.042387918,300.8602,0.0,0.0,294.3738,276.45,300.92123,-8.515169e-05,302.6248,297.73666,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6654600.0,-2138.2590056433505,-1053.6205,-1053.5444,0.0,0.0,0.0,-2107.165,0.0,0.0,0.11380005
110925,-0.042387918,300.79596,294.94238,-0.042387918,300.79565,0.0,0.0,294.36932,276.45,300.92123,-8.515169e-05,302.58118,297.75653,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6655500.0,-2138.2590056433505,-1042.1079,-1042.0536,0.0,0.0,0.0,-2084.1616,0.0,0.0,0.109313965
110940,-0.042387918,300.72473,294.94238,-0.042387918,300.72452,0.0,0.0,294.3678,276.45,300.92123,-8.515169e-05,302.53665,297.77567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6656400.0,-2138.2590056433505,-1029.4272,-1029.3892,0.0,0.0,0.0,-2058.8164,0.0,0.0,0.107788086
110955,-0.042387918,300.64688,294.94238,-0.042387918,300.64676,0.0,0.0,294.36603,276.35626,300.92123,-8.515169e-05,302.4911,297.7941,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6657300.0,-2138.2590056433505,-1015.56757,-1015.54584,0.0,0.0,0.0,-2031.1134,0.0,0.0,0.10601807
110970,-0.042387918,300.56223,294.94238,-0.042387918,300.56213,0.0,0.0,294.36203,276.15833,300.92123,-8.515169e-05,302.44434,297.81168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6658200.0,-2138.2590056433505,-1000.49634,-1000.48004,0.0,0.0,0.0,-2000.9763,0.0,0.0,0.10202026
110985,-0.042387918,300.47073,294.94238,-0.042387918,300.47067,0.0,0.0,294.36026,275.98126,300.92123,-8.515169e-05,302.39627,297.82846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6659100.0,-2138.2590056433505,-984.2081,-984.19727,0.0,0.0,0.0,-1968.4054,0.0,0.0,0.100250244
111000,-0.042387918,300.37247,294.94238,-0.042387918,300.3724,0.0,0.0,294.35883,275.95,300.92123,-8.515169e-05,302.3468,297.84436,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6660000.0,-2138.2590056433505,-966.7138,-966.70294,0.0,0.0,0.0,-1933.4167,0.0,0.0,0.09881592
111015,-0.042387918,300.2672,294.94238,-0.042387918,300.26718,0.0,0.0,294.35495,276.04843,300.92123,-8.515169e-05,302.29572,297.8593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6660900.0,-2138.2590056433505,-947.97534,-947.9699,0.0,0.0,0.0,-1895.9453,0.0,0.0,0.094940186
111030,-0.042387918,300.15518,294.94238,-0.042387918,300.15515,0.0,0.0,294.35352,276.17084,300.92123,-8.515169e-05,302.243,297.87335,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6661800.0,-2138.2590056433505,-928.0307,-928.02527,0.0,0.0,0.0,-1856.0559,0.0,0.0,0.09350586
111045,-0.042387918,300.03622,294.94238,-0.042387918,300.03622,0.0,0.0,294.35236,276.3078,300.92123,-8.515169e-05,302.1885,297.88635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6662700.0,-2138.2590056433505,-906.8528,-906.8528,0.0,0.0,0.0,-1813.7056,0.0,0.0,0.09234619
111060,-0.042387918,299.9105,294.94238,-0.042387918,299.9105,0.0,0.0,294.348,276.45,300.92123,-8.515169e-05,302.13208,297.89835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6663600.0,-2138.2590056433505,-884.46875,-884.46875,0.0,0.0,0.0,-1768.9375,0.0,0.0,0.08798218
111075,-0.042387918,299.7781,294.94238,-0.042387918,299.7781,0.0,0.0,294.3468,276.59335,300.92123,-8.515169e-05,302.0737,297.90924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6664500.0,-2138.2590056433505,-860.9003,-860.9003,0.0,0.0,0.0,-1721.8007,0.0,0.0,0.08679199
111090,-0.042387918,299.63904,294.94238,-0.042387918,299.63904,0.0,0.0,294.34506,276.74063,300.92123,-8.515169e-05,302.01318,297.91904,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6665400.0,-2138.2590056433505,-836.142,-836.142,0.0,0.0,0.0,-1672.284,0.0,0.0,0.08505249
111105,-0.042387918,299.4934,294.94238,-0.042387918,299.4934,0.0,0.0,294.3405,276.89258,300.92123,-8.515169e-05,301.95047,297.92767,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6666300.0,-2138.2590056433505,-810.21564,-810.21564,0.0,0.0,0.0,-1620.4313,0.0,0.0,0.08050537
111120,-0.042387918,299.34143,294.94238,-0.042387918,299.3414,0.0,0.0,294.3389,277.05,300.92123,-8.515169e-05,301.8855,297.93512,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6667200.0,-2138.2590056433505,-783.1592,-783.15375,0.0,0.0,0.0,-1566.313,0.0,0.0,0.07888794
111135,-0.042387918,299.18317,294.94238,-0.042387918,299.18317,0.0,0.0,294.33417,277.284,300.92123,-8.515169e-05,301.81815,297.94138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6668100.0,-2138.2590056433505,-754.9835,-754.9835,0.0,0.0,0.0,-1509.967,0.0,0.0,0.074157715
111150,-0.042387918,299.0188,294.94238,-0.042387918,299.0188,0.0,0.0,294.3325,277.6052,300.92123,-8.515169e-05,301.74838,297.94638,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6669000.0,-2138.2590056433505,-725.7213,-725.7213,0.0,0.0,0.0,-1451.4426,0.0,0.0,0.07247925
111165,-0.042387918,298.8486,294.94238,-0.042387918,298.8486,0.0,0.0,294.3305,277.92383,300.92123,-8.515169e-05,301.67612,297.9501,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6669900.0,-2138.2590056433505,-695.4213,-695.4213,0.0,0.0,0.0,-1390.8427,0.0,0.0,0.070495605
111180,-0.042387918,298.67258,294.94238,-0.042387918,298.67258,0.0,0.0,294.32584,278.15,300.92123,-8.515169e-05,301.60126,297.95255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6670800.0,-2138.2590056433505,-664.0837,-664.0837,0.0,0.0,0.0,-1328.1674,0.0,0.0,0.065826416
111195,-0.042387918,298.49112,294.94238,-0.042387918,298.49112,0.0,0.0,294.3239,278.22293,300.92123,-8.515169e-05,301.5238,297.95364,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6671700.0,-2138.2590056433505,-631.77893,-631.77893,0.0,0.0,0.0,-1263.5579,0.0,0.0,0.06390381
111210,-0.042387918,298.30432,294.94238,-0.042387918,298.30432,0.0,0.0,294.32208,278.19446,300.92123,-8.515169e-05,301.44366,297.9534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6672600.0,-2138.2590056433505,-598.5234,-598.5234,0.0,0.0,0.0,-1197.0468,0.0,0.0,0.062072754
111225,-0.042387918,298.1124,294.94238,-0.042387918,298.1124,0.0,0.0,294.31708,278.14374,300.92123,-8.515169e-05,301.3608,297.95178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6673500.0,-2138.2590056433505,-564.3551,-564.3551,0.0,0.0,0.0,-1128.7102,0.0,0.0,0.05706787
111240,-0.042387918,297.91565,294.94238,-0.042387918,297.91565,0.0,0.0,294.315,278.15,300.92123,-8.515169e-05,301.2752,297.94876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6674400.0,-2138.2590056433505,-529.3284,-529.3284,0.0,0.0,0.0,-1058.6569,0.0,0.0,0.054992676
111255,-0.042387918,297.7143,294.94238,-0.042387918,297.7143,0.0,0.0,294.31082,278.2125,300.92123,-8.515169e-05,301.1868,297.94434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6675300.0,-2138.2590056433505,-493.48135,-493.48135,0.0,0.0,0.0,-986.9627,0.0,0.0,0.050811768
111270,-0.042387918,297.50858,294.94238,-0.042387918,297.50858,0.0,0.0,294.3081,278.30554,300.92123,-8.515169e-05,301.09558,297.9385,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6676200.0,-2138.2590056433505,-456.85736,-456.85736,0.0,0.0,0.0,-913.7147,0.0,0.0,0.048095703
111285,-0.042387918,297.2988,294.94238,-0.042387918,297.2988,0.0,0.0,294.30618,278.47083,300.92123,-8.515169e-05,301.00156,297.9312,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6677100.0,-2138.2590056433505,-419.51077,-419.51077,0.0,0.0,0.0,-839.02155,0.0,0.0,0.046173096
111300,-0.042387918,297.08514,294.94238,-0.042387918,297.08514,0.0,0.0,294.3012,278.75,300.92123,-8.515169e-05,300.9047,297.92245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6678000.0,-2138.2590056433505,-381.47418,-381.47418,0.0,0.0,0.0,-762.94836,0.0,0.0,0.04119873
111315,-0.042387918,296.868,294.94238,-0.042387918,296.868,0.0,0.0,294.29938,279.21,300.92123,-8.515169e-05,300.805,297.91223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6678900.0,-2138.2590056433505,-342.81824,-342.81824,0.0,0.0,0.0,-685.6365,0.0,0.0,0.039367676
111330,-0.042387918,296.64764,294.94238,-0.042387918,296.64764,0.0,0.0,294.2972,279.81,300.92123,-8.515169e-05,300.70248,297.90054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6679800.0,-2138.2590056433505,-303.58636,-303.58636,0.0,0.0,0.0,-607.1727,0.0,0.0,0.037200928
111345,-0.042387918,296.42426,294.94238,-0.042387918,296.42426,0.0,0.0,294.2926,280.43,300.92123,-8.515169e-05,300.5971,297.88736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6680700.0,-2138.2590056433505,-263.81665,-263.81665,0.0,0.0,0.0,-527.6333,0.0,0.0,0.032592773
111360,-0.042387918,296.19824,294.94238,-0.042387918,296.19824,0.0,0.0,294.2902,280.95,300.92123,-8.515169e-05,300.48895,297.87274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6681600.0,-2138.2590056433505,-223.5797,-223.5797,0.0,0.0,0.0,-447.1594,0.0,0.0,0.030181885
111375,-0.042387918,295.96985,294.94238,-0.042387918,295.96985,0.0,0.0,294.28796,281.38293,300.92123,-8.515169e-05,300.37802,297.8566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6682500.0,-2138.2590056433505,-182.91898,-182.91898,0.0,0.0,0.0,-365.83795,0.0,0.0,0.027954102
111390,-0.042387918,295.73938,294.94238,-0.042387918,295.73938,0.0,0.0,294.2829,281.80786,300.92123,-8.515169e-05,300.2643,297.83896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6683400.0,-2138.2590056433505,-141.8888,-141.8888,0.0,0.0,0.0,-283.7776,0.0,0.0,0.022888184
111405,-0.042387918,295.50714,294.94238,-0.042387918,295.50714,0.0,0.0,294.28064,282.20383,300.92123,-8.515169e-05,300.14792,297.81985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6684300.0,-2138.2590056433505,-100.543495,-100.543495,0.0,0.0,0.0,-201.08699,0.0,0.0,0.020629883
111420,-0.042387918,295.2734,294.94238,-0.042387918,295.2734,0.0,0.0,294.27573,282.55,300.92123,-8.515169e-05,300.0288,297.7993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6685200.0,-2138.2590056433505,-58.931984,-58.931984,0.0,0.0,0.0,-117.86397,0.0,0.0,0.015716553
111435,-0.042387918,295.03848,294.94238,-0.042387918,295.03848,0.0,0.0,294.27356,282.85928,300.92123,-8.515169e-05,299.9071,297.77722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6686100.0,-2138.2590056433505,-17.108585,-17.108585,0.0,0.0,0.0,-34.21717,0.0,0.0,0.013549805
111450,-0.042387918,294.8027,294.94238,-0.042387918,294.8027,0.0,0.0,294.2718,283.16046,300.92123,-8.515169e-05,299.78284,297.75372,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6687000.0,-2138.2590056433505,24.86694,24.86694,0.0,0.0,0.0,49.73388,0.0,0.0,0.011779785
111465,-0.042387918,294.56635,294.94238,-0.042387918,294.56635,0.0,0.0,294.267,283.45642,300.92123,-8.515169e-05,299.656,297.72873,-4.5158655e-23,-5.7081767e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6687900.0,-2138.2590056433505,66.945694,66.945694,0.0,0.0,0.0,133.89139,0.0,0.0,0.0069885254
111480,-0.042387918,294.32968,294.94238,-0.042387918,294.32968,0.0,0.0,294.26547,283.75,300.92123,-8.515169e-05,299.52676,297.7023,3.4817736e-37,4.4010565e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6688800.0,-2138.2590056433505,109.07877,109.07877,0.0,0.0,0.0,218.15755,0.0,0.0,0.0054626465
111495,-0.042387918,294.09302,294.94238,-0.042387918,294.09302,0.0,0.0,294.26367,284.031,300.92123,-8.515169e-05,299.3951,297.67447,5.641993e-22,5.335446e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6689700.0,-2138.2590056433505,151.21185,151.21185,0.0,0.0,0.0,302.4237,0.0,0.0,0.0036621094
111510,-0.042387918,293.85666,294.94235,-0.042387918,293.85666,0.0,0.0,294.25916,284.2977,300.92123,-8.515169e-05,299.26108,297.64517,-4.7774183e-19,1.7377706e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6690600.0,-2138.26991986128,193.28517,193.28517,0.0,0.0,0.0,386.57034,0.0,0.0,-0.0008544922
111525,-0.042387918,293.6209,294.94235,-0.042387918,293.6209,0.0,0.0,294.25748,284.56555,300.9212,-8.515169e-05,299.12482,297.61447,4.989764e-19,3.7117703e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6691500.0,-2138.2590056433505,235.25526,235.25526,0.0,0.0,0.0,470.51053,0.0,0.0,-0.002532959
111540,-0.042387918,293.386,294.94232,-0.042387918,293.386,0.0,0.0,294.25555,284.85,300.92114,-8.515169e-05,298.9865,297.5825,9.49488e-20,-1.3967454e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6692400.0,-2138.248091425421,277.07324,277.07324,0.0,0.0,0.0,554.1465,0.0,0.0,-0.0044555664
111555,-0.042387918,293.15222,294.94208,-0.042387918,293.15222,0.0,0.0,294.25104,285.29364,300.92062,-8.5151696e-05,298.84607,297.54907,1.6882932e-19,-1.4561747e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6693300.0,-2138.150046162579,318.64673,318.64673,0.0,0.0,0.0,637.29346,0.0,0.0,-0.008972168
111570,-0.042387918,292.91983,294.9415,-0.042387918,292.91983,0.0,0.0,294.24933,285.9185,300.9195,-8.5151696e-05,298.70367,297.51437,-3.6323804e-19,-1.8946469e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6694200.0,-2137.9535902230627,359.91595,359.91595,0.0,0.0,0.0,719.8319,0.0,0.0,-0.010681152
111585,-0.042387918,292.68915,294.94043,-0.042387918,292.68915,0.0,0.0,294.248,286.55908,300.9174,-8.5151696e-05,298.5594,297.47836,1.2662805e-18,-2.1033343e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6695100.0,-2137.5825067817545,400.794,400.794,0.0,0.0,0.0,801.588,0.0,0.0,-0.012023926
111600,-0.042387918,292.46042,294.93704,-0.042387918,292.46042,0.0,0.0,294.24335,287.05,300.911,-8.5151696e-05,298.4133,297.44104,4.8672905e-19,1.3935593e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6696000.0,-2136.512913333277,440.91144,440.91144,0.0,0.0,0.0,881.8229,0.0,0.0,-0.016662598
111615,-0.042387918,292.23386,294.93158,-0.042387918,292.23386,0.0,0.0,294.24222,287.38852,300.901,-8.5151696e-05,298.26556,297.4025,-2.2866439e-19,9.332997e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6696900.0,-2134.886694722837,480.27368,480.27368,0.0,0.0,0.0,960.54736,0.0,0.0,-0.017791748
111630,-0.042387918,292.0098,294.92258,-0.042387918,292.0098,0.0,0.0,294.23883,287.6834,300.8851,-8.5151696e-05,298.1162,297.3627,-1.0359034e-19,-1.4769381e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6697800.0,-2132.4200812600225,518.5602,518.5602,0.0,0.0,0.0,1037.1204,0.0,0.0,-0.0211792
111645,-0.042387918,291.78836,294.90472,-0.042387918,291.78836,0.0,0.0,294.2369,287.9366,300.85532,-8.5151696e-05,297.9654,297.32175,-1.7401616e-19,-5.255655e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6698700.0,-2128.1526216849757,554.8039,554.8039,0.0,0.0,0.0,1109.6078,0.0,0.0,-0.023101807
111660,-0.04238792,291.56992,294.8796,-0.04238792,291.56992,0.0,0.0,294.2361,288.15,300.8147,-8.5151696e-05,297.81323,297.2796,-7.9712444e-19,-1.1704755e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6699600.0,-2122.6081985030733,589.2221,589.2221,0.0,0.0,0.0,1178.4442,0.0,0.0,-0.023895264
111675,-0.04238792,291.35464,294.84106,-0.04238792,291.35464,0.0,0.0,294.23196,288.3315,300.756,-8.51517e-05,297.6598,297.23633,3.8054093e-21,4.5960423e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6700500.0,-2115.4049948091556,620.68475,620.68475,0.0,0.0,0.0,1241.3695,0.0,0.0,-0.028045654
111690,-0.04238792,291.14273,294.77606,-0.04238792,291.14273,0.0,0.0,294.2311,288.48993,300.66476,-8.51517e-05,297.50522,297.192,5.140789e-19,4.826023e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6701400.0,-2106.0187657858,646.8393,646.8393,0.0,0.0,0.0,1293.6786,0.0,0.0,-0.028900146
111705,-0.04238792,290.93454,294.68927,-0.04238792,290.93454,0.0,0.0,294.22998,288.62836,300.54932,-8.51517e-05,297.34958,297.14655,-2.6507328e-21,5.181401e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6702300.0,-2095.7703133986706,668.45184,668.45184,0.0,0.0,0.0,1336.9037,0.0,0.0,-0.030029297
111720,-0.042387925,290.73013,294.56097,-0.042387925,290.73013,0.0,0.0,294.22565,288.75,300.3936,-8.515171e-05,297.19308,297.1001,5.8394376e-20,3.5173896e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6703200.0,-2085.9586080422155,682.0019,682.0019,0.0,0.0,0.0,1364.0038,0.0,0.0,-0.034362793
111735,-0.042387925,290.5298,294.3733,-0.042387925,290.5298,0.0,0.0,294.22498,288.80066,300.1863,-8.515171e-05,297.03577,297.05264,6.533053e-19,-8.292082e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6704100.0,-2078.951678335361,684.2566,684.2566,0.0,0.0,0.0,1368.5132,0.0,0.0,-0.03503418
111750,-0.042387925,290.33365,294.13916,-0.042387925,290.33365,0.0,0.0,294.22382,288.77078,299.94446,-8.515171e-05,296.8778,297.00427,5.4213795e-19,2.4093491e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6705000.0,-2076.1903804913827,677.4925,677.4925,0.0,0.0,0.0,1354.985,0.0,0.0,-0.036193848
111765,-0.04238793,290.14197,293.82352,-0.04238793,290.14197,0.0,0.0,294.22025,288.73053,299.65103,-8.515172e-05,296.7193,296.95496,1.0217728e-19,-1.1052097e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6705900.0,-2084.1361112639233,655.4236,655.4236,0.0,0.0,0.0,1310.8472,0.0,0.0,-0.039764404
111780,-0.04238793,289.95493,293.43933,-0.04238793,289.95493,0.0,0.0,294.21948,288.75,299.319,-8.515172e-05,296.56036,296.9048,-5.9858367e-19,1.7917821e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6706800.0,-2102.788516080478,620.3263,620.3263,0.0,0.0,0.0,1240.6526,0.0,0.0,-0.040527344
111795,-0.042387933,289.7726,293.0063,-0.042387933,289.7726,0.0,0.0,294.21838,289.04092,298.96375,-8.5151725e-05,296.40112,296.8538,1.4122939e-19,6.4971076e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6707700.0,-2130.6090491453488,575.6886,575.6886,0.0,0.0,0.0,1151.3772,0.0,0.0,-0.041625977
111810,-0.042387933,289.59534,292.51007,-0.042387933,289.59534,0.0,0.0,294.21506,289.58636,298.57257,-8.5151725e-05,296.24173,296.802,1.7564566e-18,7.829544e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6708600.0,-2168.1758033082588,518.9081,518.9081,0.0,0.0,0.0,1037.8162,0.0,0.0,-0.044952393
111825,-0.042387936,289.42322,292.00967,-0.042387936,289.42322,0.0,0.0,294.2137,290.11365,298.17252,-8.515173e-05,296.08228,296.74948,1.1433696e-18,-2.42683e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,6709500.0,-2204.061955522363,460.4651,460.4651,0.0,0.0,0.0,920.9302,0.0,0.0,-0.046295166
111840,-0.04238794,289.25638,291.51678,-0.04238794,289.25638,0.0,0.0,294.20966,290.35,297.76764,-8.515174e-05,295.9229,296.69623,3.4440975e-19,5.6169405e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,6710400.0,-2235.5387671883163,402.41867,402.41867,0.0,0.0,0.0,804.83734,0.0,0.0,-0.050354004
111855,-0.04238794,289.09497,291.02527,-0.04238794,289.09497,0.0,0.0,294.20865,290.28125,297.35104,-8.515174e-05,295.76373,296.64233,3.2217633e-19,2.055606e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,6711300.0,-2262.333188231569,343.64966,343.64966,0.0,0.0,0.0,687.2993,0.0,0.0,-0.051361084
111870,-0.042387944,288.93906,290.56393,-0.042387944,288.93906,0.0,0.0,294.207,290.075,296.94522,-8.515175e-05,295.6049,296.58783,1.8607229e-19,1.7375183e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,6712200.0,-2282.186357525706,289.27597,289.27597,0.0,0.0,0.0,578.55194,0.0,0.0,-0.053009033
111885,-0.042387947,288.78897,290.13077,-0.042387947,288.78897,0.0,0.0,294.20233,289.73126,296.54608,-8.5151754e-05,295.4465,296.53275,7.1398384e-19,-1.5177734e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,6713100.0,-2294.3559148814074,238.87926,238.87926,0.0,0.0,0.0,477.7585,0.0,0.0,-0.057678223
111900,-0.04238795,288.64453,289.73636,-0.04238795,288.64453,0.0,0.0,294.2001,289.25,296.16284,-8.515176e-05,295.2887,296.47714,-5.898597e-20,-4.97566e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,6714000.0,-2298.3507181025598,194.37737,194.37737,0.0,0.0,0.0,388.75473,0.0,0.0,-0.059906006
111915,-0.042387955,288.506,289.39755,-0.042387955,288.506,0.0,0.0,294.19772,288.7,295.80984,-8.5151776e-05,295.13156,296.42108,-3.9131984e-19,-5.0863057e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,6714900.0,-2293.2759943356195,158.72043,158.72043,0.0,0.0,0.0,317.44086,0.0,0.0,-0.062286377
111930,-0.042387962,288.37357,289.1102,-0.042387962,288.37357,0.0,0.0,294.1925,288.15,295.48227,-8.515178e-05,294.97528,296.36456,-6.4761723e-19,-5.0446445e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,6715800.0,-2278.8912350790724,131.14243,131.14243,0.0,0.0,0.0,262.28485,0.0,0.0,-0.06750488
111945,-0.042387966,288.24725,288.88763,-0.042387966,288.24725,0.0,0.0,294.19022,287.6,295.19626,-8.51518e-05,294.81998,296.30765,1.8403909e-19,3.981944e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,6716700.0,-2256.2009363695347,114.00666,114.00666,0.0,0.0,0.0,228.01332,0.0,0.0,-0.0697937
111960,-0.042387974,288.12708,288.72726,-0.042387974,288.12708,0.0,0.0,294.18454,287.05,294.9519,-8.515181e-05,294.6657,296.2504,1.5981923e-20,8.292269e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,6717600.0,-2226.1653505683653,106.85138,106.85138,0.0,0.0,0.0,213.70276,0.0,0.0,-0.07546997
111975,-0.04238798,288.01355,288.62695,-0.04238798,288.01355,0.0,0.0,294.1817,286.5,294.74988,-8.515182e-05,294.51273,296.1928,-8.9887203e-20,-1.0926075e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,6718500.0,-2189.7883964788534,109.2039,109.2039,0.0,0.0,0.0,218.4078,0.0,0.0,-0.078308105
111990,-0.04238799,287.90588,288.57498,-0.04238799,287.90588,0.0,0.0,294.1788,285.95,294.58737,-8.5151834e-05,294.36096,296.135,1.3768686e-19,3.8215124e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,6719400.0,-2150.2574058030355,119.1192,119.1192,0.0,0.0,0.0,238.2384,0.0,0.0,-0.081207275
112005,-0.042387996,287.80432,288.56467,-0.042387996,287.80432,0.0,0.0,294.17224,285.4,294.4601,-8.5151856e-05,294.21057,296.077,-8.66293e-19,-2.5445945e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,6720300.0,-2108.434591701247,135.36398,135.36398,0.0,0.0,0.0,270.72797,0.0,0.0,-0.087768555
112020,-0.042388003,287.7094,288.58853,-0.042388003,287.7094,0.0,0.0,294.169,284.85,294.36685,-8.515187e-05,294.06177,296.01883,2.6532688e-17,4.5143097e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,6721200.0,-2066.546094124533,156.50937,156.50937,0.0,0.0,0.0,313.01874,0.0,0.0,-0.09100342
112035,-0.04238802,287.6209,288.6347,-0.04238802,287.6209,0.0,0.0,294.15717,284.44687,294.29877,-8.51519e-05,293.91464,295.96054,3.2261618e-19,9.528041e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6722100.0,-2025.6838672594313,180.48541,180.48541,0.0,0.0,0.0,360.97083,0.0,0.0,-0.10284424
112050,-0.04238804,287.53867,288.69528,-0.04238804,287.53867,0.0,0.0,294.14102,284.23334,294.24857,-8.5151936e-05,293.76923,295.90216,1.8988233e-18,8.40585e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,6723000.0,-1986.0660065167401,205.91212,205.91212,0.0,0.0,0.0,411.82425,0.0,0.0,-0.11898804
112065,-0.04238805,287.4625,288.75888,-0.04238805,287.4625,0.0,0.0,294.1348,284.05313,294.2139,-8.5151965e-05,293.62558,295.84378,3.4265334e-19,5.021405e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,6723900.0,-1950.9227894842772,230.79549,230.79549,0.0,0.0,0.0,461.59097,0.0,0.0,-0.12521362
112080,-0.042388074,287.39255,288.81842,-0.042388074,287.39255,0.0,0.0,294.11948,283.75,294.19095,-8.515201e-05,293.4839,295.78537,2.410501e-19,-1.929331e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,6724800.0,-1921.422547706486,253.848,253.848,0.0,0.0,0.0,507.696,0.0,0.0,-0.14053345
112095,-0.042388096,287.32867,288.87094,-0.042388096,287.32867,0.0,0.0,294.1052,283.14444,294.17404,-8.515205e-05,293.34412,295.72705,8.0730636e-19,-8.749328e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,6725700.0,-1896.593580910455,274.56976,274.56976,0.0,0.0,0.0,549.1395,0.0,0.0,-0.15481567
112110,-0.042388115,287.27106,288.91165,-0.042388115,287.27106,0.0,0.0,294.09464,282.3185,294.1605,-8.515209e-05,293.2065,295.6688,1.4391638e-18,1.2442743e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,6726600.0,-1877.1888205220578,292.0752,292.0752,0.0,0.0,0.0,584.1504,0.0,0.0,-0.16537476
112125,-0.04238814,287.2198,288.93906,-0.04238814,287.2198,0.0,0.0,294.0741,281.50833,294.1481,-8.515215e-05,293.0712,295.6107,-1.9994086e-19,-2.7250173e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,6727500.0,-1862.9578869235886,306.08176,306.08176,0.0,0.0,0.0,612.1635,0.0,0.0,-0.18591309
112140,-0.042388167,287.17432,288.9531,-0.042388167,287.17432,0.0,0.0,294.0582,280.95,294.135,-8.51522e-05,292.93808,295.55276,-1.161321e-20,-3.5341385e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,6728400.0,-1853.2562034327516,316.6764,316.6764,0.0,0.0,0.0,633.3528,0.0,0.0,-0.20181274
112155,-0.042388197,287.13492,288.95267,-0.042388197,287.13492,0.0,0.0,294.0386,280.73026,294.12106,-8.515225e-05,292.80737,295.49506,-2.0046087e-18,1.8304588e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,6729300.0,-1848.4222815583707,323.61462,323.61462,0.0,0.0,0.0,647.22925,0.0,0.0,-0.22140503
112170,109.029205,293.73315,294.09348,2.485045,294.89603,227.79138,0.0,294.01505,280.66772,293.46286,0.11200865,293.74725,295.20148,0.99986815,1.3817851e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-7396.119,6730200.0,-296664.3259864213,-164999.17,8376.379,1623272.0,0.0,227.79138,-156622.8,1623272.0,1623499.8,-0.2449646
112185,6.0715084,327.79364,294.08926,6.0715084,314.95242,3.0102983,2.898976,294.00397,280.5963,309.85983,0.012196854,328.2011,316.80582,0.99986815,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4137.338,6731100.0,807875.551971847,859472.94,532017.56,1623272.0,1005475.0,5.909274,1391490.5,2628747.0,2628753.0,-0.25604248
112200,5.8220015,299.66367,294.47278,6.0859785,351.01926,2.947036,2.8381226,294.03928,280.35,330.45004,0.011960775,299.5921,350.3934,0.014615814,1.0,0.0,0.10916471,0.0,109762.38,343.15,343.15,-4135.8667,6732000.0,1807327.0001934362,126929.69,1445390.8,0.0,109762.38,5.7851586,1572320.5,109762.38,109768.17,-0.22073364
112215,6.9803767,331.21088,295.58698,6.9803767,355.1274,3.5051994,3.3747454,294.1333,279.95834,342.87537,0.014022649,331.5408,354.23822,0.99917704,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4147.0015,6732900.0,2785055.7962922836,1044406.6,1745581.6,1623272.0,10054.75,6.879945,2789988.2,1633326.8,1633333.6,-0.12670898
112230,7.6496716,344.77234,296.37314,7.6496716,339.8724,3.8651779,3.7201993,294.26083,279.5614,340.25415,0.015367174,344.83804,340.07425,0.99917704,1.0,0.84393835,0.309501,1369941.4,311195.5,339.817,339.817,-4140.211,6733800.0,2832173.9381390275,1554999.6,1397571.5,1369941.4,311195.5,7.585377,2952571.0,1681136.9,1681144.5,0.0008239746
112245,7.458819,341.41232,296.4437,7.458819,338.67944,3.7619603,3.621185,294.38577,279.15872,341.27408,0.014983777,341.38,338.5764,0.99917704,1.0,0.42088193,0.043473992,683205.8,43712.016,336.484,336.484,-4142.018,6734700.0,2821259.5499197505,1408734.0,1323120.9,683205.8,43712.016,7.3831453,2731855.0,726917.8,726925.2,0.12576294
112260,7.191981,335.6497,296.09753,7.1919813,334.09158,3.6194358,3.484434,294.47635,278.75,335.87442,0.014447735,335.58035,334.06958,0.99917704,1.0,0.13276036,0.017744876,215506.17,17842.03,333.151,333.151,-4145.95,6735600.0,2413680.761405277,1194725.0,1147660.5,215506.17,17842.03,7.1038694,2342385.5,233348.2,233355.31,0.21633911
112275,-0.04238781,332.0148,296.07715,-0.042387806,332.5589,8e-45,8e-45,294.52612,278.30658,333.70416,-8.515148e-05,331.76978,332.5054,-3.9318251e-10,-3.9435075e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30301,6736500.0,-13456.782621202201,-6397.937,-6494.8013,0.0,0.0,1.7e-44,-12892.738,0.0,1.7e-44,0.26611328
112290,-0.042387918,332.21036,296.08023,-0.042387918,332.57697,0.0,0.0,294.53833,277.8378,333.70142,-8.515169e-05,331.78854,332.50613,-7.907679e-19,-8.003518e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6737400.0,-13454.73135107551,-6432.219,-6497.4863,0.0,0.0,0.0,-12929.705,0.0,0.0,0.2783203
112305,-0.042387918,332.35022,296.08023,-0.042387918,332.59763,0.0,0.0,294.53357,277.40012,333.70142,-8.515169e-05,331.80746,332.50705,2.0139348e-18,4.415007e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6738300.0,-13454.73135107551,-6457.119,-6501.1646,0.0,0.0,0.0,-12958.283,0.0,0.0,0.27355957
112320,-0.042387918,332.45346,296.08023,-0.042387918,332.6201,0.0,0.0,294.5184,277.05,333.70142,-8.515169e-05,331.82654,332.50812,9.4196644e-35,-5.4764095e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6739200.0,-13454.73135107551,-6475.499,-6505.163,0.0,0.0,0.0,-12980.662,0.0,0.0,0.25839233
112335,-0.042387918,332.53113,296.08023,-0.042387918,332.64395,0.0,0.0,294.49988,276.8196,333.70142,-8.515169e-05,331.8458,332.5094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6740100.0,-13454.73135107551,-6489.326,-6509.4116,0.0,0.0,0.0,-12998.738,0.0,0.0,0.23986816
112350,-0.042387918,332.5924,296.08023,-0.042387918,332.66885,0.0,0.0,294.48242,276.67316,333.70142,-8.515169e-05,331.86523,332.51083,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6741000.0,-13454.73135107551,-6500.2354,-6513.845,0.0,0.0,0.0,-13014.08,0.0,0.0,0.22241211
112365,-0.042387918,332.64267,296.08023,-0.042387918,332.69446,0.0,0.0,294.45734,276.56512,333.70142,-8.515169e-05,331.88486,332.51242,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6741900.0,-13454.73135107551,-6509.1836,-6518.4033,0.0,0.0,0.0,-13027.587,0.0,0.0,0.19732666
112380,-0.042387918,332.68542,296.08023,-0.042387918,332.7205,0.0,0.0,294.4358,276.45,333.70142,-8.515169e-05,331.9046,332.51422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6742800.0,-13454.73135107551,-6516.7954,-6523.0376,0.0,0.0,0.0,-13039.833,0.0,0.0,0.17578125
112395,-0.042387918,332.72278,296.08023,-0.042387918,332.7466,0.0,0.0,294.41266,276.34818,333.70142,-8.515169e-05,331.92453,332.51614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6743700.0,-13454.73135107551,-6523.4453,-6527.6885,0.0,0.0,0.0,-13051.134,0.0,0.0,0.15264893
112410,-0.042387918,332.75626,296.08023,-0.042387918,332.77243,0.0,0.0,294.38916,276.2706,333.70142,-8.515169e-05,331.94455,332.51825,7.5802883e-19,4.2748934e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6744600.0,-13454.73135107551,-6529.4053,-6532.2847,0.0,0.0,0.0,-13061.689,0.0,0.0,0.12915039
112425,-0.042387918,332.78656,296.08084,-0.042387918,332.79752,0.0,0.0,294.3685,276.1577,333.70053,-8.5151696e-05,331.96466,332.5205,-1.7198557e-19,-1.7389762e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6745500.0,-13454.1977040179,-6534.692,-6536.642,0.0,0.0,0.0,-13071.334,0.0,0.0,0.10848999
112440,-0.042387918,332.814,296.09644,-0.042387918,332.82144,0.0,0.0,294.34186,275.95,333.67767,-8.5151696e-05,331.9848,332.5229,3.8985322e-19,-1.5029444e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6746400.0,-13440.445788251765,-6536.8,-6538.1255,0.0,0.0,0.0,-13074.926,0.0,0.0,0.081848145
112455,-0.04238792,332.83856,296.2087,-0.04238792,332.84363,0.0,0.0,294.32053,275.675,333.5129,-8.51517e-05,332.0049,332.5254,-8.028042e-19,-3.9940703e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6747300.0,-13341.367649402258,-6521.1855,-6522.0874,0.0,0.0,0.0,-13043.273,0.0,0.0,0.060516357
112470,-0.042387925,332.86005,296.76593,-0.042387925,332.8635,0.0,0.0,294.2927,275.4,332.70142,-8.515171e-05,332.02493,332.52795,4.444886e-19,1.0188397e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6748200.0,-12851.865989767752,-6425.8096,-6426.4233,0.0,0.0,0.0,-12852.232,0.0,0.0,0.032684326
112485,-0.042387933,332.87823,298.4574,-0.042387933,332.88055,0.0,0.0,294.27335,275.125,330.23795,-8.5151725e-05,332.04474,332.5306,1.4954026e-19,2.578193e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6749100.0,-11365.907694346866,-6127.918,-6128.331,0.0,0.0,0.0,-12256.249,0.0,0.0,0.013336182
112500,-0.042387944,332.89246,301.0579,-0.042387944,332.89404,0.0,0.0,294.24692,274.85,326.33682,-8.515175e-05,332.06424,332.53326,-1.8050547e-19,-2.3749875e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,6750000.0,-9040.689459655305,-5667.487,-5667.7695,0.0,0.0,0.0,-11335.256,0.0,0.0,-0.013092041
112515,-0.04238799,332.90225,305.87955,-0.04238799,332.90332,0.0,0.0,294.17337,274.52344,318.78644,-8.5151834e-05,332.0833,332.53592,6.2712136e-20,-2.1156477e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,6750900.0,-4615.99081998485,-4810.8403,-4811.0303,0.0,0.0,0.0,-9621.871,0.0,0.0,-0.086639404
112530,-0.042388033,332.90683,311.53723,-0.042388033,332.90756,0.0,0.0,294.11868,274.1625,309.39426,-8.515193e-05,332.10184,332.53848,-5.4216457e-19,-6.58888e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6751800.0,766.4094583002878,-3804.424,-3804.5544,0.0,0.0,0.0,-7608.9785,0.0,0.0,-0.1413269
112545,-0.04238809,332.90588,315.8903,-0.04238809,332.90637,0.0,0.0,294.06073,273.8703,301.41818,-8.515204e-05,332.11966,332.541,-2.4537856e-18,2.0582102e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,6752700.0,5175.783483092733,-3029.2856,-3029.3726,0.0,0.0,0.0,-6058.658,0.0,0.0,-0.19927979
112560,-0.042388145,332.89853,317.84357,-0.042388145,332.89886,0.0,0.0,294.00934,273.75,296.78842,-8.5152154e-05,332.13666,332.5433,2.9656826e-18,4.260979e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,6753600.0,7530.14212631542,-2680.238,-2680.2979,0.0,0.0,0.0,-5360.536,0.0,0.0,-0.2506714
112575,13.757736,330.46024,294.14438,0.13741313,331.74097,8.791455,0.0,293.86505,273.75,325.15015,0.0139567545,330.98514,331.58072,0.99972093,1.4462583e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4580.1475,6754500.0,1817507.532115809,2098420.8,21698.312,1623272.0,0.0,8.791455,2120119.0,1623272.0,1623280.8,-0.3949585
112590,7.0011954,334.96414,294.51703,7.0011954,355.53436,3.5141613,3.3833055,293.8232,273.75,337.26663,0.014064471,333.30435,355.31366,0.99972093,1.0,0.0,0.23844461,0.0,239750.11,343.15,343.15,-4144.101,6755400.0,2525252.3756056973,1189348.2,1794216.0,0.0,239750.11,6.8974667,2983564.2,239750.11,239757.0,-0.4367981
112605,6.74354,301.21713,296.65567,7.045818,339.18463,3.4566545,3.328073,293.8731,273.75,320.85773,0.013850493,301.15662,339.37802,0.01456621,1.0,0.0,0.46687543,0.0,469431.6,343.15,343.15,-4144.375,6756300.0,1407883.798012233,129193.695,1258535.5,0.0,469431.6,6.7847276,1387729.2,469431.6,469438.38,-0.38690186
112620,8.462517,334.01807,298.2623,8.462517,345.146,4.306466,4.143033,293.9296,273.75,343.81815,0.017000072,333.98608,344.41525,0.9991328,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4129.9326,6757200.0,3252701.2073202967,1270851.9,1666367.1,1623272.0,10054.75,8.449499,2937219.0,1633326.8,1633335.2,-0.33041382
112635,7.9354777,338.50317,298.75125,7.9354777,344.21085,4.0165954,3.8653007,293.9893,273.75,338.46375,0.01594132,338.67804,344.47153,0.9991328,1.0,1.0,0.4815459,1623272.0,484182.34,343.15,343.15,-4133.31,6758100.0,2658892.20530936,1324892.1,1515123.2,1623272.0,484182.34,7.881896,2840015.5,2107454.2,2107462.2,-0.27072144
112650,7.2768154,342.56976,298.92816,7.276816,342.9102,3.6774623,3.540389,294.084,273.75,342.89944,0.014618156,342.74625,342.8919,0.9991328,1.0,1.0,0.2688425,1623272.0,270314.4,343.15,343.15,-4159.933,6759000.0,2699672.026266597,1333801.9,1344206.2,1623272.0,270314.4,7.2178516,2678008.0,1893586.4,1893593.6,-0.17599487
112665,8.248756,343.92493,298.71786,8.248756,343.42804,4.2039332,4.045177,294.1822,273.75,343.97168,0.016570656,343.92636,343.43274,0.9991328,1.0,0.8416871,0.2457525,1366287.0,247098.0,342.039,342.039,-4147.4155,6759900.0,3149518.5928446404,1566188.6,1548974.0,1366287.0,247098.0,8.24911,3115162.5,1613385.0,1613393.2,-0.077819824
112680,7.3718247,341.83145,298.22516,7.3718247,339.8792,3.7167156,3.5778077,294.2645,273.75,341.5772,0.014809017,341.8503,339.84915,0.9991328,1.0,0.6066381,0.13789916,984738.56,138654.16,338.706,338.706,-4144.8174,6760800.0,2696405.2920980067,1350123.4,1289678.8,984738.56,138654.16,7.2945232,2639802.0,1123392.8,1123400.0,0.004486084
112695,7.59878,337.1505,297.6904,7.59878,336.20328,3.8346248,3.6908298,294.27255,273.99063,337.3954,0.01526494,337.11383,336.17566,0.9991328,1.0,0.4426236,0.10751896,718498.44,108107.63,335.373,335.373,-4137.283,6761700.0,2545595.873177518,1259364.6,1229133.8,718498.44,108107.63,7.5254545,2488498.5,826606.06,826613.56,0.012542725
112710,7.4531384,332.81848,297.29532,7.453139,332.64722,3.7583346,3.6176944,294.2601,274.575,333.6542,0.014972365,332.78854,332.6134,0.9991328,1.0,0.40089455,0.09865979,650760.9,99199.95,332.04,332.04,-4141.422,6762600.0,2286389.8668188085,1111988.0,1106627.0,650760.9,99199.95,7.376029,2218615.0,749960.8,749968.2,9.1552734e-05
112725,7.365426,329.45285,297.05878,7.365426,329.37833,3.715393,3.5765836,294.23685,275.29688,330.22305,0.014796162,329.41818,329.3439,0.9991328,1.0,0.3927389,0.098133914,637522.06,98671.195,328.707,328.707,-4147.3813,6763500.0,2060956.8123057103,1002103.8,999798.44,637522.06,98671.195,7.291977,2001902.2,736193.25,736200.56,-0.023162842
112740,7.655149,325.99463,296.96768,7.6551495,326.06378,3.8944156,3.748808,294.20782,275.95,327.15295,0.015378178,325.86508,325.9969,0.9991328,1.0,0.37753066,0.09100049,612834.94,91498.72,325.374,325.374,-4169.855,6764400.0,1949616.8666755864,933263.5,935486.94,612834.94,91498.72,7.643224,1868750.5,704333.6,704341.25,-0.05218506
112755,7.6768355,322.99948,296.9562,7.6768355,322.81702,3.894589,3.7487237,294.20557,276.5,323.83774,0.015421743,322.93362,322.77185,0.9991328,1.0,0.35274875,0.084897995,572607.2,85362.81,322.041,322.041,-4156.51,6765300.0,1741152.199019666,839705.7,833822.56,572607.2,85362.81,7.6433125,1673528.2,657970.0,657977.6,-0.05444336
112770,7.949873,319.67664,296.93823,7.949873,319.41486,4.0392,3.8872933,294.20145,277.05,320.40552,0.015970238,319.63235,319.3776,0.9991328,1.0,0.31719512,0.074575976,514893.9,74984.28,318.708,318.708,-4149.2227,6766200.0,1574068.0984228675,759223.1,750482.44,514893.9,74984.28,7.926493,1509705.5,589878.2,589886.1,-0.058563232
112785,5.9651937,308.76654,296.89514,6.2366743,317.1677,3.026884,2.914943,294.1918,277.6,314.56,0.012255966,308.64954,317.185,0.014568352,1.0,0.0,0.09484746,0.0,95366.76,317.597,317.597,-4138.726,6767100.0,909299.4509372034,297423.8,531019.9,0.0,95366.76,5.941827,828443.7,95366.76,95372.7,-0.06820679
112800,5.5317063,303.22705,296.82825,5.785284,311.93686,2.788697,2.6857803,294.17114,278.15,309.44595,0.011367165,303.1468,311.8745,0.014568352,1.0,0.0,0.056787,0.0,57097.906,313.709,313.709,-4131.893,6768000.0,602395.6838350841,148664.47,367111.97,0.0,57097.906,5.4744773,515776.44,57097.906,57103.38,-0.08886719
112815,8.287923,313.47955,296.7113,8.287923,318.8308,4.21873,4.0591993,294.13858,278.55313,317.48257,0.016649336,313.41968,318.51318,1.0,1.0,0.388606,0.0,630813.25,0.0,313.709,313.709,-4140.036,6768900.0,1452477.0038564384,583690.6,769964.06,630813.25,0.0,8.277929,1353654.8,630813.25,630821.5,-0.12142944
112830,6.145751,316.9872,296.59326,5.877916,307.8891,2.9778469,2.8677554,294.1164,278.725,312.71222,0.012076975,316.99704,307.7883,1.0,0.014571113,0.3879688,0.0,629778.9,0.0,317.045,317.045,-4136.153,6769800.0,817606.6269585249,526411.8,278863.12,629778.9,0.0,5.845602,805274.94,629778.9,629784.75,-0.14361572
112845,6.4046817,317.00348,296.68262,6.126801,302.87955,3.1139219,2.9986124,294.10098,278.75937,310.48486,0.012587042,317.04224,302.81165,1.0,0.014571113,0.5024438,0.0,815602.94,0.0,318.713,318.713,-4137.8374,6770700.0,729663.671830258,546624.3,159462.9,815602.94,0.0,6.1125345,706087.25,815602.94,815609.06,-0.1590271
112860,6.665494,319.39017,296.8161,6.377671,300.1935,3.252427,3.1317792,294.08652,278.75,310.00412,0.013100993,319.4124,300.16507,1.0,0.014571113,0.5899183,0.0,957597.8,0.0,320.381,320.381,-4140.2104,6771600.0,725659.7900708357,631962.7,90468.06,957597.8,0.0,6.3842063,722430.75,957597.8,957604.2,-0.17349243
112875,6.9240694,321.03983,296.87213,6.626524,299.1186,3.3907876,3.2647688,294.0733,278.75,310.1994,0.013610671,321.0592,299.10846,1.0,0.014571113,0.65865886,0.0,1069182.5,0.0,322.049,322.049,-4142.6655,6772500.0,761851.0110387206,702822.94,62522.125,1069182.5,0.0,6.6555567,765345.06,1069182.5,1069189.1,-0.18670654
112890,6.800877,304.53333,296.9296,7.106172,329.2495,3.488699,3.3588572,294.06964,278.75,321.71683,0.013968707,304.2298,329.03387,0.014546503,1.0,0.0,0.14858542,0.0,149398.94,322.049,322.049,-4144.587,6773400.0,1454231.4147694241,217190.52,964617.7,0.0,149398.94,6.847556,1181808.2,149398.94,149405.78,-0.19036865
112905,6.75268,299.65778,297.2452,7.055927,322.9365,3.4617932,3.3330078,294.09158,278.75,310.93835,0.013869829,299.63605,323.07397,0.014550952,1.0,0.0,0.30279332,0.0,304451.12,325.385,325.385,-4144.2847,6774300.0,797670.6520239247,68423.44,761358.44,0.0,304451.12,6.7948008,829781.9,304451.12,304457.9,-0.16842651
112920,6.898313,321.70062,297.5195,6.898313,351.2698,3.4575682,3.3289292,294.10672,278.75,318.69934,0.013857794,322.4213,352.4328,0.99914753,1.0,1.0,1.0,1623272.0,1005475.0,325.941,325.941,-4143.048,6775200.0,1232724.615230228,700597.56,1557303.0,1623272.0,1005475.0,6.786497,2257900.5,2628747.0,2628753.8,-0.1532898
112935,7.626817,329.4584,297.57605,7.626817,323.85397,3.8645313,3.719832,294.1617,278.75,328.3712,0.015321262,329.6498,323.75452,0.99914753,1.0,0.81807494,0.11834666,1327958.1,118994.61,328.721,328.721,-4153.7417,6776100.0,1981645.4484077895,1021275.75,841751.06,1327958.1,118994.61,7.584363,1863026.8,1446952.8,1446960.4,-0.09829712
112950,7.2369075,329.74774,297.99173,7.2369075,331.52115,3.6516104,3.5154848,294.24435,278.75,329.88495,0.014537985,329.80325,331.58615,0.99914753,1.0,0.7287301,0.27364555,1182927.1,275143.78,330.389,330.389,-4155.1426,6777000.0,1947385.243707521,965224.4,1019127.06,1182927.1,275143.78,7.167095,1984351.5,1458070.9,1458078.0,-0.015655518
112965,8.3078165,333.0064,298.05536,8.3078165,331.8488,4.2157655,4.0560455,294.32596,278.75,332.0735,0.016689299,333.01465,331.85214,0.99914753,1.0,0.65630764,0.18389013,1065365.9,184896.92,330.39,330.39,-4125.4316,6777900.0,2384502.494705589,1219541.0,1179148.2,1065365.9,184896.92,8.271811,2398689.2,1250262.8,1250271.0,0.06594849
112980,7.840618,329.57602,297.73694,7.8406186,328.0523,3.9707942,3.8215206,294.39902,278.75,329.7304,0.01575076,329.56876,328.01697,0.99914753,1.0,0.44424182,0.09559729,721125.3,96120.68,327.057,327.057,-4140.5786,6778800.0,2116470.1418257435,1048479.94,998303.2,721125.3,96120.68,7.7923145,2046783.1,817246.0,817253.8,0.13900757
112995,7.4409056,325.4954,297.27222,7.4409056,324.5906,3.7544363,3.6140118,294.44794,278.76407,325.81055,0.014947791,325.47675,324.56403,0.99914753,1.0,0.28784215,0.060855728,467246.1,61188.914,323.724,323.724,-4144.685,6779700.0,1791656.9310365957,882025.1,853748.94,467246.1,61188.914,7.3684483,1735774.0,528435.0,528442.4,0.18792725
113010,7.4449196,321.62955,296.79382,7.44492,321.16772,3.760357,3.6197722,294.47324,278.7875,322.33365,0.014955855,321.622,321.13815,0.99914753,1.0,0.19970076,0.034499086,324168.66,34687.97,320.391,320.391,-4149.014,6780600.0,1604273.6864753976,776579.9,762139.3,324168.66,34687.97,7.380129,1538719.2,358856.62,358864.0,0.21322632
113025,7.417341,318.11285,296.36963,7.417341,317.75272,3.7724214,3.631921,294.47882,278.79218,318.85117,0.014900453,318.07654,317.71722,0.99914753,1.0,0.12783019,0.014446338,207503.17,14525.432,317.058,317.058,-4180.78,6781500.0,1406937.3870995606,677363.06,666143.75,207503.17,14525.432,7.4043427,1343506.8,222028.61,222036.02,0.21881104
113040,5.586208,311.40213,296.0252,5.841912,315.2936,2.818037,2.714006,294.46927,278.75,314.50296,0.011478787,311.32513,315.22644,0.014573241,1.0,0.0,0.01,0.0,10054.75,313.725,313.725,-4132.1294,6782400.0,890829.2090835971,360774.47,472770.1,0.0,10054.75,5.532043,833544.56,10054.75,10060.282,0.20925903
113055,5.682425,307.90225,295.75842,5.942143,311.613,2.8676853,2.7617207,294.4516,278.64218,310.80197,0.011676107,307.84695,311.55563,0.014573241,1.0,0.0,0.01,0.0,10054.75,310.392,310.392,-4129.0674,6783300.0,737730.3231407268,289826.88,395682.84,0.0,10054.75,5.629406,685509.75,10054.75,10060.38,0.19158936
113070,7.413469,311.77518,295.5567,7.1196494,310.67023,3.6706202,3.5337944,294.42615,278.4875,312.61102,0.014597552,311.74298,310.59537,1.0,0.015141734,0.15125357,0.0,245525.66,0.0,310.392,310.392,-4158.4727,6784200.0,1045595.6283698925,504987.66,451932.6,245525.66,0.0,7.2044144,956920.25,245525.66,245532.86,0.1661377
113085,5.185101,307.51038,295.40833,4.956795,308.0877,2.4804704,2.3891747,294.39874,278.31406,309.02274,0.010186861,307.4312,308.0458,1.0,0.014574664,0.01,0.0,16232.72,0.0,305.37,305.37,-4128.6973,6785100.0,582490.0620437063,263551.5,263966.22,16232.72,0.0,4.869645,527517.75,16232.72,16237.59,0.13873291
113100,3.4923985,304.7034,295.3086,3.3455088,306.0371,1.6364846,1.5764347,294.36868,278.15,306.43198,0.0068682237,304.67783,305.97076,1.0,0.014574664,0.03211757,0.0,52135.555,0.0,305.37,305.37,-4116.8296,6786000.0,320871.09319371055,137803.7,150747.84,52135.555,0.0,3.2129192,288551.56,52135.555,52138.77,0.108673096
113115,3.7296224,304.87802,295.2504,3.5702987,303.55936,4.104385,-1e-45,294.3355,278.0,304.8112,0.007332286,304.89017,303.47845,1.0,0.014574664,0.09713169,0.0,157671.16,0.0,305.37,305.37,-4117.665,6786900.0,294430.30189859204,150811.1,124594.97,157671.16,0.0,4.104385,275406.06,157671.16,157675.27,0.07550049
113130,4.0058393,305.14334,295.2209,3.8324435,301.06137,4.3995404,0.0,294.3012,277.85,303.67337,0.007873034,305.14633,301.00006,1.0,0.014574664,0.12757398,0.0,207087.25,0.0,305.37,305.37,-4119.313,6787800.0,279496.1224932763,166940.6,94009.98,207087.25,0.0,4.3995404,260950.56,207087.25,207091.66,0.04119873
113145,4.312301,305.18097,295.20935,4.123834,299.23114,4.7316523,0.0,294.26672,277.7,302.6521,0.008473538,305.18115,299.1915,1.0,0.014574664,0.14710538,0.0,238792.03,0.0,305.37,305.37,-4121.2393,6788700.0,264878.9457287421,180602.61,69657.81,238792.03,0.0,4.7316523,250260.42,238792.03,238796.77,0.006713867
113160,4.642608,305.18607,295.21033,4.4385414,297.98566,5.0951605,0.0,294.23254,277.55,301.90643,0.0091214115,305.18622,297.9609,1.0,0.014574664,0.16570231,0.0,268979.94,0.0,305.37,305.37,-4123.433,6789600.0,256527.33854086592,194516.48,51737.344,268979.94,0.0,5.0951605,246253.83,268979.94,268985.03,-0.02746582
113175,4.986925,305.196,295.22067,4.767285,297.16162,5.480325,0.0,294.19962,277.4144,301.4135,0.009797456,305.1962,297.1466,1.0,0.014574664,0.18346283,0.0,297810.06,0.0,305.37,305.37,-4125.8594,6790500.0,254831.14216652894,208934.39,38862.83,297810.06,0.0,5.480325,247797.22,297810.06,297815.53,-0.060394287
113190,5.3465986,305.17926,295.23798,5.111382,296.63403,2.5630438,2.4686503,294.1677,277.29675,301.10178,0.010504346,305.17987,296.62527,1.0,0.014574664,0.20014958,0.0,324897.22,0.0,305.37,305.37,-4129.736,6791400.0,258700.62366391267,223238.64,29970.281,324897.22,0.0,5.0316944,253208.92,324897.22,324902.25,-0.092315674
113205,5.714711,306.1019,295.26575,5.464203,296.30713,2.752431,2.6508925,294.13705,277.1807,301.08774,0.011228477,306.129,296.30222,1.0,0.014574664,0.25468573,0.0,413424.22,0.0,307.038,307.038,-4131.807,6792300.0,274562.7764589642,260087.0,23899.352,413424.22,0.0,5.403323,283986.34,413424.22,413429.62,-0.12295532
113220,6.08475,307.85208,295.30725,5.8194313,296.13797,2.9453757,2.8365133,294.1085,277.05,301.87512,0.011956959,307.87405,296.1364,1.0,0.014574664,0.3116777,0.0,505937.66,0.0,308.706,308.706,-4134.9043,6793200.0,329833.41548761015,320595.06,20304.111,505937.66,0.0,5.781889,340899.2,505937.66,505943.44,-0.15151978
113235,6.4339185,309.49152,295.38297,6.1550417,296.1248,3.1293628,3.0134587,294.08423,276.6771,302.70438,0.012644774,309.51236,296.12555,1.0,0.014574664,0.3690513,0.0,599070.6,0.0,310.374,310.374,-4138.006,6794100.0,388825.88299409236,381247.72,19176.953,599070.6,0.0,6.1428213,400424.7,599070.6,599076.75,-0.17578125
113250,6.7440686,311.15405,295.51843,6.4534106,296.21216,3.294368,3.1720955,294.06586,276.01575,303.59305,0.013255991,311.1743,296.21426,1.0,0.014574664,0.42797622,0.0,694721.8,0.0,312.042,312.042,-4140.9077,6795000.0,449555.5278818301,442880.3,18802.963,694721.8,0.0,6.4664636,461683.28,694721.8,694728.25,-0.19415283
