minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
113265,7.0039444,312.83392,295.70865,6.7035527,296.37482,3.4337811,3.3060853,294.05423,275.32153,304.52856,0.01376827,312.8537,296.37796,1.0,0.014574664,0.4861319,0.0,789124.3,0.0,313.71,313.71,-4143.452,6795900.0,510026.91138237994,503766.78,18755.914,789124.3,0.0,6.7398663,522522.7,789124.3,789131.06,-0.20578003
113280,7.2057095,314.52734,295.9298,6.897821,296.60126,3.5427592,3.4107947,294.04977,274.85,305.50278,0.01416606,314.54672,296.60516,1.0,0.014574664,0.54204786,0.0,879891.06,0.0,315.378,315.378,-4145.5093,6796800.0,569567.1722040572,562835.44,19452.41,879891.06,0.0,6.953554,582287.9,879891.06,879898.0,-0.2102356
113295,7.4178243,316.1668,296.16486,7.102087,296.87512,3.6579237,3.5214167,294.04434,274.775,306.48215,0.014584286,316.18524,296.8795,1.0,0.014574664,0.59833425,0.0,971259.25,0.0,317.046,317.046,-4147.6255,6797700.0,631975.3772043327,623158.06,21186.361,971259.25,0.0,7.1793404,644344.44,971259.25,971266.44,-0.21566772
113310,7.416742,313.64352,296.4074,7.416742,324.19775,3.7440748,3.6041267,294.0451,274.925,317.432,0.014899249,312.7254,324.38287,1.0,1.0,0.0,0.3594046,0.0,361372.34,317.602,317.602,-4148.048,6798600.0,1315652.9916412751,536910.44,865678.0,0.0,361372.34,7.3482018,1402588.5,361372.34,361379.7,-0.21490479
113325,7.1773562,298.9163,296.79312,7.496379,316.76364,3.7009861,3.562779,294.0729,275.0375,308.84985,0.014738793,298.8969,316.7941,0.014565269,1.0,0.0,0.20669706,0.0,207828.73,320.382,320.382,-4148.826,6799500.0,746347.0326533184,64002.707,628767.6,0.0,207828.73,7.2637653,692770.3,207828.73,207836.0,-0.18710327
113340,7.261362,298.32025,297.27505,7.2615895,322.74127,3.6580772,3.52155,294.09753,274.85,310.3381,0.01458734,298.32407,322.7617,0.48773262,1.0,0.0,0.24128142,0.0,242602.44,321.494,321.494,-4146.8174,6800400.0,800331.5926137589,31876.111,776685.9,0.0,242602.44,7.1796274,808562.0,242602.44,242609.61,-0.16247559
113355,7.1947746,322.48596,297.3317,7.194775,326.16464,3.6209633,3.4859006,294.12543,274.425,328.23886,0.014453347,322.5703,325.73904,0.9990363,1.0,0.7086163,0.01,1150277.0,10054.75,323.718,323.718,-4145.9556,6801300.0,1876190.3296082097,760112.94,871275.56,1150277.0,10054.75,7.106864,1631388.5,1160331.8,1160338.9,-0.13458252
113370,7.8147893,324.80154,297.75824,7.8147893,324.49228,3.9740355,3.825006,294.19446,274.0,323.05396,0.015698873,324.8003,324.641,0.9990363,1.0,0.7291894,0.32418498,1183672.8,325959.9,325.386,325.386,-4159.9517,6802200.0,1667879.6818373485,887618.4,877467.7,1183672.8,325959.9,7.7990417,1765086.0,1509632.6,1509640.4,-0.06555176
113385,8.046384,327.73566,298.12564,8.046385,327.1698,4.077227,3.9234169,294.26758,273.575,326.93283,0.016164117,327.84625,327.17722,0.9990363,1.0,0.70899695,0.20431966,1150894.9,205438.3,327.054,327.054,-4132.4824,6803100.0,1955699.6592825272,1000664.94,981542.0,1150894.9,205438.3,8.000644,1982207.0,1356333.1,1356341.1,0.0075683594
113400,7.223489,328.46036,298.04932,7.223489,328.31952,3.642562,3.5067613,294.3421,273.15,328.32205,0.014511029,328.49066,328.34653,0.9990363,1.0,0.62275076,0.20557101,1010893.9,206696.52,328.722,328.722,-4153.087,6804000.0,1845011.915390745,922630.0,918357.1,1010893.9,206696.52,7.1493235,1840987.1,1217590.4,1217597.5,0.082092285
113415,7.8873415,328.1123,297.74393,7.8873415,327.0576,4.008326,3.8577678,294.408,272.725,328.5655,0.01584462,328.02646,326.97818,0.9990363,1.0,0.4665756,0.09338926,757379.06,93900.56,325.389,325.389,-4153.3965,6804900.0,2051095.1517666853,1006008.25,971068.8,757379.06,93900.56,7.8660936,1977077.0,851279.6,851287.5,0.14797974
113430,7.724333,323.7602,297.3325,7.724333,322.84686,3.9153202,3.7684963,294.4559,272.3,324.29974,0.015517158,323.75107,322.82724,0.9990363,1.0,0.3075385,0.068904795,499218.66,69282.055,322.056,322.056,-4150.3237,6805800.0,1757511.6835616087,857372.8,827742.4,499218.66,69282.055,7.6838164,1685115.2,568500.7,568508.4,0.19589233
113445,7.395714,320.33182,296.90073,7.3957143,319.6458,3.744746,3.6050255,294.4797,271.875,320.93933,0.014857007,320.268,319.59866,0.9990363,1.0,0.19502756,0.03013147,316582.78,30296.44,318.723,318.723,-4162.3384,6806700.0,1499995.2383608955,727816.5,706507.9,316582.78,30296.44,7.3497715,1434324.4,346879.22,346886.56,0.21969604
113460,5.930434,312.4406,296.50516,6.200288,317.0439,3.011111,2.8998365,294.48193,271.45,315.95728,0.012184504,312.34848,317.0535,0.014574409,1.0,0.0,0.05534108,0.0,55644.074,317.612,317.612,-4143.1997,6807600.0,995460.5504138044,396917.53,534854.06,0.0,55644.074,5.910948,931771.6,55644.074,55649.984,0.22192383
113475,6.7990637,307.95538,296.17804,7.103157,312.8813,3.4822123,3.3525217,294.46478,271.22903,311.90457,0.013963858,307.89133,312.80392,0.014574409,1.0,0.0,0.01,0.0,10054.75,312.057,312.057,-4138.116,6808500.0,922332.827543221,336314.62,498312.3,0.0,10054.75,6.834734,834626.94,10054.75,10061.585,0.20477295
113490,6.794205,313.5651,295.9259,6.794205,315.9049,3.3920429,3.2657952,294.43335,271.2858,309.3281,0.013648655,313.61517,315.72125,0.9999999,1.0,0.28254944,0.01,458654.56,10054.75,310.946,310.946,-4131.213,6809400.0,768271.9252945617,503346.0,570114.1,458654.56,10054.75,6.657838,1073460.1,468709.3,468715.97,0.17333984
113505,6.2639875,311.3626,295.74094,5.991684,308.60266,3.044623,2.9320662,294.39545,271.42465,310.80487,0.012310008,311.2206,308.55292,1.0,0.014575209,0.06593675,0.0,107033.28,0.0,305.391,305.391,-4143.6377,6810300.0,778836.012554791,410986.7,323666.25,107033.28,0.0,5.9766893,734652.94,107033.28,107039.26,0.13543701
113520,4.1450214,304.71402,295.6251,3.9647217,306.02884,1.9576919,1.8858317,294.35526,271.45,306.5532,0.008145698,304.67065,305.96872,1.0,0.014575209,0.02630663,0.0,42702.812,0.0,305.37,305.37,-4122.6006,6811200.0,373871.4456537991,158229.97,173241.45,42702.812,0.0,3.8435235,331471.44,42702.812,42706.656,0.09524536
113535,4.5223374,304.54248,295.5801,4.3238883,303.12427,4.961716,-3.2163696e-36,294.3085,271.33032,304.43582,0.008885446,304.55954,303.0432,1.0,0.014575209,0.12159,0.0,197373.64,0.0,305.37,305.37,-4122.272,6812100.0,330485.22663079895,170229.64,137004.42,197373.64,0.0,4.961716,307234.06,197373.64,197378.61,0.04849243
113550,4.9996433,305.0676,295.57397,4.7794557,300.21384,5.494224,0.0,294.2553,271.1858,303.14667,0.009822455,305.0708,300.15964,1.0,0.014575209,0.16655588,0.0,270365.5,0.0,305.37,305.37,-4125.6035,6813000.0,312406.23428028583,199351.84,93139.26,270365.5,0.0,5.494224,292491.1,270365.5,270371.0,-0.004699707
113565,5.5620294,305.0581,295.57642,5.317807,298.31165,2.6740305,2.5754633,294.19733,271.04837,302.07394,0.010928073,305.05804,298.28207,1.0,0.014575209,0.20001787,0.0,324683.38,0.0,305.926,305.926,-4131.549,6813900.0,298222.9358605025,221497.23,61090.777,324683.38,0.0,5.2494936,282588.0,324683.38,324688.62,-0.062683105
113580,6.194063,306.54953,295.58768,5.9244795,297.18698,3.0025342,2.8914857,294.13577,270.95,301.8377,0.0121722715,306.5728,297.17203,1.0,0.014575209,0.27769345,0.0,450772.0,0.0,307.594,307.594,-4135.5034,6814800.0,319523.68697726,285173.3,39795.19,450772.0,0.0,5.89402,324968.5,450772.0,450777.9,-0.12423706
113595,6.0530457,308.6677,295.59204,5.7889953,296.63605,2.9291568,2.8209195,294.16168,270.9351,302.52304,0.011894544,308.69223,296.6302,1.0,0.014575209,0.3253485,0.0,528129.1,0.0,309.262,309.262,-4135.2056,6815700.0,346252.5325155354,332419.62,25383.74,528129.1,0.0,5.7500763,357803.38,528129.1,528134.9,-0.09832764
113610,5.8074937,310.40344,295.58588,5.5532413,296.47766,2.8011005,2.697729,294.1962,270.97842,303.32544,0.011411103,310.4278,296.4769,1.0,0.014575209,0.35068008,0.0,569249.1,0.0,310.93,310.93,-4133.3086,6816600.0,370931.2054751876,361422.25,20799.64,569249.1,0.0,5.49883,382221.88,569249.1,569254.6,-0.063812256
113625,5.5169687,312.14005,295.58786,5.2746162,296.50516,2.650664,2.5529754,294.23224,271.00754,304.18582,0.010839431,312.1661,296.5068,1.0,0.014575209,0.369799,0.0,600284.3,0.0,312.598,312.598,-4131.0117,6817500.0,391427.4264928963,383535.16,20321.244,600284.3,0.0,5.2036395,403856.4,600284.3,600289.5,-0.027770996
113640,5.2052274,313.8574,295.59338,4.9760695,296.62192,2.4906409,2.3989623,294.26712,270.95,305.09543,0.010226436,313.8859,296.6251,1.0,0.014575209,0.36593688,0.0,594015.06,0.0,312.599,312.599,-4128.6465,6818400.0,408122.6157944457,399286.9,21495.838,594015.06,0.0,4.889603,420782.75,594015.06,594019.94,0.0071105957
113655,4.823924,310.88354,295.5891,4.611586,296.78687,2.296863,2.21242,294.3059,270.8115,304.7529,0.009477343,310.81094,296.79077,1.0,0.014575209,0.23945996,0.0,388708.62,0.0,309.266,309.266,-4125.885,6819300.0,364763.1301247429,309872.56,23198.89,388708.62,0.0,4.509283,333071.44,388708.62,388713.12,0.045898438
113670,4.426687,307.28217,295.55984,4.232756,296.89816,2.0972333,2.0202024,294.34256,270.65567,302.9353,0.008697835,307.2186,296.89902,1.0,0.014575209,0.15755215,0.0,255750.0,0.0,305.933,305.933,-4123.1177,6820200.0,269432.15536511503,217942.38,23792.049,255750.0,0.0,4.1174355,241734.42,255750.0,255754.12,0.08255005
113685,4.076797,305.13724,295.49094,3.8998725,296.8542,4.4775352,5.650275e-39,294.371,270.497,301.38446,0.008012035,305.1443,296.85117,1.0,0.014575209,0.14530621,0.0,235871.52,0.0,305.37,305.37,-4121.1426,6821100.0,198320.31035004434,165169.25,22329.318,235871.52,0.0,4.4775352,187498.56,235871.52,235876.0,0.11099243
113700,3.7292373,305.5241,295.38385,3.5699446,296.70758,4.1052513,0.0,294.3964,270.35,301.19577,0.007331543,305.5234,296.7028,1.0,0.014575209,0.13972913,0.0,226818.38,0.0,305.37,305.37,-4118.9136,6822000.0,178963.44229002637,158824.81,19847.707,226818.38,0.0,4.1052513,178672.52,226818.38,226822.48,0.13638306
113715,3.4372435,305.45547,295.26004,3.2932975,296.56815,3.7971733,0.0,294.41373,270.19516,301.15707,0.0067603816,305.45416,296.56442,1.0,0.014575209,0.1289105,0.0,209256.8,0.0,305.37,305.37,-4117.04,6822900.0,167438.03254947238,147185.61,18093.518,209256.8,0.0,3.7971733,165279.12,209256.8,209260.6,0.15371704
113730,3.133534,305.4856,295.1416,3.0059917,296.47736,3.4814024,0.0,294.43066,270.03183,301.09485,0.0061667454,305.48596,296.47473,1.0,0.014575209,0.118526004,0.0,192399.94,0.0,305.37,305.37,-4115.343,6823800.0,154191.06881341804,136135.69,16864.12,192399.94,0.0,3.4814024,152999.81,192399.94,192403.42,0.1706543
113745,2.8337564,305.48077,295.03757,2.7227252,296.4196,3.1740277,0.0,294.44556,269.90256,301.0629,0.005581117,305.48047,296.4178,1.0,0.014575209,0.1071147,0.0,173876.28,0.0,305.37,305.37,-4113.675,6824700.0,141237.88566475356,124292.72,15804.003,173876.28,0.0,3.1740277,140096.72,173876.28,173879.45,0.18554688
113760,2.5712414,305.4624,294.94888,2.4747882,296.38782,2.9082909,0.0,294.4554,269.85,301.03323,0.0050684013,305.46326,296.3869,1.0,0.014575209,0.09706237,0.0,157558.62,0.0,305.37,305.37,-4112.255,6825600.0,129519.30879384009,113537.74,14956.442,157558.62,0.0,2.9082909,128494.19,157558.62,157561.53,0.19540405
113775,2.287182,305.48767,294.87326,2.2064307,296.37762,2.6242297,0.0,294.46646,269.85,301.01675,0.004513535,305.48715,296.37756,1.0,0.014575209,0.0858702,0.0,139390.69,0.0,305.37,305.37,-4110.7886,6826500.0,116461.2739328561,101963.78,13940.954,139390.69,0.0,2.6242297,115904.734,139390.69,139393.31,0.20645142
113790,2.015022,305.4753,294.8088,1.9490044,296.38672,2.355277,0.0,294.4753,269.85,301.01187,0.0039816014,305.47537,296.3877,1.0,0.014575209,0.07508392,0.0,121881.62,0.0,305.37,305.37,-4109.4062,6827400.0,103732.1395212075,90271.61,12916.496,121881.62,0.0,2.355277,103188.11,121881.62,121883.97,0.21530151
113805,-0.124842316,303.6562,294.81827,-0.00083825714,296.5028,2.3702053e-25,0.0,294.4799,269.85,300.93073,-0.00012623779,303.70743,296.41205,0.0016391209,2.5580107e-06,0.0,0.0,0.0,0.0,305.37,305.37,-98.7483,6828300.0,-3240.8170586459837,-4634.055,-5.9307256,0.0,0.0,2.3702053e-25,-4639.986,0.0,2.3702053e-25,0.21987915
113820,-0.042387925,302.63525,294.94327,-0.042387925,297.83368,0.0,0.0,294.4842,269.85,300.74774,-8.51517e-05,303.6355,296.4401,1.5984344e-18,-1.1444676e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6829200.0,-2075.895519152704,-1369.3988,-514.5779,0.0,0.0,0.0,-1883.9767,0.0,0.0,0.22418213
113835,-0.042387918,302.02625,294.9637,-0.042387918,298.78668,0.0,0.0,294.48462,269.85,300.7107,-8.5151696e-05,303.57162,296.46948,-1.4939515e-17,-2.6469115e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6830100.0,-2055.3329534376276,-1257.337,-680.60004,0.0,0.0,0.0,-1937.937,0.0,0.0,0.22460938
113850,-0.042387918,301.62216,294.96558,-0.042387918,299.43027,0.0,0.0,294.48535,269.85,300.7066,-8.5151696e-05,303.5095,296.49872,5.8886915e-19,5.0225983e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6831000.0,-2053.204680759535,-1185.067,-794.84564,0.0,0.0,0.0,-1979.9126,0.0,0.0,0.2253418
113865,-0.04239094,301.3539,294.96558,-0.04239094,299.86816,0.0,0.0,294.4849,269.85,300.70654,-8.5157764e-05,303.44904,296.52786,-3.785904e-21,-4.7113383e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,6831900.0,-2053.329167889473,-1137.3918,-872.8663,0.0,0.0,0.0,-2010.258,0.0,0.0,0.22488403
113880,-0.04239094,301.17645,294.96558,-0.04239094,300.16776,0.0,0.0,294.48196,269.85,300.70654,-8.5157764e-05,303.3902,296.5569,-8.395388e-34,-1.0447575e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,6832800.0,-2053.329167889473,-1105.7965,-926.20605,0.0,0.0,0.0,-2032.0026,0.0,0.0,0.22195435
113895,-0.04239094,301.05872,294.96558,-0.04239094,300.3755,0.0,0.0,294.48035,270.19376,300.70654,-8.5157764e-05,303.3329,296.5858,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,6833700.0,-2053.329167889473,-1084.8345,-963.1913,0.0,0.0,0.0,-2048.026,0.0,0.0,0.22033691
113910,-0.04239094,300.9819,294.96558,-0.04239094,300.51913,0.0,0.0,294.47867,270.95,300.70654,-8.5157764e-05,303.27704,296.61453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,6834600.0,-2053.329167889473,-1071.1586,-988.76636,0.0,0.0,0.0,-2059.9248,0.0,0.0,0.21865845
113925,-0.04239094,300.93246,294.96558,-0.04239094,300.61853,0.0,0.0,294.4736,271.70624,300.70654,-8.5157764e-05,303.22263,296.64316,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,6835500.0,-2053.329167889473,-1062.3564,-1006.46295,0.0,0.0,0.0,-2068.8193,0.0,0.0,0.21359253
113940,-0.04239094,300.9005,294.96558,-0.04239094,300.68787,0.0,0.0,294.47153,272.05,300.70654,-8.5157764e-05,303.16953,296.6716,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,6836400.0,-2053.329167889473,-1056.6676,-1018.8077,0.0,0.0,0.0,-2075.4753,0.0,0.0,0.21151733
113955,-0.04239094,300.88,294.96558,-0.04239094,300.7354,0.0,0.0,294.41528,272.05,300.70654,-8.5157764e-05,303.1177,296.6999,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,6837300.0,-2053.329167889473,-1053.0164,-1027.273,0.0,0.0,0.0,-2080.2893,0.0,0.0,0.15527344
113970,-0.042387918,300.86603,294.96558,-0.042387918,300.76788,0.0,0.0,294.3747,272.05,300.70654,-8.515169e-05,303.06702,296.728,2.5298303e-19,-7.1779864e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6838200.0,-2053.1826768834803,-1050.453,-1032.9803,0.0,0.0,0.0,-2083.4333,0.0,0.0,0.11468506
113985,-0.042387918,300.85553,294.9652,-0.042387918,300.78885,0.0,0.0,294.33777,272.05,300.70267,-8.5151696e-05,303.01743,296.75586,4.1049008e-21,-3.0943819e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6839100.0,-2051.9277171526796,-1048.6492,-1036.7781,0.0,0.0,0.0,-2085.4272,0.0,0.0,0.07775879
114000,-0.042387925,300.84625,294.94986,-0.042387925,300.80096,0.0,0.0,294.29565,272.05,300.5837,-8.515171e-05,302.96875,296.7835,-4.0616458e-19,-1.9749998e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6840000.0,-2014.8742884460446,-1049.7306,-1041.668,0.0,0.0,0.0,-2091.3984,0.0,0.0,0.03564453
114015,-0.04238797,300.83652,294.77844,-0.04238797,300.80585,0.0,0.0,294.2031,272.05,299.63373,-8.51518e-05,302.92093,296.8109,-4.1749418e-20,1.9577778e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,6840900.0,-1736.4324697274114,-1078.516,-1073.0558,0.0,0.0,0.0,-2151.5718,0.0,0.0,-0.056915283
114030,-0.042388033,300.82507,294.30438,-0.042388033,300.80432,0.0,0.0,294.12,272.05,297.76678,-8.515193e-05,302.87384,296.838,-5.228112e-19,1.3268769e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6841800.0,-1238.2870010526403,-1160.877,-1157.1825,0.0,0.0,0.0,-2318.0596,0.0,0.0,-0.14001465
114045,-0.0423881,300.8109,293.62625,-0.0423881,300.7968,0.0,0.0,294.0477,272.05,295.9218,-8.515206e-05,302.82733,296.86478,3.7185581e-19,1.1217127e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,6842700.0,-820.9819645270677,-1279.0854,-1276.5754,0.0,0.0,0.0,-2555.661,0.0,0.0,-0.21231079
114060,-0.04238818,300.7932,292.95108,-0.04238818,300.78366,0.0,0.0,293.9699,272.05,294.79776,-8.515221e-05,302.78134,296.8912,2.3932496e-19,-2.5076578e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,6843600.0,-660.445218501593,-1396.1376,-1394.437,0.0,0.0,0.0,-2790.5747,0.0,0.0,-0.2901001
114075,12.962862,314.6759,294.142,0.12263914,296.77817,7.6338954,0.0,293.84613,271.81366,305.78738,0.013143517,314.74725,296.76627,0.9997103,2.7811623e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4229.6465,6844500.0,642857.5707554047,1117948.4,1357.8497,1623272.0,0.0,7.6338954,1119306.2,1623272.0,1623279.6,-0.4138794
114090,7.405425,306.58185,294.3468,7.411605,351.77032,3.738971,3.5992153,293.783,271.32812,327.1062,0.014882722,306.008,352.4049,0.10740265,1.0,0.0,0.8347875,0.0,839357.94,343.15,343.15,-4147.353,6845400.0,2047705.935835097,380544.03,1787521.9,0.0,839357.94,7.3381863,2168066.0,839357.94,839365.25,-0.47702026
114105,7.564877,304.68964,295.94247,7.564877,344.37903,3.8269882,3.6837342,293.8068,270.92853,321.70013,0.015196833,306.1621,345.441,0.99916023,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4149.8433,6846300.0,1644026.377268375,277919.06,1538949.6,1623272.0,1005475.0,7.510722,1816868.8,2628747.0,2628754.5,-0.45321655
114120,7.1944237,333.1375,297.90903,7.1944237,335.9574,3.6213455,3.4862797,293.88965,270.95,338.29013,0.014452642,333.2688,335.6787,0.99915963,1.0,1.0,0.17472823,1623272.0,175684.88,343.15,343.15,-4146.6475,6847200.0,2451177.228382494,1064484.4,1149691.6,1623272.0,175684.88,7.107625,2214176.0,1798956.9,1798964.0,-0.37036133
114135,7.8538914,336.67697,299.05264,7.853892,346.54837,3.9787402,3.8291547,293.97177,271.31366,339.77713,0.015777424,336.7684,346.6323,0.99915963,1.0,1.0,0.431896,1623272.0,434260.62,343.15,343.15,-4141.25,6848100.0,2698615.5104441424,1241089.0,1566710.6,1623272.0,434260.62,7.8078947,2807799.5,2057532.6,2057540.4,-0.28823853
114150,7.6759715,341.4513,299.3821,7.675972,342.77502,3.8813224,3.735724,294.06708,271.70938,341.80298,0.0154200075,341.57462,342.77878,0.99915963,1.0,1.0,0.30185136,1623272.0,303504.0,343.15,343.15,-4142.0938,6849000.0,2747346.4296838813,1356271.8,1398947.8,1623272.0,303504.0,7.6170464,2755219.5,1926776.0,1926783.6,-0.19293213
114165,7.730505,343.88046,299.16135,7.7305055,343.45932,3.9369526,3.789638,294.1653,272.1254,343.34827,0.015529558,343.9755,343.48987,0.99915963,1.0,0.9672122,0.29291752,1570048.4,294521.25,343.15,343.15,-4170.7153,6849900.0,2882054.0377589166,1451945.6,1438272.0,1570048.4,294521.25,7.7265906,2890217.5,1864569.6,1864577.4,-0.094696045
114180,7.6125917,343.34875,298.6372,7.6125917,341.43274,3.841997,3.6978986,294.25327,272.55,343.48486,0.0152926855,343.30667,341.36743,0.99915963,1.0,0.6690483,0.14680104,1086047.4,147604.78,339.817,339.817,-4137.0396,6850800.0,2880532.626292552,1429557.1,1368296.6,1086047.4,147604.78,7.5398955,2797853.8,1233652.1,1233659.6,-0.0067443848
114195,7.6643715,338.42188,297.94308,7.6643715,337.50394,3.9025874,3.756714,294.34946,272.975,339.22388,0.015396704,338.35242,337.4633,0.99915963,1.0,0.47146872,0.11252977,765321.94,113145.875,336.484,336.484,-4173.315,6851700.0,2669470.17768112,1303026.8,1273478.0,765321.94,113145.875,7.6593018,2576504.8,878467.8,878475.5,0.08944702
114210,10.654738,335.07883,297.2003,10.654739,334.0909,5.6195593,5.3980994,294.41455,273.4,335.67087,0.021403955,334.91284,334.02164,0.99915963,1.0,0.2962,0.05515411,480813.16,55456.082,333.151,333.151,-4174.0605,6852600.0,3458374.9077924495,1695061.0,1650852.0,480813.16,55456.082,11.017658,3345913.0,536269.25,536280.25,0.15454102
114225,7.4125414,331.35126,296.5448,7.4125414,330.66806,3.7415442,3.601693,294.45007,273.825,332.01926,0.0148908105,331.3057,330.62933,0.99915963,1.0,0.17039034,0.02341965,276589.84,23547.873,329.818,329.818,-4147.7817,6853500.0,2218622.3333890326,1083618.1,1062348.4,276589.84,23547.873,7.343237,2145966.5,300137.72,300145.06,0.19006348
114240,7.733459,327.66653,296.02942,7.733459,327.25504,3.9083722,3.7615755,294.4625,274.25,328.25613,0.0155354915,327.63718,327.22366,0.99915963,1.0,0.09735233,0.01,158029.31,10054.75,326.485,326.485,-4136.915,6854400.0,2102763.0074754315,1027590.2,1014224.5,158029.31,10054.75,7.6699476,2041814.8,168084.06,168091.73,0.20248413
114255,7.1913586,324.0757,295.64648,7.1913586,324.67648,3.619055,3.4840674,294.45932,274.70312,325.17584,0.014446484,324.03534,324.64032,0.99915963,1.0,0.046644606,0.01,75716.88,10054.75,323.152,323.152,-4145.9004,6855300.0,1791700.6563296355,858668.06,876813.5,75716.88,10054.75,7.1031227,1735481.5,85771.63,85778.734,0.1993103
114270,7.1913624,320.71622,295.36734,7.1913624,322.3209,3.6190562,3.4840686,294.44708,275.175,322.2484,0.014446491,320.67868,322.2863,0.99915963,1.0,0.015456486,0.01,25090.078,10054.75,319.819,319.819,-4145.8994,6856200.0,1631016.1947753727,765630.44,814097.6,25090.078,10054.75,7.1031246,1579728.0,35144.83,35151.93,0.18707275
114285,6.940063,317.7122,295.16354,6.940063,319.99387,3.4820576,3.3524911,294.43073,275.60938,319.5437,0.013941664,317.66254,319.95947,0.99915963,1.0,0.0,0.01,0.0,10054.75,317.597,317.597,-4145.406,6857100.0,1427579.8731058103,657253.9,723760.75,0.0,10054.75,6.834549,1381014.6,10054.75,10061.585,0.17071533
114300,5.3966026,315.181,295.01346,5.6459346,317.9974,2.716676,2.6164944,294.4133,275.95,317.38068,0.011091495,315.1286,317.9575,0.014523196,1.0,0.0,0.01,0.0,10054.75,313.153,313.153,-4131.735,6858000.0,1041960.7182690129,457112.06,545016.6,0.0,10054.75,5.3331704,1002128.7,10054.75,10060.083,0.1532898
114315,5.7898097,312.74005,294.9017,5.7902017,315.79382,2.857432,2.751887,294.39673,276.225,315.06482,0.011631352,312.6975,315.7522,0.35976335,1.0,0.0,0.01,0.0,10054.75,310.931,310.931,-4131.2886,6858900.0,985002.0717666723,433778.72,508072.28,0.0,10054.75,5.6093187,941851.0,10054.75,10060.359,0.13671875
114330,6.858625,312.48904,294.81793,6.56336,313.06244,3.3577142,3.2330241,294.38138,276.5,313.95654,0.013481492,312.44308,313.0326,1.0,0.014566625,0.01,0.0,16232.72,0.0,310.931,310.931,-4144.7417,6859800.0,1083671.5356992271,509038.03,502930.16,16232.72,0.0,6.5907383,1011968.2,16232.72,16239.311,0.12136841
114345,4.5713778,310.53378,294.75522,4.370414,311.4821,2.1707213,2.0909863,294.36655,276.775,311.70355,0.008981436,310.48413,311.44174,1.0,0.014566626,0.01,0.0,16232.72,0.0,305.37,305.37,-4126.2676,6860700.0,639325.5427945462,302945.1,307034.0,16232.72,0.0,4.2617073,609979.1,16232.72,16236.981,0.106536865
114360,2.4865117,308.6001,294.70853,2.3946595,309.92197,2.832588,0.0,294.35205,277.05,310.1938,0.004902812,308.53497,309.8654,1.0,0.014566626,0.01,0.0,16232.72,0.0,305.37,305.37,-4124.8433,6861600.0,318869.5502537627,145074.53,153010.23,16232.72,0.0,2.832588,298084.75,16232.72,16235.553,0.092041016
114375,2.292653,306.99637,294.67407,2.2115126,308.58826,2.6291356,0.0,294.3377,277.325,309.032,0.004524135,306.8947,308.51193,1.0,0.014566626,0.01,0.0,16232.72,0.0,305.37,305.37,-4110.1006,6862500.0,272820.5019653444,118653.15,129239.85,16232.72,0.0,2.6291356,247893.0,16232.72,16235.349,0.077697754
114390,2.368993,304.76926,294.6494,2.2836475,306.7985,2.7051172,0.0,294.32355,277.6,307.3577,0.004673268,304.7314,306.7087,1.0,0.014566626,0.0276509,0.0,44884.93,0.0,305.37,305.37,-4110.4663,6863400.0,249434.69080788817,100690.11,116525.69,44884.93,0.0,2.7051172,217215.8,44884.93,44887.637,0.0635376
114405,2.4570749,305.39093,294.63257,2.3668554,304.88855,2.793097,0.0,294.30942,277.875,305.755,0.0048453175,305.3971,304.80438,1.0,0.014566626,0.055560168,0.0,90189.26,0.0,305.37,305.37,-4110.8916,6864300.0,226345.2903957841,111023.23,101952.586,90189.26,0.0,2.793097,212975.81,90189.26,90192.055,0.04940796
114420,2.5524943,305.19217,294.62225,2.4569774,303.12784,2.888811,0.0,294.2958,278.15,304.8814,0.0050316816,305.19495,303.0561,1.0,0.014566626,0.066811346,0.0,108452.99,0.0,305.37,305.37,-4111.3877,6865200.0,216807.37269164182,113314.52,87771.72,108452.99,0.0,2.888811,201086.25,108452.99,108455.88,0.03579712
114435,2.661129,305.29068,294.617,2.5595703,301.6181,2.9982498,0.0,294.28204,278.51874,304.01456,0.0052438457,305.29025,301.5605,1.0,0.014566626,0.07721856,0.0,125346.73,0.0,305.37,305.37,-4111.9253,6866100.0,206973.12586857777,119296.92,75263.18,125346.73,0.0,2.9982498,194560.1,125346.73,125349.73,0.022033691
114450,2.7707129,305.27835,294.61584,2.663061,300.38174,3.109208,0.0,294.26938,279.0,303.30978,0.0054578646,305.27878,300.33655,1.0,0.014566626,0.086326495,0.0,140131.38,0.0,305.37,305.37,-4112.504,6867000.0,199291.44109632092,124079.52,64490.754,140131.38,0.0,3.109208,188570.28,140131.38,140134.48,0.0093688965
114465,2.8790185,305.29108,294.61792,2.7653563,299.38147,3.219425,0.0,294.25793,279.48126,302.72665,0.0056693996,305.29138,299.34647,1.0,0.014566626,0.09459608,0.0,153555.17,0.0,305.37,305.37,-4113.095,6867900.0,193080.94799078218,129058.51,55326.23,153555.17,0.0,3.219425,184384.73,153555.17,153558.39,-0.0020751953
114480,2.982019,305.2988,294.62256,2.8626618,298.5832,3.3247561,0.0,294.248,279.85,302.26288,0.0058705932,305.2991,298.5564,1.0,0.014566626,0.10199983,0.0,165573.45,0.0,305.37,305.37,-4113.6694,6868800.0,188383.48182314917,133714.34,47619.395,165573.45,0.0,3.3247561,181333.73,165573.45,165576.78,-0.012023926
114495,3.0485442,305.3207,294.62866,2.9255233,297.9583,3.3931172,0.0,294.24246,280.04733,301.90314,0.0060005537,305.32126,297.93802,1.0,0.014566626,0.107678965,0.0,174792.25,0.0,305.37,305.37,-4114.118,6869700.0,183333.69025944534,136899.75,40912.082,174792.25,0.0,3.3931172,177811.83,174792.25,174795.64,-0.017547607
114510,3.1020892,305.33066,294.63498,2.976129,297.4827,3.44826,0.0,294.2387,280.14285,301.6305,0.0061051664,305.331,297.46753,1.0,0.014566626,0.11191239,0.0,181664.25,0.0,305.37,305.37,-4114.442,6870600.0,179376.86117677743,139351.58,35595.73,181664.25,0.0,3.44826,174947.31,181664.25,181667.7,-0.02130127
114525,3.1415036,305.34128,294.6406,3.0133862,297.12463,3.488949,0.0,294.23663,280.21695,301.4235,0.006182178,305.3416,297.1134,1.0,0.014566626,0.115115166,0.0,186863.22,0.0,305.37,305.37,-4114.6924,6871500.0,176118.94423126843,141188.19,31438.555,186863.22,0.0,3.488949,172626.75,186863.22,186866.7,-0.023376465
114540,3.1684895,305.34995,294.64502,3.0388985,296.8578,3.5168538,0.0,294.236,280.35,301.26938,0.0062349085,305.35022,296.84955,1.0,0.014566626,0.11738231,0.0,190543.42,0.0,305.37,305.37,-4114.868,6872400.0,173469.54616399444,142457.45,28242.393,190543.42,0.0,3.5168538,170699.84,190543.42,190546.94,-0.024017334
114555,3.190651,305.35474,294.6482,3.0598516,296.66248,3.5397887,0.0,294.23587,280.6143,301.15567,0.0062782145,305.35495,296.65652,1.0,0.014566626,0.11907384,0.0,193289.22,0.0,305.37,305.37,-4115.0034,6873300.0,171592.4083204385,143475.53,25886.3,193289.22,0.0,3.5397887,169361.83,193289.22,193292.77,-0.024139404
114570,3.2004855,305.36243,294.6503,3.0691507,296.5209,3.5499952,0.0,294.23697,280.95715,301.07333,0.006297433,305.3627,296.51666,1.0,0.014566626,0.120098375,0.0,194952.33,0.0,305.37,305.37,-4115.088,6874200.0,169884.24308573257,143992.84,24112.914,194952.33,0.0,3.5499952,168105.75,194952.33,194955.88,-0.023040771
114585,3.194415,305.37088,294.65134,3.0634108,296.42142,3.5437427,0.0,294.23956,281.27142,301.01636,0.0062855706,305.37122,296.41846,1.0,0.014566626,0.12030945,0.0,195294.95,0.0,305.37,305.37,-4115.09,6875100.0,168032.7056699298,143819.22,22774.432,195294.95,0.0,3.5437427,166593.66,195294.95,195298.5,-0.020446777
114600,3.1672008,305.38116,294.65118,3.0376801,296.35358,3.5156305,0.0,294.24402,281.45,300.9784,0.0062323906,305.38153,296.35162,1.0,0.014566626,0.119571544,0.0,194097.14,0.0,305.37,305.37,-4114.984,6876000.0,165621.29275430948,142732.81,21719.562,194097.14,0.0,3.5156305,164452.38,194097.14,194100.66,-0.015991211
114615,3.1135523,305.39246,294.6493,2.9869642,296.31097,3.4602745,0.0,294.2507,281.45892,300.95575,0.006127564,305.39276,296.30978,1.0,0.014566626,0.1176538,0.0,190984.12,0.0,305.37,305.37,-4114.731,6876900.0,162301.52660043017,140487.5,20846.217,190984.12,0.0,3.4602745,161333.72,190984.12,190987.58,-0.009307861
114630,3.047307,305.39755,294.6453,2.924354,296.28754,3.3920703,0.0,294.25803,281.35715,300.9425,0.0059981365,305.39758,296.28693,1.0,0.014566626,0.114993595,0.0,186665.88,0.0,305.37,305.37,-4114.375,6877800.0,158640.42245055997,137614.81,20170.492,186665.88,0.0,3.3920703,157785.31,186665.88,186669.27,-0.0019836426
114645,2.9839716,305.39603,294.6392,2.8645067,296.27917,3.327039,0.0,294.2644,281.1768,300.9343,0.005874408,305.39594,296.27905,1.0,0.014566626,0.112324014,0.0,182332.42,0.0,305.37,305.37,-4114.015,6878700.0,155316.0617459355,134811.98,19730.531,182332.42,0.0,3.327039,154542.52,182332.42,182335.75,0.0043945312
114660,2.927892,305.39294,294.6314,2.8115244,296.28104,3.2696095,0.0,294.26953,280.95,300.93036,0.0057648625,305.3928,296.28125,1.0,0.014566626,0.10991682,0.0,178424.9,0.0,305.37,305.37,-4113.69,6879600.0,152512.84403016145,132336.19,19479.467,178424.9,0.0,3.2696095,151815.66,178424.9,178428.17,0.009521484
114675,2.8858058,305.38678,294.62256,2.7717676,296.28903,3.2265897,0.0,294.27283,280.69083,300.9296,0.005682657,305.38647,296.2894,1.0,0.014566626,0.108014725,0.0,175337.27,0.0,305.37,305.37,-4113.4253,6880500.0,150531.06604692913,130466.5,19400.123,175337.27,0.0,3.2265897,149866.62,175337.27,175340.5,0.012817383
114690,2.8637516,305.3777,294.6134,2.7509356,296.2994,3.2040586,0.0,294.2739,280.4065,300.9297,0.00563958,305.37732,296.2998,1.0,0.014566626,0.10692095,0.0,173561.78,0.0,305.37,305.37,-4113.261,6881400.0,149608.99980358136,129470.17,19479.979,173561.78,0.0,3.2040586,148950.16,173561.78,173564.98,0.013885498
114705,2.8648791,305.36758,294.60474,2.7520006,296.3088,3.2051668,0.0,294.27255,280.11893,300.9297,0.0056417827,305.36716,296.3091,1.0,0.014566626,0.10679238,0.0,173353.08,0.0,305.37,305.37,-4113.2163,6882300.0,149872.79925871917,129503.88,19696.338,173353.08,0.0,3.2051668,149200.22,173353.08,173356.28,0.012542725
114720,2.8919053,305.3562,294.59735,2.7775292,296.3139,3.2326956,0.0,294.2688,279.85,300.92822,0.0056945705,305.35583,296.314,1.0,0.014566626,0.10777839,0.0,174953.64,0.0,305.37,305.37,-4113.3125,6883200.0,151416.69672587456,130677.016,20024.656,174953.64,0.0,3.2326956,150701.67,174953.64,174956.88,0.0087890625
114735,2.9942687,305.32184,294.59244,2.8742359,296.3114,3.3372934,0.0,294.25793,279.6726,300.91916,0.0058945226,305.32117,296.31113,1.0,0.014566626,0.11141622,0.0,180858.83,0.0,305.37,305.37,-4113.711,6884100.0,156630.60567946444,134932.17,20750.969,180858.83,0.0,3.3372934,155683.14,180858.83,180862.17,-0.0020751953
114750,3.120251,305.31445,294.5918,2.9932964,296.2951,3.4668386,0.0,294.24567,279.57922,300.90573,0.006140652,305.31418,296.29422,1.0,0.014566626,0.116751924,0.0,189520.12,0.0,305.37,305.37,-4114.372,6885000.0,162841.03146873007,140520.98,21413.725,189520.12,0.0,3.4668386,161934.7,189520.12,189523.6,-0.014343262
114765,3.261917,305.306,294.5969,3.1272454,296.26068,3.6134303,0.0,294.23288,279.47122,300.89072,0.006417489,305.30573,296.25925,1.0,0.014566626,0.122853994,0.0,199425.44,0.0,305.37,305.37,-4115.139,6885900.0,169640.27781531285,146715.31,21852.906,199425.44,0.0,3.6134303,168568.22,199425.44,199429.05,-0.027130127
114780,3.420329,305.2984,294.60883,3.2771294,296.2104,3.7785118,0.0,294.21948,279.25,300.86728,0.006727152,305.29816,296.20856,1.0,0.014566626,0.12974778,0.0,210615.94,0.0,305.37,305.37,-4116.017,6886800.0,176826.5828247678,153559.83,22043.816,210615.94,0.0,3.7785118,175603.64,210615.94,210619.72,-0.040527344
114795,3.6132152,305.28217,294.6285,3.459798,296.148,3.9811652,0.0,294.20374,278.65292,300.83453,0.007104372,305.28177,296.14594,1.0,0.014566626,0.13794197,0.0,223917.33,0.0,305.37,305.37,-4117.08,6887700.0,185177.60189495503,161674.6,22080.096,223917.33,0.0,3.9811652,183754.69,223917.33,223921.31,-0.056274414
114810,3.8265803,305.2731,294.65686,3.6620975,296.07434,4.20756,0.0,294.18723,277.6935,300.79526,0.0075218794,305.27286,296.07202,1.0,0.014566626,0.14733347,0.0,239162.28,0.0,305.37,305.37,-4118.3374,6888600.0,193923.59084616543,170620.38,21801.998,239162.28,0.0,4.20756,192422.38,239162.28,239166.48,-0.072784424
114825,4.0578322,305.26556,294.69424,3.8816588,295.9922,4.4555697,0.0,294.17023,276.68735,300.75262,0.007974691,305.26538,295.98987,1.0,0.014566626,0.15752205,0.0,255701.12,0.0,305.37,305.37,-4119.751,6889500.0,202917.5736209879,180165.89,21160.324,255701.12,0.0,4.4555697,201326.22,255701.12,255705.58,-0.089782715
114840,4.3064933,305.2602,294.74045,4.118114,295.9093,4.7253532,0.0,294.15283,275.95,300.70844,0.008461959,305.26007,295.90723,1.0,0.014566626,0.16832857,0.0,273243.03,0.0,305.37,305.37,-4121.33,6890400.0,212103.61283977478,190273.48,20216.586,273243.03,0.0,4.7253532,210490.06,273243.03,273247.75,-0.107177734
114855,4.5794773,305.25253,294.79483,4.378135,295.83496,5.025239,0.0,294.1343,275.47046,300.66666,0.008997327,305.25223,295.83328,1.0,0.014566626,0.17971586,0.0,291727.72,0.0,305.37,305.37,-4123.1035,6891300.0,221889.101668512,201141.4,19126.096,291727.72,0.0,5.025239,220267.5,291727.72,291732.75,-0.1257019
114870,4.895676,305.23654,294.85745,4.6798763,295.77475,5.3775373,0.0,294.11273,275.02728,300.62698,0.009618006,305.23615,295.77353,1.0,0.014566626,0.19245584,0.0,312408.16,0.0,305.37,305.37,-4125.2314,6892200.0,233063.81505608442,213413.17,18029.92,312408.16,0.0,5.3775373,231443.1,312408.16,312413.53,-0.14727783
114885,5.2673554,305.19955,294.92822,5.035276,295.729,2.5269268,2.4339728,294.08765,274.62045,300.6074,0.010348309,305.19662,295.72815,1.0,0.014566626,0.20593323,0.0,334285.66,0.0,305.37,305.37,-4136.9004,6893100.0,246833.1248277309,227231.56,16935.049,334285.66,0.0,4.9608994,244166.61,334285.66,334290.62,-0.17236328
114900,5.6789074,306.09247,295.01047,5.4296045,295.6983,2.7337584,2.6329248,294.05884,274.25,300.74307,0.011157762,306.1196,295.69788,1.0,0.014566626,0.2610586,0.0,423769.12,0.0,307.038,307.038,-4131.443,6894000.0,268644.7826925814,264321.34,15685.639,423769.12,0.0,5.366683,280006.97,423769.12,423774.5,-0.20117188
114915,6.1377077,307.81494,295.10684,5.8700337,295.70715,2.9730055,2.8630877,294.0276,273.9098,301.62805,0.012060978,307.8363,295.70813,1.0,0.014566626,0.32032362,0.0,519972.34,0.0,308.706,308.706,-4135.2446,6894900.0,330339.1134180572,327594.12,14800.16,519972.34,0.0,5.836093,342394.28,519972.34,519978.2,-0.23242188
114930,6.5973496,309.43506,295.23694,6.3119454,295.80435,3.2159228,3.096682,293.99826,273.60342,302.51422,0.0129665295,309.45493,295.8066,1.0,0.014566626,0.38260257,0.0,621068.0,0.0,310.374,310.374,-4139.35,6895800.0,396316.62317509606,393413.84,15042.224,621068.0,0.0,6.312605,408456.06,621068.0,621074.3,-0.26174927
114945,7.0374594,311.07477,295.42938,6.735509,295.9689,3.4515631,3.323169,293.97284,273.3453,303.43604,0.013834032,311.09378,295.972,1.0,0.014566626,0.44880652,0.0,728535.0,0.0,312.042,312.042,-4143.5474,6896700.0,465210.03200017504,462435.84,15262.5625,728535.0,0.0,6.774732,477698.4,728535.0,728541.75,-0.2871704
114960,7.4436927,312.72156,295.68265,7.1266737,296.19574,3.671732,3.534674,293.9526,273.15,304.39615,0.014634965,312.7398,296.19962,1.0,0.014566626,0.5162329,0.0,837986.44,0.0,313.71,313.71,-4147.6553,6897600.0,535591.4831892278,532696.1,15357.886,837986.44,0.0,7.2064056,548054.0,837986.44,837993.6,-0.30740356
114975,7.806547,314.39612,295.97412,7.4761066,296.4828,3.8705685,3.725583,293.93832,273.0978,305.3912,0.015350411,314.41376,296.48727,1.0,0.014566626,0.5843392,0.0,948541.44,0.0,315.378,315.378,-4151.5146,6898500.0,607135.6332205483,604011.25,15971.965,948541.44,0.0,7.5961514,619983.2,948541.44,948549.06,-0.3216858
114990,8.116994,316.0696,296.28412,7.775014,296.81693,4.0423365,3.8904157,293.93066,273.2199,306.41257,0.015962467,316.08688,296.82178,1.0,0.014566626,0.6513255,0.0,1057278.5,0.0,317.046,317.046,-4154.9683,6899400.0,679035.0867219786,674514.6,17398.824,1057278.5,0.0,7.932752,691913.44,1057278.5,1057286.4,-0.3293457
115005,8.186513,312.65085,296.59937,8.186513,323.6251,4.1775465,4.0200725,293.9308,273.45703,317.8004,0.016445618,311.79144,323.7766,1.0,1.0,0.0,0.37267974,0.0,374720.2,317.602,317.602,-4156.226,6900300.0,1464390.3493409199,551903.9,929235.1,0.0,374720.2,8.1976185,1481139.0,374720.2,374728.38,-0.32922363
115020,8.003178,298.72852,297.13208,8.354265,317.0795,4.1749244,4.0175977,293.96024,273.75,308.62802,0.016429964,298.714,317.106,0.014562029,1.0,0.0,0.23148987,0.0,232757.27,320.382,320.382,-4158.054,6901200.0,793287.1995175219,53661.543,699913.3,0.0,232757.27,8.192522,753574.9,232757.27,232765.45,-0.29977417
115035,7.6568475,298.49643,297.63412,7.656858,322.83154,3.8791304,3.733798,294.04724,274.26,310.42215,0.0153816,298.50403,322.855,0.9358608,1.0,0.0,0.25545615,0.0,256854.77,321.494,321.494,-4151.513,6902100.0,826141.1801121653,27730.648,810318.8,0.0,256854.77,7.6129284,838049.44,256854.77,256862.38,-0.21276855
115050,7.4361696,322.32153,297.52557,7.4361696,324.52484,3.7494814,3.6092067,294.15414,274.99222,327.2232,0.014938276,322.42816,324.13812,0.99931747,1.0,0.713379,0.01,1158008.1,10054.75,323.718,323.718,-4141.9365,6903000.0,1863252.000394732,774425.25,843238.75,1158008.1,10054.75,7.3586884,1617664.0,1168062.9,1168070.2,-0.10586548
115065,7.230482,326.5371,297.6661,7.230482,325.747,3.6484811,3.512488,294.29077,275.65332,324.06265,0.014525077,326.56387,325.8992,0.99931747,1.0,0.6717245,0.29132828,1090391.5,292923.3,325.386,325.386,-4155.603,6903900.0,1610329.823284735,876755.3,852761.56,1090391.5,292923.3,7.160969,1729516.9,1383314.8,1383321.9,0.030761719
115080,7.403918,326.6247,297.5807,7.403918,325.5835,3.737361,3.597689,294.42377,275.95,326.92892,0.014873487,326.67072,325.52243,0.99931747,1.0,0.504834,0.09606454,819482.9,96590.49,323.72,323.72,-4148.417,6904800.0,1833344.5460868631,903165.6,870788.06,819482.9,96590.49,7.3350496,1773953.8,916073.4,916080.7,0.16375732
115095,7.446484,323.1674,297.10263,7.4464846,321.44632,3.7652678,3.6245704,294.53912,275.91306,323.24698,0.014958997,323.0961,321.4132,0.99931747,1.0,0.23158388,0.03977661,375923.62,39994.387,320.387,320.387,-4153.7285,6905700.0,1642591.5751623164,815181.4,761354.56,375923.62,39994.387,7.389838,1576536.0,415918.0,415925.38,0.27911377
115110,8.309818,318.98233,296.50992,8.309819,318.30005,4.211316,4.0516586,294.621,275.7848,319.4217,0.016693322,318.93738,318.26877,0.99931747,1.0,0.07395807,0.01,120054.06,10054.75,317.054,317.054,-4119.659,6906600.0,1606389.184610714,784315.0,760502.6,120054.06,10054.75,8.262975,1544817.6,130108.81,130117.08,0.36099243
115125,-0.042548005,315.67014,296.17868,-0.042068064,316.9985,5.983116e-39,5.976395e-39,294.67566,275.58914,317.01016,-8.499122e-05,315.60117,317.08414,-1.2009688e-09,-5.6965564e-07,0.0,0.0,0.0,0.0,315.943,315.943,-66.17727,6907500.0,-7436.0706577849105,-3483.1545,-3678.5686,0.0,0.0,1.195951e-38,-7161.723,0.0,1.195951e-38,0.4156494
115140,-0.042387918,315.95337,296.1809,-0.042387918,316.84882,0.0,0.0,294.7031,275.35,317.00833,-8.515169e-05,315.622,317.0804,-2.0217425e-20,-2.0420408e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6908400.0,-7448.6590529486475,-3520.0764,-3679.4922,0.0,0.0,0.0,-7199.5684,0.0,0.0,0.44308472
115155,-0.042387918,316.14694,296.1809,-0.042387918,316.75113,0.0,0.0,294.7195,275.07568,317.00833,-8.515169e-05,315.6426,317.0768,-1.659707e-19,1.1431676e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6909300.0,-7448.6590529486475,-3554.538,-3662.101,0.0,0.0,0.0,-7216.639,0.0,0.0,0.45950317
115170,-0.042387918,316.28085,296.1809,-0.042387918,316.68817,0.0,0.0,294.72928,274.7798,317.00833,-8.515169e-05,315.66296,317.07327,2.5914732e-36,-2.6585849e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6910200.0,-7448.6590529486475,-3578.3782,-3650.8928,0.0,0.0,0.0,-7229.271,0.0,0.0,0.4692688
115185,-0.042387918,316.37344,296.1809,-0.042387918,316.64932,0.0,0.0,294.73245,274.494,317.00833,-8.515169e-05,315.68304,317.06985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6911100.0,-7448.6590529486475,-3594.862,-3643.9766,0.0,0.0,0.0,-7238.839,0.0,0.0,0.47244263
115200,-0.042387918,316.43927,296.1809,-0.042387918,316.62616,0.0,0.0,294.7364,274.25,317.00833,-8.515169e-05,315.7029,317.0665,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6912000.0,-7448.6590529486475,-3606.581,-3639.8528,0.0,0.0,0.0,-7246.4336,0.0,0.0,0.4763794
115215,-0.042387918,316.48703,296.1809,-0.042387918,316.6136,0.0,0.0,294.73624,274.08673,317.00833,-8.515169e-05,315.72256,317.06323,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6912900.0,-7448.6590529486475,-3615.0837,-3637.6145,0.0,0.0,0.0,-7252.698,0.0,0.0,0.4762268
115230,-0.042387918,316.52243,296.1809,-0.042387918,316.6082,0.0,0.0,294.7381,273.9854,317.00833,-8.515169e-05,315.742,317.06006,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6913800.0,-7448.6590529486475,-3621.386,-3636.6528,0.0,0.0,0.0,-7258.039,0.0,0.0,0.47808838
115245,-0.042387918,316.5494,296.1809,-0.042387918,316.60748,0.0,0.0,294.73944,273.89142,317.00833,-8.515169e-05,315.7612,317.05698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6914700.0,-7448.6590529486475,-3626.1887,-3636.5278,0.0,0.0,0.0,-7262.717,0.0,0.0,0.47943115
115260,-0.042387918,316.57037,296.1809,-0.042387918,316.60977,0.0,0.0,294.73758,273.75,317.00833,-8.515169e-05,315.78015,317.054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6915600.0,-7448.6590529486475,-3629.9211,-3636.9353,0.0,0.0,0.0,-7266.8564,0.0,0.0,0.47756958
115275,-0.042387918,316.58704,296.1809,-0.042387918,316.61374,0.0,0.0,294.7383,273.50406,317.00833,-8.515169e-05,315.79886,317.05106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6916500.0,-7448.6590529486475,-3632.8877,-3637.6416,0.0,0.0,0.0,-7270.5293,0.0,0.0,0.478302
115290,-0.042387918,316.6003,296.1809,-0.042387918,316.61844,0.0,0.0,294.73602,273.17746,317.00833,-8.515169e-05,315.81726,317.04816,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6917400.0,-7448.6590529486475,-3635.251,-3638.4783,0.0,0.0,0.0,-7273.7295,0.0,0.0,0.47601318
115305,-0.042387918,316.61078,296.1809,-0.042387918,316.62305,0.0,0.0,294.73645,272.83713,317.00833,-8.515169e-05,315.8354,317.04535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6918300.0,-7448.6590529486475,-3637.1145,-3639.2986,0.0,0.0,0.0,-7276.413,0.0,0.0,0.47644043
115320,-0.042387918,316.61862,296.1809,-0.042387918,316.62692,0.0,0.0,294.7368,272.55,317.00833,-8.515169e-05,315.85315,317.04257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6919200.0,-7448.6590529486475,-3638.5107,-3639.9885,0.0,0.0,0.0,-7278.499,0.0,0.0,0.47677612
115335,-0.042387918,316.62384,296.1809,-0.042387918,316.6295,0.0,0.0,294.73422,272.45493,317.00833,-8.515169e-05,315.87054,317.0398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6920100.0,-7448.6590529486475,-3639.44,-3640.445,0.0,0.0,0.0,-7279.885,0.0,0.0,0.47421265
115350,-0.042387918,316.6263,296.1809,-0.042387918,316.63013,0.0,0.0,294.73444,272.53473,317.00833,-8.515169e-05,315.88745,317.03702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6921000.0,-7448.6590529486475,-3639.88,-3640.559,0.0,0.0,0.0,-7280.439,0.0,0.0,0.47442627
115365,-0.042387918,316.62573,296.1809,-0.042387918,316.62833,0.0,0.0,294.73178,272.62216,317.00833,-8.515169e-05,315.90384,317.0342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6921900.0,-7448.6590529486475,-3639.7769,-3640.2385,0.0,0.0,0.0,-7280.0156,0.0,0.0,0.47177124
115380,-0.042387918,316.62183,296.1809,-0.042387918,316.6236,0.0,0.0,294.73193,272.55,317.00833,-8.515169e-05,315.91962,317.03137,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6922800.0,-7448.6590529486475,-3639.0813,-3639.3965,0.0,0.0,0.0,-7278.4775,0.0,0.0,0.47192383
115395,-0.042387918,316.61417,296.1809,-0.042387918,316.61536,0.0,0.0,294.73022,272.03107,317.00833,-8.515169e-05,315.9347,317.02844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6923700.0,-7448.6590529486475,-3637.7175,-3637.9294,0.0,0.0,0.0,-7275.647,0.0,0.0,0.47021484
115410,-0.042387918,316.60226,296.1809,-0.042387918,316.60306,0.0,0.0,294.72568,271.1489,317.00833,-8.515169e-05,315.94897,317.02536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6924600.0,-7448.6590529486475,-3635.5986,-3635.74,0.0,0.0,0.0,-7271.339,0.0,0.0,0.46566772
115425,-0.042387918,316.58572,296.1809,-0.042387918,316.58624,0.0,0.0,294.72418,270.29227,317.00833,-8.515169e-05,315.96237,317.02216,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6925500.0,-7448.6590529486475,-3632.654,-3632.7463,0.0,0.0,0.0,-7265.4004,0.0,0.0,0.46417236
115440,-0.042387918,316.5639,296.1809,-0.042387918,316.56427,0.0,0.0,294.71912,269.85,317.00833,-8.515169e-05,315.97476,317.01874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6926400.0,-7448.6590529486475,-3628.7695,-3628.8347,0.0,0.0,0.0,-7257.6045,0.0,0.0,0.45910645
115455,-0.042387918,316.53638,296.1809,-0.042387918,316.53662,0.0,0.0,294.67,269.778,317.00833,-8.515169e-05,315.98596,317.01508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6927300.0,-7448.6590529486475,-3623.869,-3623.9124,0.0,0.0,0.0,-7247.7812,0.0,0.0,0.41000366
115470,-0.042387918,316.50262,296.1809,-0.042387918,316.5028,0.0,0.0,294.62958,269.76352,317.00833,-8.515169e-05,315.99588,317.0111,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6928200.0,-7448.6590529486475,-3617.8599,-3617.8926,0.0,0.0,0.0,-7235.7524,0.0,0.0,0.36956787
115485,-0.042387918,316.46204,296.1809,-0.042387918,316.46216,0.0,0.0,294.5982,269.79227,317.00833,-8.515169e-05,316.00436,317.0068,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6929100.0,-7448.6590529486475,-3610.634,-3610.6558,0.0,0.0,0.0,-7221.29,0.0,0.0,0.3381958
115500,-0.042387918,316.41434,296.1809,-0.042387918,316.41443,0.0,0.0,294.56198,269.85,317.00833,-8.515169e-05,316.0113,317.00214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6930000.0,-7448.6590529486475,-3602.142,-3602.1584,0.0,0.0,0.0,-7204.301,0.0,0.0,0.30197144
115515,-0.042387918,316.35864,296.1809,-0.042387918,316.35867,0.0,0.0,294.4877,269.90897,317.00833,-8.515169e-05,316.01642,316.99698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6930900.0,-7448.6590529486475,-3592.227,-3592.2324,0.0,0.0,0.0,-7184.4595,0.0,0.0,0.22769165
115530,-0.042387918,316.29483,296.1809,-0.042387918,316.29486,0.0,0.0,294.4319,269.9814,317.00833,-8.515169e-05,316.01968,316.9913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6931800.0,-7448.6590529486475,-3580.8665,-3580.8718,0.0,0.0,0.0,-7161.7383,0.0,0.0,0.171875
115545,-0.042387918,316.22226,296.1809,-0.042387918,316.2223,0.0,0.0,294.37695,270.11316,317.00833,-8.515169e-05,316.02087,316.98508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6932700.0,-7448.6590529486475,-3567.9468,-3567.9521,0.0,0.0,0.0,-7135.899,0.0,0.0,0.11694336
115560,-0.042596407,316.14044,296.1809,-0.042596407,316.14047,0.0,0.0,294.3225,270.35,317.00833,-8.557052e-05,316.01978,316.97818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.45157,6933600.0,-7485.296563361343,-3570.8586,-3570.864,0.0,0.0,0.0,-7141.7227,0.0,0.0,0.0625
115575,-0.04238792,316.04883,296.18365,-0.04238792,316.04883,0.0,0.0,294.2705,270.8636,316.97363,-8.51517e-05,316.0162,316.97058,-1.0476298e-19,-1.3464191e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6934500.0,-7435.268578192034,-3536.5823,-3536.5823,0.0,0.0,0.0,-7073.1646,0.0,0.0,0.010498047
115590,-0.042387936,315.9472,296.29807,-0.042387936,315.9472,0.0,0.0,294.22025,271.64816,315.9282,-8.515173e-05,316.01,316.96222,3.9654894e-19,9.801719e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6935400.0,-7020.465140188392,-3498.123,-3498.123,0.0,0.0,0.0,-6996.246,0.0,0.0,-0.039764404
115605,-0.04238796,315.83502,296.60715,-0.04238796,315.83502,0.0,0.0,294.17227,272.4837,312.65045,-8.515178e-05,316.00098,316.953,-3.1573145e-19,-1.8588979e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,6936300.0,-5737.687138504377,-3423.1274,-3423.1274,0.0,0.0,0.0,-6846.255,0.0,0.0,-0.08773804
