minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
115620,-0.042387996,315.71194,296.92963,-0.042387996,315.71194,0.0,0.0,294.12695,273.15,307.63315,-8.515185e-05,315.98886,316.94284,3.4014318e-19,6.736679e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,6937200.0,-3827.9835930025374,-3343.8083,-3343.8083,0.0,0.0,0.0,-6687.6167,0.0,0.0,-0.13305664
115635,-0.04238802,315.5779,297.0584,-0.04238802,315.5779,0.0,0.0,294.10565,273.59732,302.62076,-8.51519e-05,315.9736,316.93167,-6.988746e-21,-8.1804347e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6938100.0,-1989.3066887595623,-3297.0208,-3297.0208,0.0,0.0,0.0,-6594.0415,0.0,0.0,-0.15435791
115650,-0.042388044,315.4326,296.92484,-0.042388044,315.4326,0.0,0.0,294.08777,273.9762,298.86362,-8.515194e-05,315.955,316.9195,-1.4522327e-19,5.9038796e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,6939000.0,-693.3823387109683,-3294.931,-3294.931,0.0,0.0,0.0,-6589.862,0.0,0.0,-0.17224121
115665,-0.042388067,315.27563,296.58542,-0.042388067,315.27563,0.0,0.0,294.07257,274.36697,296.478,-8.5151994e-05,315.93277,316.90616,-1.823413e-19,-1.093063e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,6939900.0,38.41818498528937,-3327.4167,-3327.4167,0.0,0.0,0.0,-6654.8335,0.0,0.0,-0.18743896
115680,-0.042388093,315.10675,296.12958,-0.042388093,315.10675,0.0,0.0,294.05933,274.85,295.17664,-8.5152045e-05,315.9067,316.89157,-1.450432e-18,-5.5369263e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,6940800.0,340.80879599187597,-3378.5059,-3378.5059,0.0,0.0,0.0,-6757.0117,0.0,0.0,-0.2006836
115695,-0.042388115,314.92566,295.63336,-0.042388115,314.92566,0.0,0.0,294.0476,275.48035,294.5538,-8.515209e-05,315.87662,316.8757,-4.0213078e-19,-4.627355e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,6941700.0,386.09227371866336,-3434.6094,-3434.6094,0.0,0.0,0.0,-6869.2188,0.0,0.0,-0.21240234
115710,-0.042388137,314.73175,295.14407,-0.042388137,314.73175,0.0,0.0,294.0376,276.2,294.28976,-8.515214e-05,315.84213,316.85837,4.9306354e-19,-1.5144979e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,6942600.0,305.5342353410317,-3487.1978,-3487.1978,0.0,0.0,0.0,-6974.3955,0.0,0.0,-0.22241211
115725,-0.04238816,314.52557,294.681,-0.04238816,314.52557,0.0,0.0,294.02927,276.91965,294.17603,-8.515218e-05,315.80322,316.83957,-2.2359336e-19,-1.3955365e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,6943500.0,180.5986134217452,-3532.9348,-3532.9348,0.0,0.0,0.0,-7065.8696,0.0,0.0,-0.23074341
115740,-0.04238818,314.30716,294.24985,-0.04238818,314.30716,0.0,0.0,294.02234,277.55,294.12534,-8.515222e-05,315.75977,316.81924,2.6548869e-20,-4.374157e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,6944400.0,44.53028691386862,-3570.8103,-3570.8103,0.0,0.0,0.0,-7141.6206,0.0,0.0,-0.2376709
115755,-0.0423882,314.07678,293.8494,-0.0423882,314.07678,0.0,0.0,294.01633,278.09555,294.09872,-8.515226e-05,315.71167,316.79736,-1.2551352e-18,-3.8051603e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,6945300.0,-89.1697624032517,-3601.0906,-3601.0906,0.0,0.0,0.0,-7202.181,0.0,0.0,-0.24368286
115770,108.49572,303.44995,294.07224,2.4728806,315.35376,224.30492,0.0,294.01086,278.59048,310.79767,0.11146059,303.15326,316.5799,0.99851215,6.343565e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-7315.0244,6946200.0,7829751.93123516,4273256.5,221032.02,1623272.0,0.0,224.30492,4494288.5,1623272.0,1623496.2,-0.24914551
115785,5.789298,332.13538,294.09912,5.789298,318.98505,2.8636677,2.7580118,294.02087,278.99017,321.44293,0.011629931,332.64935,320.90088,0.99980533,0.9998847,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4141.2666,6947100.0,1335627.8348328827,924853.56,605102.56,1623272.0,1005475.0,5.6216793,1529956.1,2628747.0,2628752.5,-0.23913574
115800,5.173176,303.86444,294.64682,5.408263,347.78152,2.595753,2.5001366,294.09497,279.25,333.28476,0.010628353,303.6371,347.21652,0.014665539,1.0,0.0,0.09296007,0.0,93469.02,343.15,343.15,-4130.7495,6948000.0,1724762.150136803,200274.36,1206939.1,0.0,93469.02,5.0958896,1407213.5,93469.02,93474.12,-0.16503906
115815,6.4549274,332.1925,295.5794,6.454928,362.50082,3.2234068,3.1040204,294.20944,279.4165,336.91986,0.012967092,332.59756,361.50125,0.99901676,1.0,1.0,0.01,1623272.0,10054.75,339.817,339.817,-4149.2466,6948900.0,2251474.978361989,992606.56,1814286.2,1623272.0,10054.75,6.327427,2806892.8,1633326.8,1633333.1,-0.050567627
115830,7.193665,345.02872,295.99164,7.193665,335.19995,3.6210983,3.4860456,294.33197,279.56906,340.1629,0.014451117,344.93396,335.28055,0.99901676,1.0,0.5695894,0.13895437,924598.44,139715.14,336.484,336.484,-4146.848,6949800.0,2680961.323853785,1481576.5,1184616.1,924598.44,139715.14,7.107144,2666192.5,1064313.6,1064320.8,0.07196045
115845,7.191232,336.01453,295.85947,7.191232,335.1708,3.6189842,3.4839995,294.4397,279.71207,336.99344,0.014446231,335.9616,335.0848,0.99901676,1.0,0.18243858,0.01,296147.44,10054.75,333.151,333.151,-4145.898,6950700.0,2495769.5601224033,1212810.4,1187327.4,296147.44,10054.75,7.1029835,2400137.8,306202.2,306209.28,0.1796875
115860,-0.042384353,332.06546,295.74606,-0.042384315,332.62347,-7.7019736e-38,-7.693321e-38,294.51138,279.85,333.8552,-8.514449e-05,331.85617,332.5728,-1.2792629e-08,-1.2838694e-08,0.0,0.0,0.0,0.0,332.04,332.04,-66.29753,6951600.0,-13628.08701413698,-6465.3716,-6564.7,0.0,0.0,-1.5395295e-37,-13030.072,0.0,-1.5395295e-37,0.2513733
115875,-0.042387918,332.26697,295.74707,-0.042387918,332.64246,0.0,0.0,294.54657,279.98596,333.85434,-8.515169e-05,331.87457,332.57355,1.7988269e-18,1.8022644e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6952500.0,-13628.573014255397,-6501.61,-6568.458,0.0,0.0,0.0,-13070.068,0.0,0.0,0.28656006
115890,-0.042387918,332.41016,295.74707,-0.042387918,332.6636,0.0,0.0,294.56448,280.1173,333.85434,-8.515169e-05,331.8931,332.57443,-1.3850126e-18,9.33551e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6953400.0,-13628.573014255397,-6527.1016,-6572.223,0.0,0.0,0.0,-13099.324,0.0,0.0,0.30447388
115905,-0.042387918,332.51566,295.74707,-0.042387918,332.6863,0.0,0.0,294.57428,280.24002,333.85434,-8.515169e-05,331.91174,332.57553,5.333565e-30,2.1487353e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6954300.0,-13628.573014255397,-6545.884,-6576.265,0.0,0.0,0.0,-13122.148,0.0,0.0,0.31427002
115920,-0.042387918,332.5948,295.74707,-0.042387918,332.7103,0.0,0.0,294.57974,280.35,333.85434,-8.515169e-05,331.9306,332.57678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6955200.0,-13628.573014255397,-6559.9717,-6580.5356,0.0,0.0,0.0,-13140.508,0.0,0.0,0.31973267
115935,-0.042387918,332.65695,295.74707,-0.042387918,332.7352,0.0,0.0,294.58353,280.3216,333.85434,-8.515169e-05,331.94962,332.5782,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6956100.0,-13628.573014255397,-6571.0386,-6584.9688,0.0,0.0,0.0,-13156.008,0.0,0.0,0.32351685
115950,-0.042387918,332.70782,295.74707,-0.042387918,332.7608,0.0,0.0,294.5861,280.1303,333.85434,-8.515169e-05,331.96884,332.5798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6957000.0,-13628.573014255397,-6580.095,-6589.5273,0.0,0.0,0.0,-13169.623,0.0,0.0,0.32608032
115965,-0.042387918,332.75098,295.74707,-0.042387918,332.78687,0.0,0.0,294.58798,279.92386,333.85434,-8.515169e-05,331.9882,332.58157,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6957900.0,-13628.573014255397,-6587.778,-6594.167,0.0,0.0,0.0,-13181.945,0.0,0.0,0.3279724
115980,-0.042387918,332.78876,295.74707,-0.042387918,332.81308,0.0,0.0,294.58942,279.85,333.85434,-8.515169e-05,332.00775,332.5835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6958800.0,-13628.573014255397,-6594.504,-6598.834,0.0,0.0,0.0,-13193.338,0.0,0.0,0.32940674
115995,-0.042387918,332.82266,295.74707,-0.042387918,332.83914,0.0,0.0,294.59045,279.95157,333.85434,-8.515169e-05,332.0274,332.5856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6959700.0,-13628.573014255397,-6600.54,-6603.4736,0.0,0.0,0.0,-13204.014,0.0,0.0,0.33044434
116010,-0.042387918,332.8535,295.74707,-0.042387918,332.86462,0.0,0.0,294.59122,280.12082,333.85434,-8.515169e-05,332.0472,332.58786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6960600.0,-13628.573014255397,-6606.0273,-6608.0103,0.0,0.0,0.0,-13214.037,0.0,0.0,0.33120728
116025,-0.042387918,332.8816,295.74707,-0.042387918,332.88916,0.0,0.0,294.5918,280.2797,333.85434,-8.515169e-05,332.06705,332.59024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6961500.0,-13628.573014255397,-6611.0312,-6612.3784,0.0,0.0,0.0,-13223.41,0.0,0.0,0.3317871
116040,-0.042387918,332.90707,295.74707,-0.042387918,332.9122,0.0,0.0,294.59222,280.35,333.85434,-8.515169e-05,332.08688,332.59277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6962400.0,-13628.573014255397,-6615.5674,-6616.4805,0.0,0.0,0.0,-13232.048,0.0,0.0,0.33221436
116055,-0.042387918,332.92975,295.74707,-0.042387918,332.93323,0.0,0.0,294.59256,280.35,333.85434,-8.515169e-05,332.10666,332.59537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6963300.0,-13628.573014255397,-6619.6045,-6620.2236,0.0,0.0,0.0,-13239.828,0.0,0.0,0.33255005
116070,-0.042387918,332.9493,295.74707,-0.042387918,332.95166,0.0,0.0,294.5928,280.35,333.85434,-8.515169e-05,332.12628,332.59805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6964200.0,-13628.573014255397,-6623.087,-6623.5054,0.0,0.0,0.0,-13246.592,0.0,0.0,0.3327942
116085,-0.042387918,332.96533,295.74707,-0.042387918,332.96692,0.0,0.0,294.59302,280.35,333.85434,-8.515169e-05,332.1457,332.60077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6965100.0,-13628.573014255397,-6625.9395,-6626.2217,0.0,0.0,0.0,-13252.161,0.0,0.0,0.3330078
116100,-0.042387918,332.97723,295.74707,-0.042387918,332.97833,0.0,0.0,294.59317,280.35,333.85434,-8.515169e-05,332.1647,332.60352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6966000.0,-13628.573014255397,-6628.058,-6628.254,0.0,0.0,0.0,-13256.3125,0.0,0.0,0.3331604
116115,-0.042387918,332.9845,295.74707,-0.042387918,332.98523,0.0,0.0,294.5933,280.35,333.85434,-8.515169e-05,332.1833,332.6062,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6966900.0,-13628.573014255397,-6629.351,-6629.4814,0.0,0.0,0.0,-13258.832,0.0,0.0,0.33328247
116130,-0.042387918,332.98645,295.74707,-0.042387918,332.98697,0.0,0.0,294.59338,280.35,333.85434,-8.515169e-05,332.20123,332.6088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6967800.0,-13628.573014255397,-6629.6987,-6629.7915,0.0,0.0,0.0,-13259.49,0.0,0.0,0.33337402
116145,-0.042387918,332.98245,295.74707,-0.042387918,332.9828,0.0,0.0,294.59348,280.35,333.85434,-8.515169e-05,332.2184,332.6113,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6968700.0,-13628.573014255397,-6628.9873,-6629.047,0.0,0.0,0.0,-13258.034,0.0,0.0,0.33346558
116160,-0.042387918,332.9718,295.74707,-0.042387918,332.97205,0.0,0.0,294.59354,280.35,333.85434,-8.515169e-05,332.23468,332.6136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6969600.0,-13628.573014255397,-6627.091,-6627.135,0.0,0.0,0.0,-13254.226,0.0,0.0,0.3335266
116175,-0.042387918,332.95383,295.74707,-0.042387918,332.95398,0.0,0.0,294.59122,280.3041,333.85434,-8.515169e-05,332.24985,332.61566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6970500.0,-13628.573014255397,-6623.891,-6623.918,0.0,0.0,0.0,-13247.809,0.0,0.0,0.33120728
116190,-0.042387918,332.92783,295.74707,-0.042387918,332.92795,0.0,0.0,294.5877,280.18594,333.85434,-8.515169e-05,332.26373,332.61743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6971400.0,-13628.573014255397,-6619.262,-6619.2837,0.0,0.0,0.0,-13238.546,0.0,0.0,0.32769775
116205,-0.042387918,332.89313,295.74707,-0.042387918,332.8932,0.0,0.0,294.5834,280.0248,333.85434,-8.515169e-05,332.27612,332.6188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6972300.0,-13628.573014255397,-6613.085,-6613.0957,0.0,0.0,0.0,-13226.181,0.0,0.0,0.32339478
116220,-0.042387918,332.849,295.74707,-0.042387918,332.84906,0.0,0.0,294.57837,279.85,333.85434,-8.515169e-05,332.28687,332.61975,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6973200.0,-13628.573014255397,-6605.2285,-6605.2393,0.0,0.0,0.0,-13210.468,0.0,0.0,0.31835938
116235,-0.042387918,332.79483,295.74707,-0.042387918,332.7949,0.0,0.0,294.57065,279.58145,333.85434,-8.515169e-05,332.29565,332.62018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6974100.0,-13628.573014255397,-6595.585,-6595.5957,0.0,0.0,0.0,-13191.181,0.0,0.0,0.31063843
116250,-0.042387918,332.72998,295.74707,-0.042387918,332.73,0.0,0.0,294.5619,279.21405,333.85434,-8.515169e-05,332.30234,332.62003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6975000.0,-13628.573014255397,-6584.04,-6584.0454,0.0,0.0,0.0,-13168.086,0.0,0.0,0.30187988
116265,-0.042387918,332.65384,295.74707,-0.042387918,332.65384,0.0,0.0,294.5523,278.88965,333.85434,-8.515169e-05,332.30667,332.6192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6975900.0,-13628.573014255397,-6570.4844,-6570.4844,0.0,0.0,0.0,-13140.969,0.0,0.0,0.29229736
116280,-0.042387918,332.56583,295.74707,-0.042387918,332.56583,0.0,0.0,294.542,278.75,333.85434,-8.515169e-05,332.3084,332.6176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6976800.0,-13628.573014255397,-6554.8154,-6554.8154,0.0,0.0,0.0,-13109.631,0.0,0.0,0.28198242
116295,-0.042387918,332.46536,295.74707,-0.042387918,332.4654,0.0,0.0,294.53088,278.75,333.85434,-8.515169e-05,332.3073,332.61517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6977700.0,-13628.573014255397,-6536.93,-6536.9355,0.0,0.0,0.0,-13073.865,0.0,0.0,0.27087402
116310,-0.042387918,332.352,295.74707,-0.042387918,332.35202,0.0,0.0,294.5183,278.75,333.85434,-8.515169e-05,332.3031,332.6118,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6978600.0,-13628.573014255397,-6516.7466,-6516.752,0.0,0.0,0.0,-13033.498,0.0,0.0,0.25830078
116325,-0.042387918,332.22528,295.74707,-0.042387918,332.22528,0.0,0.0,294.50436,278.75,333.85434,-8.515169e-05,332.29556,332.6074,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6979500.0,-13628.573014255397,-6494.1885,-6494.1885,0.0,0.0,0.0,-12988.377,0.0,0.0,0.24435425
116340,-0.042387918,332.08475,295.74707,-0.042387918,332.08475,0.0,0.0,294.48938,278.75,333.85434,-8.515169e-05,332.28445,332.60187,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6980400.0,-13628.573014255397,-6469.1694,-6469.1694,0.0,0.0,0.0,-12938.339,0.0,0.0,0.22937012
116355,-0.042387918,331.93008,295.74707,-0.042387918,331.93008,0.0,0.0,294.47308,278.75,333.85434,-8.515169e-05,332.26947,332.59515,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6981300.0,-13628.573014255397,-6441.635,-6441.635,0.0,0.0,0.0,-12883.27,0.0,0.0,0.21307373
116370,-0.042387918,331.761,295.74707,-0.042387918,331.761,0.0,0.0,294.45575,278.75,333.85434,-8.515169e-05,332.25043,332.58713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6982200.0,-13628.573014255397,-6411.5303,-6411.5303,0.0,0.0,0.0,-12823.061,0.0,0.0,0.19573975
116385,-0.042387918,331.57715,295.74707,-0.042387918,331.57715,0.0,0.0,294.4374,278.75,333.85434,-8.515169e-05,332.22702,332.57767,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6983100.0,-13628.573014255397,-6378.802,-6378.802,0.0,0.0,0.0,-12757.604,0.0,0.0,0.17739868
116400,-0.042387918,331.37842,295.74707,-0.042387918,331.37842,0.0,0.0,294.41754,278.75,333.85434,-8.515169e-05,332.19904,332.56674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6984000.0,-13628.573014255397,-6343.4224,-6343.4224,0.0,0.0,0.0,-12686.845,0.0,0.0,0.15753174
116415,-0.042387918,331.16467,295.74707,-0.042387918,331.16467,0.0,0.0,294.39575,279.11618,333.85434,-8.515169e-05,332.16626,332.55423,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6984900.0,-13628.573014255397,-6305.369,-6305.369,0.0,0.0,0.0,-12610.738,0.0,0.0,0.13574219
116430,-0.042387918,330.93576,295.74707,-0.042387918,330.93576,0.0,0.0,294.37247,279.9098,333.85434,-8.515169e-05,332.12842,332.54004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6985800.0,-13628.573014255397,-6264.616,-6264.616,0.0,0.0,0.0,-12529.232,0.0,0.0,0.112457275
116445,-0.042387918,330.6917,295.74707,-0.042387918,330.6917,0.0,0.0,294.34778,280.6735,333.85434,-8.515169e-05,332.08527,332.52405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6986700.0,-13628.573014255397,-6221.1685,-6221.1685,0.0,0.0,0.0,-12442.337,0.0,0.0,0.087768555
116460,-0.042387918,330.4325,295.74707,-0.042387918,330.4325,0.0,0.0,294.32178,280.95,333.85434,-8.515169e-05,332.03665,332.50623,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6987600.0,-13628.573014255397,-6175.02,-6175.02,0.0,0.0,0.0,-12350.04,0.0,0.0,0.061767578
116475,-0.042387918,330.158,295.74707,-0.042387918,330.158,0.0,0.0,294.319,280.8126,333.85434,-8.515169e-05,331.9822,332.4864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6988500.0,-13628.573014255397,-6126.1504,-6126.1504,0.0,0.0,0.0,-12252.301,0.0,0.0,0.05899048
116490,-0.042387918,329.86877,295.74707,-0.042387918,329.86877,0.0,0.0,294.31934,280.65314,333.85434,-8.515169e-05,331.92197,332.46457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6989400.0,-13628.573014255397,-6074.6616,-6074.6616,0.0,0.0,0.0,-12149.323,0.0,0.0,0.059326172
116505,-0.042387918,329.56467,295.74707,-0.042387918,329.56467,0.0,0.0,294.31677,280.49213,333.85434,-8.515169e-05,331.85556,332.44058,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6990300.0,-13628.573014255397,-6020.5215,-6020.5215,0.0,0.0,0.0,-12041.043,0.0,0.0,0.056762695
116520,-0.042387918,329.2462,295.74707,-0.042387918,329.2462,0.0,0.0,294.317,280.35,333.85434,-8.515169e-05,331.78293,332.41443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6991200.0,-13628.573014255397,-5963.8223,-5963.8223,0.0,0.0,0.0,-11927.645,0.0,0.0,0.05697632
116535,-0.042387918,328.91345,295.74707,-0.042387918,328.91345,0.0,0.0,294.31717,280.22687,333.85434,-8.515169e-05,331.7039,332.386,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6992100.0,-13628.573014255397,-5904.586,-5904.586,0.0,0.0,0.0,-11809.172,0.0,0.0,0.057159424
116550,-0.042387918,328.56662,295.74707,-0.042387918,328.56662,0.0,0.0,294.31448,280.1058,333.85434,-8.515169e-05,331.61816,332.35513,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6993000.0,-13628.573014255397,-5842.84,-5842.84,0.0,0.0,0.0,-11685.68,0.0,0.0,0.054473877
116565,-0.042387918,328.20642,295.74707,-0.042387918,328.20642,0.0,0.0,294.3146,279.98187,333.85434,-8.515169e-05,331.52582,332.3219,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6993900.0,-13628.573014255397,-5778.714,-5778.714,0.0,0.0,0.0,-11557.428,0.0,0.0,0.054595947
116580,-0.042387918,327.83292,295.74707,-0.042387918,327.83292,0.0,0.0,294.31186,279.85,333.85434,-8.515169e-05,331.4265,332.28616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6994800.0,-13628.573014255397,-5712.219,-5712.219,0.0,0.0,0.0,-11424.438,0.0,0.0,0.051849365
116595,-0.042387918,327.4468,295.74707,-0.042387918,327.4468,0.0,0.0,294.31198,279.70624,333.85434,-8.515169e-05,331.32034,332.24786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6995700.0,-13628.573014255397,-5643.4805,-5643.4805,0.0,0.0,0.0,-11286.961,0.0,0.0,0.051971436
116610,-0.042387918,327.04837,295.74707,-0.042387918,327.04837,0.0,0.0,294.3092,279.55417,333.85434,-8.515169e-05,331.20703,332.20694,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6996600.0,-13628.573014255397,-5572.547,-5572.547,0.0,0.0,0.0,-11145.094,0.0,0.0,0.049194336
116625,-0.042387918,326.63837,295.74707,-0.042387918,326.63837,0.0,0.0,294.3093,279.4,333.85434,-8.515169e-05,331.08664,332.16336,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6997500.0,-13628.573014255397,-5499.554,-5499.554,0.0,0.0,0.0,-10999.108,0.0,0.0,0.04928589
116640,-0.042387918,326.21716,295.74707,-0.042387918,326.21716,0.0,0.0,294.30936,279.25,333.85434,-8.515169e-05,330.95908,332.11707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6998400.0,-13628.573014255397,-5424.568,-5424.568,0.0,0.0,0.0,-10849.136,0.0,0.0,0.049346924
116655,-0.042387918,325.78522,295.74707,-0.042387918,325.78522,0.0,0.0,294.30658,279.11148,333.85434,-8.515169e-05,330.8242,332.068,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6999300.0,-13628.573014255397,-5347.669,-5347.669,0.0,0.0,0.0,-10695.338,0.0,0.0,0.046569824
116670,-0.042387918,325.34338,295.74707,-0.042387918,325.34338,0.0,0.0,294.3066,278.98477,333.85434,-8.515169e-05,330.68207,332.0161,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7000200.0,-13628.573014255397,-5269.01,-5269.01,0.0,0.0,0.0,-10538.02,0.0,0.0,0.04660034
116685,-0.042387918,324.89206,295.74707,-0.042387918,324.89206,0.0,0.0,294.30383,278.8657,333.85434,-8.515169e-05,330.53256,331.96136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7001100.0,-13628.573014255397,-5188.6606,-5188.6606,0.0,0.0,0.0,-10377.321,0.0,0.0,0.043823242
116700,-0.042387918,324.43204,295.74707,-0.042387918,324.43204,0.0,0.0,294.30386,278.75,333.85434,-8.515169e-05,330.37585,331.90375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7002000.0,-13628.573014255397,-5106.763,-5106.763,0.0,0.0,0.0,-10213.526,0.0,0.0,0.04385376
116715,-0.042387918,323.9639,295.74707,-0.042387918,323.9639,0.0,0.0,294.30392,278.70163,333.85434,-8.515169e-05,330.21185,331.84326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7002900.0,-13628.573014255397,-5023.4204,-5023.4204,0.0,0.0,0.0,-10046.841,0.0,0.0,0.043914795
116730,-0.042387918,323.4882,295.74707,-0.042387918,323.4882,0.0,0.0,294.30112,278.73642,333.85434,-8.515169e-05,330.04047,331.77982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7003800.0,-13628.573014255397,-4938.7305,-4938.7305,0.0,0.0,0.0,-9877.461,0.0,0.0,0.041107178
116745,-0.042387918,323.00577,295.74707,-0.042387918,323.00577,0.0,0.0,294.30115,278.77798,333.85434,-8.515169e-05,329.86197,331.71344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7004700.0,-13628.573014255397,-4852.8457,-4852.8457,0.0,0.0,0.0,-9705.691,0.0,0.0,0.041137695
116760,-0.042387918,322.51712,295.74707,-0.042387918,322.51712,0.0,0.0,294.29834,278.75,333.85434,-8.515169e-05,329.6762,331.6441,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7005600.0,-13628.573014255397,-4765.852,-4765.852,0.0,0.0,0.0,-9531.704,0.0,0.0,0.038330078
116775,-0.042387918,322.02304,295.74707,-0.042387918,322.02304,0.0,0.0,294.2984,278.52942,333.85434,-8.515169e-05,329.4834,331.5718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7006500.0,-13628.573014255397,-4677.891,-4677.891,0.0,0.0,0.0,-9355.782,0.0,0.0,0.038391113
116790,-0.042387918,321.52414,295.74707,-0.042387918,321.52414,0.0,0.0,294.29617,278.15,333.85434,-8.515169e-05,329.28354,331.49655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7007400.0,-13628.573014255397,-4589.0723,-4589.0723,0.0,0.0,0.0,-9178.145,0.0,0.0,0.03616333
116805,-0.042387918,321.0211,295.74707,-0.042387918,321.0211,0.0,0.0,294.29562,277.7706,333.85434,-8.515169e-05,329.07675,331.41833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7008300.0,-13628.573014255397,-4499.514,-4499.514,0.0,0.0,0.0,-8999.028,0.0,0.0,0.035614014
116820,-0.042387918,320.51456,295.74707,-0.042387918,320.51456,0.0,0.0,294.29565,277.55,333.85434,-8.515169e-05,328.8632,331.33716,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7009200.0,-13628.573014255397,-4409.337,-4409.337,0.0,0.0,0.0,-8818.674,0.0,0.0,0.03564453
116835,-0.042387918,320.00513,295.74707,-0.042387918,320.00513,0.0,0.0,294.29062,277.522,333.85434,-8.515169e-05,328.64276,331.25296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7010100.0,-13628.573014255397,-4318.6436,-4318.6436,0.0,0.0,0.0,-8637.287,0.0,0.0,0.03060913
116850,-0.042387918,319.4936,295.74707,-0.042387918,319.4936,0.0,0.0,294.28848,277.56357,333.85434,-8.515169e-05,328.41592,331.16592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7011000.0,-13628.573014255397,-4227.575,-4227.575,0.0,0.0,0.0,-8455.15,0.0,0.0,0.0284729
116865,-0.042387918,318.9804,295.74707,-0.042387918,318.9804,0.0,0.0,294.2838,277.59836,333.85434,-8.515169e-05,328.1825,331.0759,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7011900.0,-13628.573014255397,-4136.214,-4136.214,0.0,0.0,0.0,-8272.428,0.0,0.0,0.023803711
116880,-0.042387918,318.4663,295.74707,-0.042387918,318.4663,0.0,0.0,294.28125,277.55,333.85434,-8.515169e-05,327.94293,330.98303,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7012800.0,-13628.573014255397,-4044.689,-4044.689,0.0,0.0,0.0,-8089.378,0.0,0.0,0.021240234
116895,-0.042387918,317.95184,295.74738,-0.042387918,317.95184,0.0,0.0,294.2281,277.43253,333.81143,-8.5151696e-05,327.69714,330.88724,4.7682816e-19,5.4015553e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7013700.0,-13613.119644867666,-3953.0447,-3953.0447,0.0,0.0,0.0,-7906.0894,0.0,0.0,-0.031921387
116910,-0.042387933,317.43756,295.78552,-0.042387933,317.43756,0.0,0.0,294.182,277.3105,332.22736,-8.5151725e-05,327.44547,330.78867,-5.0198975e-19,1.798005e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7014600.0,-13032.956967326825,-3854.6975,-3854.6975,0.0,0.0,0.0,-7709.395,0.0,0.0,-0.07800293
116925,-0.042387955,316.92404,295.9095,-0.042387955,316.92404,0.0,0.0,294.14108,277.1832,327.21478,-8.515177e-05,327.18796,330.68726,-3.1763726e-20,-2.262133e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,7015500.0,-11195.946245871724,-3741.209,-3741.209,0.0,0.0,0.0,-7482.418,0.0,0.0,-0.118927
116940,-0.04238799,316.41183,296.0727,-0.04238799,316.41183,0.0,0.0,294.09564,277.05,318.8151,-8.515184e-05,326.9249,330.5831,4.909051e-20,3.3880126e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,7016400.0,-8133.540822716334,-3620.9685,-3620.9685,0.0,0.0,0.0,-7241.937,0.0,0.0,-0.16436768
116955,-0.042388048,315.90143,296.2025,-0.042388048,315.90143,0.0,0.0,294.03305,276.90366,308.36597,-8.515196e-05,326.65643,330.47623,-2.0911693e-19,-1.6587078e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,7017300.0,-4350.115421585343,-3506.9937,-3506.9937,0.0,0.0,0.0,-7013.9873,0.0,0.0,-0.22695923
116970,-0.042388108,315.3932,296.20847,-0.042388108,315.3932,0.0,0.0,293.98193,276.7461,300.32126,-8.5152074e-05,326.38293,330.36673,1.745315e-19,4.929924e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,7018200.0,-1470.8939831081125,-3415.457,-3415.457,0.0,0.0,0.0,-6830.914,0.0,0.0,-0.27807617
116985,-0.042388167,314.8878,296.09656,-0.042388167,314.8878,0.0,0.0,293.93024,276.5905,296.15115,-8.515219e-05,326.10428,330.25452,-4.676617e-19,-8.645616e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,7019100.0,-19.525650995255717,-3345.4082,-3345.4082,0.0,0.0,0.0,-6690.8164,0.0,0.0,-0.32977295
117000,50.40415,324.21573,294.06403,1.1167434,315.14426,23.345642,0.0,293.8778,276.45,299.1489,0.051749308,325.26697,330.15213,0.9906587,-1.5226538e-16,0.0,0.0,0.0,0.0,343.15,343.15,-1685.4797,7020000.0,1105181.5749012576,6383038.0,98873.08,0.0,0.0,23.345642,6481911.0,0.0,23.345642,-0.38220215
117015,6.536354,331.02194,294.0782,6.536354,325.32437,3.2685897,3.147476,293.8279,276.35358,325.33456,0.013130667,331.41534,326.56937,0.999866,0.9989726,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4151.1855,7020900.0,1723751.7514444904,1014205.4,857791.75,1623272.0,1005475.0,6.4160657,1871997.1,2628747.0,2628753.5,-0.4320984
117030,6.402456,302.73618,295.0801,6.6906643,340.3415,3.266518,3.1453352,293.86365,276.32144,327.69412,0.01315117,302.56955,340.17148,0.014586456,1.0,0.0,0.26559114,0.0,267045.28,343.15,343.15,-4141.1313,7021800.0,1801432.2067414015,205874.05,1271880.6,0.0,267045.28,6.4118533,1477754.6,267045.28,267051.7,-0.3963623
117045,6.3297043,329.44257,296.83304,6.3297048,364.30594,3.144923,3.0283532,293.9395,276.35358,333.85263,0.012715535,329.96848,363.22534,0.99907434,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4133.5576,7022700.0,1977040.5068927403,866916.4,1793750.9,1623272.0,10054.75,6.173276,2660667.2,1633326.8,1633332.9,-0.3204956
117060,7.8593225,340.4501,297.6178,7.8593225,339.23804,3.983671,3.833925,294.0429,276.45,336.85373,0.015788335,340.6427,339.5256,0.99907434,1.0,1.0,0.43948898,1623272.0,441895.2,343.15,343.15,-4143.37,7023600.0,2601774.179677409,1413858.2,1373849.0,1623272.0,441895.2,7.817596,2787707.2,2065167.2,2065175.1,-0.21710205
117075,7.341606,343.51514,297.6748,7.3416066,342.70148,3.7075646,3.5691772,294.1723,276.5905,344.34665,0.014748312,343.70654,342.61035,0.99907434,1.0,0.8078899,0.1460352,1311425.0,146834.75,339.817,339.817,-4153.5312,7024500.0,2890989.8028782494,1413475.0,1388386.1,1311425.0,146834.75,7.276742,2801861.0,1458259.8,1458267.0,-0.08770752
117090,7.43668,338.92773,297.2836,7.43668,337.12323,3.7585979,3.6181414,294.28482,276.7461,339.80362,0.014939302,338.90878,337.10632,0.99907434,1.0,0.42085072,0.09572504,683155.2,96249.13,336.484,336.484,-4152.231,7025400.0,2667921.4708613474,1300715.1,1244353.1,683155.2,96249.13,7.3767395,2545068.2,779404.3,779411.7,0.024810791
117105,7.18781,335.12326,296.71396,7.1878104,334.21985,3.6325576,3.4973505,294.35657,276.90366,335.73862,0.014439356,335.07904,334.17374,0.99907434,1.0,0.24451059,0.03902938,396907.2,39243.066,333.151,333.151,-4164.5327,7026300.0,2366661.8482957347,1159530.9,1132258.0,396907.2,39243.066,7.129908,2291789.0,436150.25,436157.38,0.09655762
117120,7.2594256,331.3274,296.1762,7.2594256,330.62335,3.665473,3.5288267,294.38846,277.05,331.8181,0.014583222,331.2783,330.58926,0.99907434,1.0,0.13387975,0.0154579645,217323.25,15542.597,329.818,329.818,-4156.9897,7027200.0,2183050.067181455,1071745.1,1050279.2,217323.25,15542.597,7.1942997,2122024.5,232865.84,232873.03,0.12844849
117135,7.5583196,327.55038,295.75226,7.5583196,327.4158,3.8449554,3.7014313,294.3922,277.18475,328.2202,0.01518366,327.50638,327.38095,0.99907434,1.0,0.07790497,0.01,126460.95,10054.75,326.485,326.485,-4174.559,7028100.0,2070526.162290264,1009429.6,1005157.3,126460.95,10054.75,7.5463867,2014587.0,136515.7,136523.25,0.13220215
117150,7.5366607,323.88403,295.44095,7.5366607,324.7632,3.805471,3.662959,294.3795,277.3146,325.10196,0.01514015,323.85406,324.72607,0.99907434,1.0,0.046195693,0.01,74988.17,10054.75,323.152,323.152,-4142.955,7029000.0,1886103.005415771,900336.7,928166.25,74988.17,10054.75,7.46843,1828503.0,85042.92,85050.39,0.11947632
117165,7.1519046,320.52554,295.2182,7.1519046,321.98395,3.6166945,3.482195,294.35718,277.43716,321.9956,0.014367226,320.49417,321.94498,0.99907434,1.0,0.031008678,0.01,50335.516,10054.75,319.819,319.819,-4169.1206,7029900.0,1615811.4629710212,760181.94,803989.5,50335.516,10054.75,7.0988894,1564171.5,60390.266,60397.363,0.09716797
117180,7.8435674,317.0988,295.06268,7.843568,319.04468,3.9630568,3.8138983,294.32974,277.55,318.85913,0.015756685,317.06714,319.00214,0.99907434,1.0,0.02211611,0.01,35900.46,10054.75,316.486,316.486,-4130.256,7030800.0,1574803.180444769,725935.0,790038.5,35900.46,10054.75,7.776955,1515973.5,45955.21,45962.99,0.069732666
117195,5.6254783,313.22794,294.9618,5.8827753,316.14175,2.8434286,2.738512,294.3005,277.59747,315.6597,0.011559276,313.16483,316.09528,0.014574694,1.0,0.0,0.01,0.0,10054.75,315.375,315.375,-4138.6978,7031700.0,1004861.8101080933,431574.3,523307.22,0.0,10054.75,5.5819407,954881.5,10054.75,10060.332,0.040496826
117210,5.97984,309.4469,294.90945,6.2516837,313.01273,3.0480547,2.9355576,294.27243,277.5695,312.38702,0.012285753,309.38336,312.95392,0.014574694,1.0,0.0,0.01,0.0,10054.75,309.82,309.82,-4157.6973,7032600.0,901845.4434353487,365112.7,475338.9,0.0,10054.75,5.983612,840451.6,10054.75,10060.733,0.012420654
117225,7.1401873,312.644,294.90115,7.1401873,311.69098,3.6011417,3.4670718,294.2454,277.53174,312.9837,0.014343687,312.5463,311.59012,1.0,1.0,0.15494673,0.0,251520.67,0.0,309.82,309.82,-4158.013,7033500.0,1089355.8651642536,532086.8,503506.5,251520.67,0.0,7.0682135,1035593.3,251520.67,251527.73,-0.01461792
117240,5.70548,307.5285,294.92856,5.455375,308.06403,2.7539823,2.6525047,294.22195,277.55,309.1655,0.011210337,307.4358,308.01956,1.0,0.01457552,0.01,0.0,16232.72,0.0,305.37,305.37,-4141.6606,7034400.0,670323.7051322503,301932.7,300967.4,16232.72,0.0,5.406487,602900.1,16232.72,16238.126,-0.03805542
117255,3.7418764,304.52866,294.98215,3.5819364,305.70593,1.7589101,1.6943723,294.2001,277.66803,306.05542,0.0073562833,304.52905,305.6388,1.0,0.01457552,0.044645604,0.0,72471.96,0.0,305.37,305.37,-4119.873,7035300.0,342124.1484256882,150031.8,161330.05,72471.96,0.0,3.4532824,311361.84,72471.96,72475.414,-0.059906006
117270,4.018418,304.81284,295.04724,3.844411,303.0381,4.4129915,3.92e-43,294.17734,277.8466,304.5448,0.007897689,304.8191,302.95746,1.0,0.01457552,0.110230625,0.0,178934.28,0.0,305.37,305.37,-4119.3037,7036200.0,315036.8092255121,164817.4,129024.375,178934.28,0.0,4.4129915,293841.78,178934.28,178938.69,-0.08267212
117285,4.31147,305.14474,295.1045,4.1230636,300.42682,4.7308016,0.0,294.1548,278.02686,303.31665,0.008471929,305.14978,300.36923,1.0,0.01457552,0.14534417,0.0,235933.11,0.0,305.37,305.37,-4121.2734,7037100.0,292205.8332082088,181810.64,92166.02,235933.11,0.0,4.7308016,273976.66,235933.11,235937.84,-0.10522461
117300,4.6219907,305.19073,295.14487,4.418901,298.64145,5.072358,0.0,294.13223,278.15,302.32767,0.009080975,305.19067,298.60675,1.0,0.01457552,0.16351032,0.0,265421.72,0.0,305.37,305.37,-4123.329,7038000.0,273952.6950868935,195014.02,64894.41,265421.72,0.0,5.072358,259908.42,265421.72,265426.78,-0.1277771
117315,4.9667706,305.18973,295.17334,4.7480474,297.5112,5.457627,0.0,294.10788,278.1681,301.63522,0.009757889,305.18997,297.49097,1.0,0.01457552,0.18167175,0.0,294902.66,0.0,305.37,305.37,-4125.7217,7038900.0,264828.2497191417,208946.23,46621.137,294902.66,0.0,5.457627,255567.38,294902.66,294908.12,-0.15213013
117330,5.311289,305.17957,295.19547,5.077598,296.80917,2.5451877,2.451469,294.08542,278.1232,301.21753,0.010434947,305.18015,296.7977,1.0,0.01457552,0.19845438,0.0,322145.44,0.0,305.37,305.37,-4129.884,7039800.0,263927.66698386933,222719.45,34413.805,322145.44,0.0,4.9966564,257133.25,322145.44,322150.44,-0.17459106
117345,5.6399517,306.11664,295.21927,5.3925276,296.3895,2.7137454,2.6136694,294.06604,278.09174,301.14444,0.011081393,306.14453,296.38324,1.0,0.01457552,0.25206777,0.0,409174.53,0.0,307.038,307.038,-4131.2603,7040700.0,275768.4156687219,258134.67,26504.021,409174.53,0.0,5.3274145,284638.7,409174.53,409179.84,-0.19396973
117360,5.9441805,307.88947,295.25085,5.684457,296.17114,2.8719056,2.76584,294.0507,278.15,301.9095,0.011680193,307.9122,296.16888,1.0,0.01457552,0.30605036,0.0,496802.97,0.0,308.706,308.706,-4133.8013,7041600.0,326651.17583337636,315529.97,21971.62,496802.97,0.0,5.637746,337501.6,496802.97,496808.6,-0.20932007
117375,6.2009463,309.5558,295.3102,5.931105,296.13263,3.0064921,2.895299,294.0414,278.2905,302.73337,0.012185839,309.57742,296.13315,1.0,0.01457552,0.3580562,0.0,581222.56,0.0,310.374,310.374,-4136.046,7042500.0,379921.0502648407,371011.4,20486.965,581222.56,0.0,5.901791,391498.38,581222.56,581228.44,-0.21859741
117390,6.4345403,311.21176,295.42163,6.1556706,296.2088,3.1297982,3.013879,294.03522,278.4461,303.61227,0.012646031,311.23294,296.21085,1.0,0.01457552,0.41070315,0.0,666682.94,0.0,312.042,312.042,-4138.147,7043400.0,435032.33013491356,426729.34,20351.36,666682.94,0.0,6.143677,447080.7,666682.94,666689.06,-0.22479248
117405,6.6354876,312.89178,295.58258,6.348962,296.36255,3.236549,3.116516,294.0329,278.60364,304.54062,0.013042017,312.91248,296.3657,1.0,0.01457552,0.4631757,0.0,751860.2,0.0,313.71,313.71,-4140.0225,7044300.0,490689.7261050915,482391.03,20798.354,751860.2,0.0,6.353065,503189.38,751860.2,751866.56,-0.22711182
117420,6.798339,314.57437,295.77396,6.5056715,296.57718,3.3235273,3.2001264,294.0348,278.75,305.50235,0.013362995,314.5948,296.58112,1.0,0.01457552,0.5141662,0.0,834631.56,0.0,315.378,315.378,-4141.5923,7045200.0,546002.0068577478,536808.7,21947.111,834631.56,0.0,6.523654,558755.8,834631.56,834638.06,-0.22521973
117435,6.9198647,316.2631,295.97787,6.622644,296.83505,3.3887155,3.2627804,294.04095,278.90482,306.4912,0.01360255,316.28326,296.83948,1.0,0.01457552,0.5632029,0.0,914231.5,0.0,317.046,317.046,-4142.8057,7046100.0,600634.3667744829,589558.0,23842.488,914231.5,0.0,6.651496,613400.5,914231.5,914238.1,-0.21905518
117450,6.832501,314.50812,296.18118,6.832501,324.67172,3.4214504,3.2942226,294.05304,279.06818,316.97308,0.013725587,313.53726,324.89108,1.0,1.0,0.0,0.3507396,0.0,352659.9,317.602,317.602,-4142.377,7047000.0,1198600.3870128626,525918.94,817578.9,0.0,352659.9,6.715673,1343497.8,352659.9,352666.62,-0.20697021
117465,6.5146317,299.10413,296.47018,6.8079624,316.47986,3.3289428,3.2053382,294.09012,279.19745,309.13406,0.013381661,299.0811,316.51495,0.014567474,1.0,0.0,0.187592,0.0,188619.06,320.382,320.382,-4142.1357,7047900.0,711747.7077379704,72068.47,572145.44,0.0,188619.06,6.534281,644213.9,188619.06,188625.6,-0.16989136
117480,6.448402,298.26437,296.8641,6.4971623,322.93304,3.2258976,3.1062744,294.12558,279.25,310.3643,0.013002959,298.26343,322.94525,0.03607404,1.0,0.0,0.2152586,0.0,216437.14,321.494,321.494,-4139.7065,7048800.0,737277.7796725472,37923.88,711371.4,0.0,216437.14,6.332172,749295.25,216437.14,216443.47,-0.13442993
117495,9.223787,305.62363,296.9091,9.624862,325.7295,4.897121,4.709183,294.16855,279.25,322.26965,0.018932216,305.54315,325.37347,0.014567271,1.0,0.0,0.01,0.0,10054.75,322.606,322.606,-4172.429,7049700.0,2016553.1175864544,337600.4,1165048.0,0.0,10054.75,9.606304,1502648.4,10054.75,10064.356,-0.09146118
117510,5.5632114,302.7362,297.00958,5.81818,324.49176,2.806749,2.703167,294.2305,279.25,313.0899,0.011431851,302.63657,324.6604,0.014566464,1.0,0.0,0.25873715,0.0,260153.73,325.386,325.386,-4133.65,7050600.0,772076.9909794853,133805.36,671564.25,0.0,260153.73,5.5099163,805369.6,260153.73,260159.25,-0.029510498
117525,8.4816,322.35403,297.03772,8.4816,351.3929,4.3607063,4.1959705,294.27884,279.25,321.88895,0.017038407,322.60776,352.02747,0.999017,1.0,1.0,1.0,1623272.0,1005475.0,325.942,325.942,-4174.1816,7051500.0,1778386.310043345,901835.94,1936279.8,1623272.0,1005475.0,8.556677,2838115.8,2628747.0,2628755.5,0.018829346
117540,7.7775598,329.75153,296.84467,7.7775598,327.47897,3.9306417,3.7828937,294.34763,279.25,330.88757,0.0156240845,329.74768,327.28372,0.999017,1.0,0.4335898,0.01,703834.1,10054.75,323.721,323.721,-4134.653,7052400.0,2233934.9218189796,1074927.4,1000692.7,703834.1,10054.75,7.7135353,2075620.0,713888.9,713896.56,0.08761597
117555,7.2402906,321.43085,296.66272,7.2402906,320.37753,3.6504903,3.514348,294.42502,279.25,321.91104,0.014544782,321.38464,320.3759,0.999017,1.0,0.20677942,0.053761385,335659.22,54055.73,320.388,320.388,-4151.585,7053300.0,1542371.62103787,753179.44,721149.0,335659.22,54055.73,7.1648383,1474328.5,389714.94,389722.1,0.16500854
117570,7.5088024,318.30957,296.41388,7.5088024,318.08823,3.792436,3.6504974,294.47766,279.25,318.88235,0.015084187,318.31094,318.05426,0.999017,1.0,0.17368121,0.024830153,281931.84,24966.098,317.055,317.055,-4145.5576,7054200.0,1423458.430688322,690523.75,683543.25,281931.84,24966.098,7.442933,1374067.0,306897.94,306905.38,0.21765137
117585,5.391217,311.86716,296.09073,5.640971,315.95898,2.7241602,2.623888,294.5066,279.25,314.8793,0.0110811,311.80295,315.89224,0.014503579,1.0,0.0,0.01,0.0,10054.75,313.722,313.722,-4147.91,7055100.0,874431.9278975127,357227.44,470720.25,0.0,10054.75,5.348048,827947.7,10054.75,10060.098,0.24658203
117600,5.846573,309.26337,295.7728,6.1155396,312.70547,2.9529371,2.8436348,294.51654,279.25,311.80386,0.012015147,309.22925,312.65765,0.014503579,1.0,0.0,0.01,0.0,10054.75,310.389,310.389,-4123.5757,7056000.0,808985.6353462664,331269.12,434920.34,0.0,10054.75,5.7965717,766189.5,10054.75,10060.547,0.25653076
117615,11.053806,312.58075,295.50418,10.848927,311.69043,5.7675414,5.5379314,294.50803,279.34375,313.46005,0.02199984,312.47012,311.63565,1.0,0.02234211,0.08061983,0.0,130867.91,0.0,310.389,310.389,-4151.6104,7056900.0,1659110.444704902,792796.56,737534.4,130867.91,0.0,11.305473,1530331.0,130867.91,130879.21,0.24801636
117630,5.1619797,309.69086,295.29242,4.934691,310.0726,2.4707375,2.3798444,294.48868,279.55,310.52036,0.010141435,309.64554,310.04462,1.0,0.014575232,0.01,0.0,16232.72,0.0,305.37,305.37,-4132.12,7057800.0,648619.1133071032,312162.66,306329.62,16232.72,0.0,4.850582,618492.25,16232.72,16237.57,0.22866821
117645,3.5527976,307.80234,295.12964,3.402724,308.7145,1.6669986,1.6058478,294.46124,279.75626,309.02917,0.006986359,307.74835,308.67032,1.0,0.014575232,0.01,0.0,16232.72,0.0,305.37,305.37,-4120.003,7058700.0,407850.0351417915,189098.84,194147.34,16232.72,0.0,3.2728465,383246.2,16232.72,16235.992,0.20123291
117660,2.4862213,306.27017,295.0067,2.3944862,307.48102,2.8220787,5.8410125e-20,294.42664,279.85,307.87912,0.0049023465,306.18225,307.41678,1.0,0.014575232,0.01,0.0,16232.72,0.0,305.37,305.37,-4110.6787,7059600.0,265040.9783935487,117614.49,125452.1,16232.72,0.0,2.8220787,243066.6,16232.72,16235.542,0.16662598
117675,2.7607622,304.67297,294.918,2.6537805,305.7007,3.0988622,0.0,294.38522,279.75626,306.2918,0.0054385485,304.69385,305.61823,1.0,0.014575232,0.04956241,0.0,80453.266,0.0,305.37,305.37,-4112.059,7060500.0,259799.46909324668,113110.89,120182.82,80453.266,0.0,3.0988622,233293.72,80453.266,80456.37,0.12521362
117690,3.0957549,305.19278,294.8623,2.9702795,303.56323,3.4412518,0.0,294.3413,279.55,305.0011,0.0060929283,305.18582,303.4855,1.0,0.014575232,0.07731431,0.0,125502.15,0.0,305.37,305.37,-4113.7686,7061400.0,259454.76926845004,134318.6,108545.586,125502.15,0.0,3.4412518,242864.19,125502.15,125505.586,0.08129883
117705,3.4832325,305.0929,294.8426,3.33684,301.50125,3.8440259,0.0,294.29578,279.34375,303.91788,0.0068503097,305.09518,301.43906,1.0,0.014575232,0.104615055,0.0,169818.69,0.0,305.37,305.37,-4115.8833,7062300.0,261107.80655685632,149957.62,93319.32,169818.69,0.0,3.8440259,243276.94,169818.69,169822.53,0.0357666
117720,3.9166543,305.12012,294.8609,3.7477648,299.74377,4.3034387,0.0,294.24933,279.25,302.9185,0.0076984,305.1197,299.6984,1.0,0.014575232,0.1296881,0.0,210519.06,0.0,305.37,305.37,-4118.414,7063200.0,260528.20409855712,168763.6,76859.42,210519.06,0.0,4.3034387,245623.02,210519.06,210523.36,-0.010681152
117735,4.400583,305.10992,294.9146,4.2078953,298.3532,4.827792,0.0,294.20132,279.25,302.10385,0.008646645,305.10986,298.32236,1.0,0.014575232,0.1554622,0.0,252357.44,0.0,305.37,305.37,-4121.4263,7064100.0,261083.7570210151,188434.33,60770.906,252357.44,0.0,4.827792,249205.23,252357.44,252362.27,-0.058685303
117750,4.943502,305.10706,294.9961,4.7258043,297.3366,5.4308047,0.0,294.1509,279.25,301.4979,0.0097121755,305.107,297.31717,1.0,0.014575232,0.18164778,0.0,294863.75,0.0,305.37,305.37,-4125.0854,7065000.0,265215.8361809086,209930.95,46455.43,294863.75,0.0,5.4308047,256386.38,294863.75,294869.2,-0.10910034
117765,5.538576,305.08185,295.0927,5.2953267,296.64978,2.6635892,2.5654476,294.09894,279.25,301.0982,0.010881936,305.081,296.63867,1.0,0.014575232,0.21285364,0.0,345519.34,0.0,305.926,305.926,-4134.0576,7065900.0,274475.8519709194,232367.47,34629.77,345519.34,0.0,5.229037,266997.25,345519.34,345524.56,-0.16107178
117780,6.162631,306.5916,295.19858,5.894276,296.23233,2.986031,2.8756135,294.04654,279.25,301.29352,0.012110362,306.6153,296.227,1.0,0.014575232,0.2875668,0.0,466799.12,0.0,307.594,307.594,-4135.255,7066800.0,310010.11009719834,294886.53,25591.533,466799.12,0.0,5.8616447,320478.06,466799.12,466805.0,-0.21347046
117795,6.8119173,308.22076,295.31732,6.518729,296.06546,3.3303277,3.2066536,293.99493,279.25,302.06543,0.0133897485,308.23962,296.06458,1.0,0.014575232,0.3581006,0.0,581294.6,0.0,309.262,309.262,-4141.115,7067700.0,379492.96522439225,369168.16,20483.03,581294.6,0.0,6.5369816,389651.2,581294.6,581301.2,-0.26507568
117810,7.4575973,309.83817,295.48923,7.1404138,296.09302,3.6791515,3.5417943,293.94656,279.25,302.89432,0.014662732,309.85577,296.09445,1.0,0.014575232,0.43564412,0.0,707168.9,0.0,310.93,310.93,-4147.494,7068600.0,456031.2024059954,449436.12,18107.512,707168.9,0.0,7.220946,467543.62,707168.9,707176.1,-0.31344604
117825,8.077134,311.4741,295.74722,7.7370167,296.24625,4.019951,3.868931,293.90347,279.25,303.8067,0.015884263,311.49066,296.24915,1.0,0.014575232,0.5173162,0.0,839744.94,0.0,312.598,312.598,-4154.134,7069500.0,537679.3120313664,533517.7,16216.002,839744.94,0.0,7.8888817,549733.7,839744.94,839752.8,-0.35653687
117840,8.656544,313.1286,296.0793,8.29457,296.50693,4.344124,4.179789,293.86685,279.25,304.78067,0.017026268,313.1443,296.51093,1.0,0.014575232,0.60099685,0.0,975581.4,0.0,314.266,314.266,-4160.7944,7070400.0,622236.7258324993,619869.1,14896.813,975581.4,0.0,8.523912,634765.94,975581.4,975589.9,-0.39315796
117855,9.188288,314.77115,296.45776,8.805509,296.85547,4.6462817,4.4692073,293.83725,279.25,305.79715,0.018073572,314.78622,296.8601,1.0,0.014575232,0.68483686,0.0,1111676.5,0.0,315.934,315.934,-4167.274,7071300.0,708943.4672056427,706728.3,14708.381,1111676.5,0.0,9.115489,721436.7,1111676.5,1111685.6,-0.42276
117870,9.664936,316.4396,296.86142,9.262583,297.26154,4.9209356,4.7319646,293.8152,279.25,306.8517,0.019011434,316.45413,297.26645,1.0,0.014575232,0.7694082,0.0,1248958.8,0.0,317.602,317.602,-4173.378,7072200.0,797705.3427222472,794732.0,15565.65,1248958.8,0.0,9.652901,810297.6,1248958.8,1248968.4,-0.44482422
117885,9.598881,300.7152,297.30756,10.017791,321.98718,5.1262794,4.9281926,293.80948,279.25,314.01205,0.019703643,300.6011,321.88318,0.014547796,1.0,0.0,0.22211224,0.0,223328.3,317.602,317.602,-4178.1484,7073100.0,1382385.8052629589,137380.6,1038388.44,0.0,223328.3,10.054472,1175769.0,223328.3,223338.34,-0.450531
117900,9.749142,298.7888,298.29675,10.174517,319.34048,5.2186027,5.016353,293.82816,279.25,308.72934,0.020011991,298.79166,319.40472,0.014553517,1.0,0.0,0.336777,0.0,338620.84,320.938,320.938,-4180.4463,7074000.0,876862.6997889441,20147.055,899261.1,0.0,338620.84,10.234956,919408.2,338620.84,338631.1,-0.43185425
117915,9.460252,320.53683,298.4526,9.460252,348.0149,4.917991,4.729129,293.93048,279.2,323.5631,0.019004388,320.79987,348.67255,0.9991208,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4172.546,7074900.0,2004280.984654349,877473.94,1969261.2,1623272.0,1005475.0,9.6471195,2846735.2,2628747.0,2628756.8,-0.3295288
117930,8.37043,324.03958,298.80334,8.37043,318.4101,4.2844243,4.1225815,294.09366,279.075,321.49094,0.016815081,324.0879,318.43878,0.9991208,1.0,0.82105076,0.21904252,1332788.6,220241.78,324.274,324.274,-4160.211,7075800.0,1602273.5192970685,887200.2,689291.06,1332788.6,220241.78,8.407005,1576491.2,1553030.4,1553038.8,-0.16635132
117945,7.598666,326.5317,299.43347,7.598666,327.95493,3.846335,3.7023149,294.26813,278.9125,326.42374,0.01526471,326.47186,327.9377,0.9991208,1.0,0.74313974,0.24862936,1206317.9,249990.61,325.942,325.942,-4150.694,7076700.0,1730394.0255544945,864823.9,910245.06,1206317.9,249990.61,7.54865,1775069.0,1456308.5,1456316.0,0.008117676
117960,7.460531,328.56787,299.01865,7.460531,327.10153,3.7776196,3.6365228,294.43195,278.75,326.81528,0.014987216,328.6819,327.1716,0.9991208,1.0,0.7066145,0.23143996,1147027.5,232707.1,327.61,327.61,-4159.111,7077600.0,1749695.3038496485,925902.25,879955.6,1147027.5,232707.1,7.4141426,1805857.9,1379734.6,1379742.0,0.17193604
117975,7.2133408,327.99362,298.22235,7.2133408,326.28973,3.6371348,3.5015528,294.5778,278.6,328.18362,0.0144906435,327.9747,326.21732,0.9991208,1.0,0.41639572,0.067394346,675923.5,67763.33,324.277,324.277,-4153.2275,7078500.0,1823464.1423709376,901951.4,850330.3,675923.5,67763.33,7.1386876,1752281.8,743686.8,743693.94,0.31777954
117990,8.61361,323.48804,297.34653,8.613611,321.9354,4.37118,4.2045546,294.68915,278.45,323.76178,0.017303599,323.42734,321.9038,0.9991208,1.0,0.16268143,0.020202568,264076.22,20313.176,320.944,320.944,-4110.016,7079400.0,1919731.552765427,945725.7,889555.56,264076.22,20313.176,8.575735,1835281.2,284389.4,284397.97,0.42913818
118005,6.804854,319.11066,296.57266,6.804854,319.5698,3.425162,3.2981644,294.76535,278.3,320.24512,0.013670047,319.04105,319.5408,0.9991208,1.0,0.0,0.0,0.0,0.0,318.722,318.722,-4166.1973,7080300.0,1359134.9762667676,644144.6,657266.94,0.0,0.0,6.7233267,1301411.5,0.0,6.7233267,0.5053406
118020,-0.042387918,319.03198,296.55695,-0.042387918,319.42978,0.0,0.0,294.80478,278.15,320.05838,-8.515169e-05,318.82492,319.43265,-1.9741918e-13,-1.9809677e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7081200.0,-8404.984656360748,-4001.2139,-4072.0334,0.0,0.0,0.0,-8073.247,0.0,0.0,0.5447693
118035,-0.042387918,319.14612,296.55695,-0.042387918,319.4145,0.0,0.0,294.8262,277.98593,320.05838,-8.515169e-05,318.8373,319.4323,-1.9982784e-20,-6.616199e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7082100.0,-8404.984656360748,-4021.5334,-4069.3115,0.0,0.0,0.0,-8090.8447,0.0,0.0,0.5661926
