minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
118050,-0.042387918,319.22778,296.55695,-0.042387918,319.40866,0.0,0.0,294.83804,277.8125,320.05838,-8.515169e-05,318.84973,319.43207,-4.7132035e-23,2.153248e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7083000.0,-8404.984656360748,-4036.0723,-4068.2737,0.0,0.0,0.0,-8104.3457,0.0,0.0,0.57803345
118065,-0.042387918,319.28735,296.55695,-0.042387918,319.40945,0.0,0.0,294.84225,277.6578,320.05838,-8.515169e-05,318.8622,319.43192,1.11672e-40,2.67e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7083900.0,-8404.984656360748,-4046.6775,-4068.415,0.0,0.0,0.0,-8115.093,0.0,0.0,0.5822449
118080,-0.042387918,319.33206,296.55695,-0.042387918,319.41476,0.0,0.0,294.8457,277.55,320.05838,-8.515169e-05,318.87473,319.4319,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7084800.0,-8404.984656360748,-4054.6367,-4069.3604,0.0,0.0,0.0,-8123.997,0.0,0.0,0.58569336
118095,-0.042387918,319.3671,296.55695,-0.042387918,319.42313,0.0,0.0,294.84488,277.5078,320.05838,-8.515169e-05,318.8873,319.43192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7085700.0,-8404.984656360748,-4060.874,-4070.8489,0.0,0.0,0.0,-8131.7227,0.0,0.0,0.5848694
118110,-0.042387918,319.3956,296.55695,-0.042387918,319.43356,0.0,0.0,294.84534,277.5125,320.05838,-8.515169e-05,318.8999,319.4321,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7086600.0,-8404.984656360748,-4065.9485,-4072.707,0.0,0.0,0.0,-8138.6553,0.0,0.0,0.58532715
118125,-0.042387918,319.41968,296.55695,-0.042387918,319.44537,0.0,0.0,294.84546,277.53595,320.05838,-8.515169e-05,318.91257,319.43234,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7087500.0,-8404.984656360748,-4070.235,-4074.8096,0.0,0.0,0.0,-8145.045,0.0,0.0,0.5854492
118140,-0.042387918,319.44058,296.55695,-0.042387918,319.45804,0.0,0.0,294.84143,277.55,320.05838,-8.515169e-05,318.92526,319.4327,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7088400.0,-8404.984656360748,-4073.9565,-4077.0645,0.0,0.0,0.0,-8151.021,0.0,0.0,0.5814209
118155,-0.042387918,319.45923,296.55695,-0.042387918,319.47104,0.0,0.0,294.84012,277.55,320.05838,-8.515169e-05,318.938,319.43314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7089300.0,-8404.984656360748,-4077.2761,-4079.379,0.0,0.0,0.0,-8156.6553,0.0,0.0,0.58010864
118170,-0.042387918,319.47595,296.55695,-0.042387918,319.48398,0.0,0.0,294.83612,277.55,320.05838,-8.515169e-05,318.9507,319.43365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7090200.0,-8404.984656360748,-4080.2534,-4081.6824,0.0,0.0,0.0,-8161.9355,0.0,0.0,0.57611084
118185,-0.042387918,319.49103,296.55695,-0.042387918,319.49646,0.0,0.0,294.83463,277.55,320.05838,-8.515169e-05,318.96344,319.43427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7091100.0,-8404.984656360748,-4082.9375,-4083.9045,0.0,0.0,0.0,-8166.842,0.0,0.0,0.5746155
118200,-0.042387918,319.5044,296.55695,-0.042387918,319.50806,0.0,0.0,294.83337,277.55,320.05838,-8.515169e-05,318.97607,319.43494,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7092000.0,-8404.984656360748,-4085.3171,-4085.969,0.0,0.0,0.0,-8171.286,0.0,0.0,0.57336426
118215,-0.042387918,319.5159,296.55695,-0.042387918,319.51837,0.0,0.0,294.82892,277.55,320.05838,-8.515169e-05,318.9886,319.43564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7092900.0,-8404.984656360748,-4087.3655,-4087.8054,0.0,0.0,0.0,-8175.171,0.0,0.0,0.5689087
118230,-0.042387918,319.5253,296.55695,-0.042387918,319.527,0.0,0.0,294.82733,277.55,320.05838,-8.515169e-05,319.00098,319.4364,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7093800.0,-8404.984656360748,-4089.0388,-4089.343,0.0,0.0,0.0,-8178.382,0.0,0.0,0.5673218
118245,-0.042387918,319.53226,296.55695,-0.042387918,319.53342,0.0,0.0,294.82242,277.55,320.05838,-8.515169e-05,319.0131,319.43713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7094700.0,-8404.984656360748,-4090.2773,-4090.484,0.0,0.0,0.0,-8180.761,0.0,0.0,0.56240845
118260,-0.042387918,319.53644,296.55695,-0.042387918,319.5372,0.0,0.0,294.82056,277.55,320.05838,-8.515169e-05,319.02493,319.43787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7095600.0,-8404.984656360748,-4091.0217,-4091.1577,0.0,0.0,0.0,-8182.1797,0.0,0.0,0.5605469
118275,-0.042387918,319.5373,296.55695,-0.042387918,319.53784,0.0,0.0,294.77618,277.47186,320.05838,-8.515169e-05,319.03635,319.43857,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7096500.0,-8404.984656360748,-4091.1738,-4091.2717,0.0,0.0,0.0,-8182.4453,0.0,0.0,0.5161743
118290,-0.042387918,319.53442,296.55695,-0.042387918,319.5348,0.0,0.0,294.73978,277.3,320.05838,-8.515169e-05,319.0473,319.43918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7097400.0,-8404.984656360748,-4090.663,-4090.7285,0.0,0.0,0.0,-8181.3916,0.0,0.0,0.47976685
118305,-0.042387918,319.52725,296.55695,-0.042387918,319.5275,0.0,0.0,294.71075,277.1281,320.05838,-8.515169e-05,319.05762,319.43967,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7098300.0,-8404.984656360748,-4089.3865,-4089.43,0.0,0.0,0.0,-8178.8164,0.0,0.0,0.45074463
118320,-0.042387918,319.51538,296.55695,-0.042387918,319.51553,0.0,0.0,294.67697,277.05,320.05838,-8.515169e-05,319.06726,319.44003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7099200.0,-8404.984656360748,-4087.273,-4087.3,0.0,0.0,0.0,-8174.573,0.0,0.0,0.41696167
118335,-0.042387918,319.49808,296.55695,-0.042387918,319.49817,0.0,0.0,294.60114,277.05,320.05838,-8.515169e-05,319.07602,319.4402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7100100.0,-8404.984656360748,-4084.1924,-4084.2087,0.0,0.0,0.0,-8168.4014,0.0,0.0,0.3411255
118350,-0.042387918,319.47498,296.55695,-0.042387918,319.47507,0.0,0.0,294.53638,277.05,320.05838,-8.515169e-05,319.08383,319.4401,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7101000.0,-8404.984656360748,-4080.0796,-4080.096,0.0,0.0,0.0,-8160.176,0.0,0.0,0.2763672
118365,-0.042387918,319.44534,296.55695,-0.042387918,319.44537,0.0,0.0,294.48087,277.05,320.05838,-8.515169e-05,319.09048,319.4397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7101900.0,-8404.984656360748,-4074.8042,-4074.8096,0.0,0.0,0.0,-8149.614,0.0,0.0,0.22085571
118380,-0.042387918,319.40897,296.55695,-0.042387918,319.409,0.0,0.0,294.42358,277.05,320.05838,-8.515169e-05,319.0959,319.439,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7102800.0,-8404.984656360748,-4068.3281,-4068.3335,0.0,0.0,0.0,-8136.6616,0.0,0.0,0.16357422
118395,-0.042387918,319.36493,296.557,-0.042387918,319.36493,0.0,0.0,294.3248,277.05,320.058,-8.5151696e-05,319.09985,319.43787,3.4827923e-19,1.4755593e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7103700.0,-8404.832575477527,-4060.4773,-4060.4773,0.0,0.0,0.0,-8120.9546,0.0,0.0,0.06478882
118410,-0.042387933,319.31308,296.78168,-0.042387933,319.31308,0.0,0.0,294.2467,277.05,319.34393,-8.5151725e-05,319.1022,319.4363,-9.625295e-19,-5.679168e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7104600.0,-8069.103046985048,-4011.25,-4011.25,0.0,0.0,0.0,-8022.5,0.0,0.0,-0.013305664
118425,-0.042387974,319.2527,298.13013,-0.042387974,319.2527,0.0,0.0,294.17084,277.05,315.0069,-8.5151805e-05,319.1028,319.4342,-6.193398e-20,-4.9691147e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,7105500.0,-6035.767222696276,-3760.4385,-3760.4385,0.0,0.0,0.0,-7520.877,0.0,0.0,-0.08917236
118440,-0.042388033,319.1832,300.24734,-0.042388033,319.1832,0.0,0.0,294.09647,277.05,307.52463,-8.515193e-05,319.1014,319.43152,-4.3919625e-19,1.0910756e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,7106400.0,-2602.633574645807,-3371.1448,-3371.1448,0.0,0.0,0.0,-6742.2896,0.0,0.0,-0.1635437
118455,-0.042388152,319.10428,302.13058,-0.042388152,319.1043,0.0,0.0,293.9609,277.05,299.6408,-8.515217e-05,319.09784,319.4282,-3.422931e-19,5.9380587e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,7107300.0,890.4414913912806,-3021.8308,-3021.8362,0.0,0.0,0.0,-6043.667,0.0,0.0,-0.29910278
118470,16.097654,316.52914,294.18588,0.18520167,318.67255,10.745964,0.0,293.82556,277.05,312.65927,0.016355047,316.99915,318.5306,0.9997593,-6.816477e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4713.4004,7108200.0,1268959.188095596,1510631.2,19046.879,1623272.0,0.0,10.745964,1529678.1,1623272.0,1623282.8,-0.43444824
118485,7.478585,331.14124,294.39044,7.478585,344.67505,3.7783086,3.6369908,293.73718,277.05,327.343,0.015023484,330.8955,345.69016,0.9997593,1.0,0.0,0.7420814,0.0,746144.25,343.15,343.15,-4148.4043,7109100.0,2079260.5326912906,1154344.5,1579442.4,0.0,746144.25,7.4152994,2733787.0,746144.25,746151.7,-0.52282715
118500,7.6588264,299.68634,296.39334,7.9982657,341.58838,3.9761333,3.8268998,293.74234,277.05,323.25137,0.015726509,299.66385,341.4655,0.014523288,1.0,0.0,0.3641614,0.0,366155.2,343.15,343.15,-4153.841,7110000.0,1774008.9110386635,105926.14,1518224.0,0.0,366155.2,7.803033,1624150.1,366155.2,366163.0,-0.5176697
118515,7.661466,330.22882,298.49088,7.661466,347.87888,3.8814323,3.7360015,293.8067,276.9537,343.69077,0.015390867,330.37735,347.09555,0.99909365,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4151.2393,7110900.0,2921795.1592817144,1021268.6,1589214.9,1623272.0,10054.75,7.6174335,2610483.5,1633326.8,1633334.4,-0.4533081
118530,7.9355807,336.0894,299.34967,7.9355807,342.8105,4.0251536,3.8736913,293.9279,276.7432,337.0148,0.015941529,336.07764,343.03873,0.99909365,1.0,1.0,0.5116351,1623272.0,514436.38,343.15,343.15,-4142.565,7111800.0,2521846.9796304023,1224514.0,1448524.5,1623272.0,514436.38,7.8988447,2673038.5,2137708.5,2137716.5,-0.3321228
118545,7.588472,339.6267,299.53732,7.588472,343.79852,3.8418531,3.698038,294.05807,276.53607,341.5272,0.0152442325,339.88464,343.80075,0.99909365,1.0,1.0,0.30354232,1623272.0,305204.22,343.15,343.15,-4151.9854,7112700.0,2688433.912689334,1277712.1,1410674.5,1623272.0,305204.22,7.5398912,2688386.5,1928476.2,1928483.8,-0.20193481
118560,7.4920316,344.96484,299.09946,7.492032,343.55283,3.7822392,3.6406908,294.1842,276.45,344.01422,0.015050497,345.0588,343.58936,0.99909365,1.0,0.89097077,0.255088,1446287.9,256484.6,342.039,342.039,-4144.412,7113600.0,2839155.995350416,1443224.8,1398793.5,1446287.9,256484.6,7.42293,2842018.2,1702772.5,1702779.9,-0.075805664
118575,7.2995076,342.60526,298.37122,7.2995076,340.2511,3.6806064,3.5432155,294.2902,276.5136,342.3095,0.014663741,342.5624,340.20245,0.99909365,1.0,0.5775662,0.12450194,937547.0,125183.59,338.706,338.706,-4148.896,7114500.0,2706058.9706152314,1356124.1,1283950.6,937547.0,125183.59,7.2238216,2640074.8,1062730.6,1062737.9,0.030181885
118590,7.266228,337.85046,297.58167,7.266228,336.4053,3.6611524,3.524512,294.36206,276.65594,337.62537,0.014596887,337.84918,336.39224,0.99909365,1.0,0.37557337,0.084937155,609657.7,85402.19,335.373,335.373,-4147.3896,7115400.0,2454956.189190489,1228929.6,1184826.0,609657.7,85402.19,7.185664,2413755.5,695059.9,695067.06,0.10205078
118605,7.467418,333.8335,296.8797,7.4674187,332.9976,3.7686455,3.6276424,294.3987,276.84534,334.4156,0.015001051,333.79007,332.9554,0.99909365,1.0,0.23977244,0.04105462,389215.88,41279.4,332.04,332.04,-4144.3057,7116300.0,2364926.6974131023,1158987.8,1132771.1,389215.88,41279.4,7.396288,2291759.0,430495.28,430502.7,0.1387024
118620,7.6615577,329.9796,296.3247,7.661558,329.46606,3.869049,3.7238567,294.40897,277.05,330.48117,0.015391052,329.93588,329.43338,0.99909365,1.0,0.16533205,0.02710952,268378.9,27257.945,328.707,328.707,-4137.1963,7117200.0,2207956.379483585,1082965.9,1066440.6,268378.9,27257.945,7.592906,2149406.5,295636.84,295644.44,0.1489563
118635,7.582565,326.37073,295.91382,7.5825653,326.07986,3.8268728,3.683416,294.40085,277.30722,326.92905,0.015232366,326.34943,326.05072,0.99909365,1.0,0.13249129,0.017825328,215069.39,17922.922,325.374,325.374,-4138.5977,7118100.0,1984228.2412225585,969954.25,960691.25,215069.39,17922.922,7.5102887,1930645.5,232992.31,232999.83,0.14083862
118650,7.19169,322.7387,295.6215,7.1916904,322.64026,3.6192398,3.484245,294.3819,277.62585,323.61926,0.01444715,322.69647,322.602,0.99909365,1.0,0.102613166,0.01,166569.08,10054.75,322.041,322.041,-4145.9053,7119000.0,1698849.6414112377,819078.2,816104.56,166569.08,10054.75,7.103485,1635182.8,176623.83,176630.94,0.12188721
118665,7.191693,319.33755,295.4215,7.191693,319.32477,3.619239,3.484244,294.35724,277.93158,320.16928,0.014447155,319.30075,319.2887,0.99909365,1.0,0.09820372,0.01,159411.34,10054.75,318.708,318.708,-4145.903,7119900.0,1501646.6271733008,722386.8,722000.56,159411.34,10054.75,7.103483,1444387.4,169466.1,169473.2,0.097229004
118680,5.964437,313.49673,295.29507,6.2387714,316.87546,3.0276525,2.9156897,294.3295,278.15,316.33398,0.012257312,313.40738,316.8819,0.014489129,1.0,0.0,0.043407,0.0,43644.652,317.597,317.597,-4139.316,7120800.0,1083098.0658255783,455963.16,565467.3,0.0,43644.652,5.943342,1021430.5,43644.652,43650.594,0.069488525
118695,5.8792405,309.06458,295.2288,6.1500688,313.5632,2.9706974,2.8607132,294.30084,278.14062,312.73785,0.012082642,308.99554,313.488,0.01448934,1.0,0.0,0.01,0.0,10054.75,312.042,312.042,-4123.6064,7121700.0,888534.1404114001,341644.4,473583.16,0.0,10054.75,5.8314104,815227.56,10054.75,10060.581,0.04083252
118710,6.816905,305.62616,295.20996,6.8169117,309.6021,3.388593,3.2621653,294.2712,277.925,308.78647,0.013694263,305.5651,309.5411,0.9557184,1.0,0.0,0.0131162675,0.0,13188.079,309.82,309.82,-4111.222,7122600.0,780865.117716445,298226.22,412062.1,0.0,13188.079,6.6507583,710288.3,13188.079,13194.7295,0.011199951
118725,6.9657493,310.65875,295.22263,6.666789,308.4952,3.4115539,3.2846923,294.24298,277.67188,310.42386,0.01369298,310.661,308.43665,1.0,0.014574842,0.16215456,0.0,263220.94,0.0,309.82,309.82,-4140.938,7123500.0,874230.7294008356,451601.6,371639.16,263220.94,0.0,6.696246,823240.75,263220.94,263227.62,-0.017028809
118740,4.594848,304.7163,295.25378,4.393001,305.79813,2.1842568,2.1040504,294.22,277.55,306.6394,0.009027697,304.65674,305.7422,1.0,0.014574842,0.023944607,0.0,38868.61,0.0,305.37,305.37,-4129.752,7124400.0,431700.9069940468,182611.22,194549.5,38868.61,0.0,4.288307,377160.72,38868.61,38872.9,-0.040008545
118755,4.376557,304.62292,295.30246,4.185007,303.18393,4.8002887,1.2408214e-20,294.1932,277.67188,304.46085,0.0085995225,304.6309,303.10626,1.0,0.014574842,0.111692056,0.0,181306.58,0.0,305.37,305.37,-4120.2656,7125300.0,330782.5444080322,171324.5,138532.83,181306.58,0.0,4.8002887,309857.3,181306.58,181311.38,-0.06680298
118770,4.714098,305.0883,295.3475,4.506746,300.36945,5.174585,0.0,294.16455,277.925,303.22372,0.0092617255,305.0957,300.3129,1.0,0.014574842,0.15860544,0.0,257459.77,0.0,305.37,305.37,-4123.907,7126200.0,306379.05436660734,192859.83,95056.984,257459.77,0.0,5.174585,287916.8,257459.77,257464.94,-0.095458984
118785,5.078013,305.1736,295.3697,4.854369,298.49878,5.5832415,0.0,294.13535,278.14062,302.22308,0.009976418,305.17346,298.4668,1.0,0.014574842,0.17892441,0.0,290443.0,0.0,305.37,305.37,-4126.483,7127100.0,287163.7320661421,209094.72,63796.97,290443.0,0.0,5.5832415,272891.7,290443.0,290448.6,-0.12466431
118800,5.4626055,305.16116,295.3752,5.222509,297.38382,2.6222243,2.525598,294.10614,278.15,301.5295,0.010732488,305.16217,297.36636,1.0,0.014574842,0.2042807,0.0,331603.12,0.0,305.926,305.926,-4129.8916,7128000.0,277413.84710352577,224518.48,44057.844,331603.12,0.0,5.1478224,268576.3,331603.12,331608.28,-0.15386963
118815,5.8422003,306.6931,295.379,5.586537,296.73212,2.8186634,2.7146173,294.0795,277.92798,301.60864,0.011479408,306.71878,296.72296,1.0,0.014574842,0.26954445,0.0,437543.94,0.0,307.594,307.594,-4132.84,7128900.0,300353.0512987709,277617.22,31748.844,437543.94,0.0,5.5332804,309366.06,437543.94,437549.47,-0.18051147
118830,6.222008,308.3737,295.39523,5.951323,296.40604,3.017465,2.9058504,294.0547,277.6163,302.30453,0.012227303,308.3949,296.4026,1.0,0.014574842,0.32763308,0.0,531837.6,0.0,309.262,309.262,-4136.0825,7129800.0,354824.93977967807,339158.6,25265.59,531837.6,0.0,5.9233155,364424.2,531837.6,531843.56,-0.20532227
118845,6.57887,310.0193,295.45914,6.2944674,296.30936,3.2062726,3.0874064,294.03406,277.29648,303.0797,0.012930412,310.03973,296.30905,1.0,0.014574842,0.38811463,0.0,630015.6,0.0,310.93,310.93,-4139.3135,7130700.0,413856.12499450415,402315.22,22477.059,630015.6,0.0,6.293679,424792.28,630015.6,630021.94,-0.22595215
118860,6.8974094,311.69006,295.5945,6.6010027,296.35144,3.3764675,3.2510054,294.01892,277.05,303.943,0.013558258,311.70996,296.353,1.0,0.014574842,0.44957116,0.0,729776.25,0.0,312.598,312.598,-4142.3496,7131600.0,475401.575538325,466273.9,20985.217,729776.25,0.0,6.627473,487259.12,729776.25,729782.9,-0.24108887
118875,7.175082,313.3648,295.78967,6.868336,296.49692,3.5261073,3.3947957,294.0092,276.86758,304.86765,0.01410568,313.384,296.49988,1.0,0.014574842,0.5100189,0.0,827899.4,0.0,314.266,314.266,-4145.1064,7132500.0,537814.1055542357,529632.75,20401.9,827899.4,0.0,6.920903,550034.6,827899.4,827906.3,-0.25082397
118890,7.4006596,315.05255,296.01962,7.085564,296.72116,3.648573,3.5124357,294.0058,276.6962,305.83646,0.014550449,315.07138,296.725,1.0,0.014574842,0.56879085,0.0,923302.25,0.0,315.934,315.934,-4147.443,7133400.0,599925.2209982615,591596.1,20877.33,923302.25,0.0,7.161009,612473.44,923302.25,923309.44,-0.25421143
118905,7.567011,316.7524,296.26303,7.245771,296.9981,3.739415,3.599675,294.00916,276.5517,306.83844,0.014878456,316.771,297.00244,1.0,0.014574842,0.62482196,0.0,1014255.94,0.0,317.602,317.602,-4149.234,7134300.0,660852.1574133874,651182.1,22370.035,1014255.94,0.0,7.33909,673552.2,1014255.94,1014263.25,-0.2508545
118920,7.2955403,302.12,296.51096,7.618893,323.5213,3.7679138,3.6270423,294.02518,276.45,316.98483,0.014980557,301.89954,323.33502,0.014570089,1.0,0.0,0.13401587,0.0,134749.61,317.602,317.602,-4149.9536,7135200.0,1288182.3711873493,171868.08,864313.56,0.0,134749.61,7.394956,1036181.6,134749.61,134757.0,-0.23483276
118935,7.1147556,298.56613,297.0028,7.430977,318.9744,3.6654744,3.528676,294.06644,276.4206,308.29724,0.014610223,298.55264,319.09323,0.014574707,1.0,0.0,0.27890486,0.0,280431.84,320.938,320.938,-4148.219,7136100.0,693059.5907630959,46715.207,685735.56,0.0,280431.84,7.1941504,732450.75,280431.84,280439.03,-0.193573
118950,7.1052628,317.27963,297.29898,7.1052628,341.8655,3.571654,3.4385402,294.1021,276.4466,313.22797,0.014273529,318.15674,343.08713,0.99904543,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4145.275,7137000.0,954923.9149827429,596264.7,1329959.0,1623272.0,1005475.0,7.0101943,1926223.8,2628747.0,2628754.0,-0.15789795
118965,7.431585,324.48843,297.312,7.431585,319.5604,3.7587671,3.6183658,294.16904,276.4743,323.25937,0.014929066,324.54745,319.48096,0.99904543,1.0,0.71215713,0.12732491,1156024.6,128022.01,324.274,324.274,-4155.689,7137900.0,1626953.2378100222,848248.3,694431.1,1156024.6,128022.01,7.377133,1542679.5,1284046.6,1284054.0,-0.0909729
118980,7.700164,325.6403,297.65356,7.700164,327.22787,3.9111762,3.7647166,294.26093,276.45,325.64285,0.015468607,325.69928,327.28052,0.99904543,1.0,0.6747705,0.24893416,1095336.0,250297.1,325.942,325.942,-4160.662,7138800.0,1818412.2335399592,905109.94,956453.5,1095336.0,250297.1,7.675893,1861563.5,1345633.1,1345640.8,0.00091552734
118995,7.150828,328.1586,297.69296,7.150828,327.19965,3.640339,3.5053988,294.3541,276.33353,327.58948,0.014365063,328.1823,327.2101,0.99904543,1.0,0.5907051,0.16786557,958875.06,168784.64,325.943,325.943,-4198.5327,7139700.0,1803754.349771799,914989.0,886188.3,958875.06,168784.64,7.1457376,1801177.2,1127659.8,1127666.9,0.09408569
119010,7.5362267,325.03983,297.38367,7.536227,323.59375,3.8150103,3.6723194,294.43936,276.16592,325.4734,0.015139279,325.03412,323.55072,0.99904543,1.0,0.3533563,0.06447669,573593.4,64829.703,322.61,322.61,-4154.189,7140600.0,1786084.1556532022,875376.94,829605.56,573593.4,64829.703,7.4873295,1704982.5,638423.06,638430.56,0.1793518
119025,7.2954555,321.01355,296.91986,7.295456,320.19287,3.682075,3.5447018,294.50375,276.01535,321.59528,0.014655601,320.9577,320.1544,0.99904543,1.0,0.19130209,0.031705614,310535.3,31879.205,319.277,319.277,-4153.275,7141500.0,1518858.78092462,738252.6,713106.3,310535.3,31879.205,7.226777,1451359.0,342414.53,342421.75,0.2437439
119040,7.265635,315.92386,296.43494,7.265635,316.90164,3.6600046,3.5233932,294.54318,275.95,317.9493,0.014595695,315.76407,316.86514,0.99904543,1.0,0.0,0.015495418,0.0,15580.255,317.055,317.055,-4146.4067,7142400.0,1318872.384292399,594717.5,624555.2,0.0,15580.255,7.183398,1219272.8,15580.255,15587.438,0.2831726
119055,6.234512,311.68112,296.0095,6.51652,315.11697,3.1880026,3.0701299,294.55573,275.95,314.34674,0.012807564,311.6287,315.06198,0.014575407,1.0,0.0,0.01,0.0,10054.75,312.611,312.611,-4159.0376,7143300.0,986393.0899449259,410360.84,522960.06,0.0,10054.75,6.2581325,933320.9,10054.75,10061.008,0.29571533
119070,6.1387963,311.46103,295.67184,6.1387963,314.15866,3.0454843,2.932798,294.54843,275.95,311.7273,0.012332026,312.2731,314.56766,0.99923986,1.0,0.30885655,0.01,501358.2,10054.75,310.389,310.389,-4136.575,7144200.0,831584.1697905171,407091.7,476644.56,501358.2,10054.75,5.978282,883736.25,511412.94,511418.9,0.28842163
119085,6.9070377,311.2858,295.41504,6.6101956,311.1084,3.3853776,3.2596433,294.52777,275.95,311.95438,0.013577162,311.25012,311.08832,1.0,0.0145728635,0.019032106,0.0,30894.283,0.0,310.389,310.389,-4147.2837,7145100.0,943140.5118870486,460403.7,435691.94,30894.283,0.0,6.645021,896095.6,30894.283,30900.928,0.26776123
119100,4.915449,309.0993,295.22217,4.6989365,309.82144,2.3471115,2.2608685,294.4975,275.95,310.1378,0.009657012,309.04813,309.78503,1.0,0.0145728635,0.01,0.0,16232.72,0.0,305.37,305.37,-4133.7505,7146000.0,604969.3235297013,286491.9,288124.44,16232.72,0.0,4.60798,574616.4,16232.72,16237.328,0.2374878
119115,2.4451027,307.29727,295.0784,2.3556182,308.3998,1.1345185,1.0928632,294.4583,275.95,308.71005,0.0048220055,307.247,308.3486,1.0,0.0145728635,0.01,0.0,16232.72,0.0,305.37,305.37,-4112.6,7146900.0,276074.00172461214,125480.875,131796.67,16232.72,0.0,2.2273817,257277.55,16232.72,16234.947,0.19830322
119130,2.7143404,305.28882,294.97437,2.609905,306.9231,3.0517933,0.0,294.41464,275.95,307.4012,0.0053478507,305.17935,306.8458,1.0,0.0145728635,0.011202296,0.0,18184.373,0.0,305.37,305.37,-4111.807,7147800.0,279119.12901852815,117587.13,130977.21,18184.373,0.0,3.0517933,248564.34,18184.373,18187.426,0.15463257
119145,3.0493965,304.98828,294.90683,2.9264264,304.74326,3.3935153,0.0,294.3682,275.95,305.5562,0.006002317,305.02094,304.6572,1.0,0.0145728635,0.074092634,0.0,120272.49,0.0,305.37,305.37,-4113.504,7148700.0,268468.1069156397,129117.84,120899.42,120272.49,0.0,3.3935153,250017.27,120272.49,120275.88,0.108184814
119160,3.4490345,305.07703,294.87872,3.304417,302.41043,3.8081076,0.0,294.31912,275.95,304.4485,0.006783393,305.07193,302.33762,1.0,0.0145728635,0.09750671,0.0,158279.9,0.0,305.37,305.37,-4115.639,7149600.0,272644.95979060256,147732.05,104529.19,158279.9,0.0,3.8081076,252261.23,158279.9,158283.72,0.05911255
119175,3.9186113,305.0887,294.89334,3.7495716,300.34882,4.3054066,0.0,294.26703,275.85626,303.2683,0.0077021807,305.08957,300.29535,1.0,0.0145728635,0.12746696,0.0,206913.55,0.0,305.37,305.37,-4118.331,7150500.0,270923.2171487685,167797.17,85913.91,206913.55,0.0,4.3054066,253711.08,206913.55,206917.86,0.007019043
119190,4.4611936,305.07565,294.94986,4.265568,298.7032,4.894157,0.0,294.21155,275.65,302.31088,0.008765453,305.0753,298.66702,1.0,0.0145728635,0.15609658,0.0,253387.19,0.0,305.37,305.37,-4121.7,7151400.0,270995.3287339772,189727.12,67242.29,253387.19,0.0,4.894157,256969.4,253387.19,253392.08,-0.048461914
119205,5.0626736,305.0751,295.0403,4.8396454,297.4959,5.5651236,0.0,294.15414,275.44376,301.58755,0.0099462215,305.07523,297.4735,1.0,0.0145728635,0.1857272,0.0,301485.75,0.0,305.37,305.37,-4125.8354,7152300.0,273505.3070589402,213372.03,49913.715,301485.75,0.0,5.5651236,263285.75,301485.75,301491.3,-0.10586548
119220,5.7125297,305.37744,295.14807,5.462053,296.68982,2.7515345,2.6500347,294.09564,275.35,301.12912,0.0112241255,305.3973,296.67746,1.0,0.0145728635,0.23589864,0.0,382927.66,0.0,306.482,306.482,-4132.1807,7153200.0,281954.5679986447,245429.44,35368.656,382927.66,0.0,5.4015694,280798.1,382927.66,382933.06,-0.16436768
119235,6.398258,307.1321,295.26343,6.1206865,296.22708,3.1101677,2.9949954,294.0368,275.35,301.5927,0.012574448,307.15305,296.22183,1.0,0.0145728635,0.31128666,0.0,505302.94,0.0,308.15,308.15,-4137.261,7154100.0,334266.502577168,318943.34,24772.53,505302.94,0.0,6.105163,343715.88,505302.94,505309.03,-0.22320557
119250,7.097162,308.72702,295.3972,6.793231,296.0737,3.4835587,3.3539069,293.98,275.35,302.33145,0.013951977,308.7453,296.07312,1.0,0.0145728635,0.38658252,0.0,627528.56,0.0,309.818,309.818,-4143.803,7155000.0,406336.1660343048,397336.75,19301.998,627528.56,0.0,6.8374653,416638.75,627528.56,627535.4,-0.27999878
119265,7.787583,310.33728,295.5992,7.4581084,296.1226,3.8598356,3.7152731,293.9271,275.35,303.168,0.015313284,310.35452,296.1243,1.0,0.0145728635,0.46900803,0.0,761327.56,0.0,311.486,311.486,-4150.897,7155900.0,486792.4974565881,482050.47,16394.273,761327.56,0.0,7.5751085,498444.75,761327.56,761335.1,-0.33291626
119280,8.445961,311.96475,295.89203,8.091898,296.3072,4.225588,4.0661592,293.8802,275.35,304.0936,0.016611181,311.98102,296.31042,1.0,0.0145728635,0.5548817,0.0,900723.94,0.0,313.154,313.154,-4158.2446,7156800.0,572198.5172128825,570148.3,14109.655,900723.94,0.0,8.291747,584257.94,900723.94,900732.25,-0.37982178
119295,9.059698,313.62018,296.2544,8.681921,296.60437,4.572678,4.398737,293.84027,275.35,305.08597,0.017820278,313.63556,296.6086,1.0,0.0145728635,0.6427577,0.0,1043370.6,0.0,314.822,314.822,-4165.5864,7157700.0,661000.6045300111,660780.75,12761.533,1043370.6,0.0,8.971415,673542.3,1043370.6,1043379.6,-0.41973877
119310,9.618376,315.28546,296.65918,9.21786,296.98648,4.893807,4.706023,293.80823,275.35,306.12787,0.018919747,315.30008,296.99127,1.0,0.0145728635,0.7311728,0.0,1186892.2,0.0,316.49,316.49,-4172.673,7158600.0,752409.851310631,752449.25,12671.463,1186892.2,0.0,9.599831,765120.7,1186892.2,1186901.9,-0.45178223
119325,9.902966,319.77722,297.0873,9.902966,313.9498,5.1800723,4.9794884,293.78476,275.35,308.29086,0.019893743,319.91455,315.01434,1.0,0.99999964,1.0,1.0,1623272.0,1005475.0,317.046,317.046,-4176.909,7159500.0,936098.4786987501,943729.1,701352.3,1623272.0,1005475.0,10.159561,1645081.5,2628747.0,2628757.2,-0.47525024
119340,9.960592,298.96274,297.76654,10.395521,317.24246,5.349064,5.140846,293.78967,275.35,309.35764,0.020446364,298.9491,317.20023,0.01455342,1.0,0.0,0.22477806,0.0,226008.72,319.826,319.826,-4183.4375,7160400.0,995382.129145878,50042.312,850341.9,0.0,226008.72,10.48991,900384.2,226008.72,226019.2,-0.4703369
119355,9.486431,299.03275,298.5113,9.899954,321.81696,5.0587034,4.8636703,293.89392,275.35,310.126,0.019472336,299.0415,321.85092,0.01455342,1.0,0.0,0.32916185,0.0,330964.03,321.494,321.494,-4177.672,7161300.0,949895.7251689831,20776.293,969044.94,0.0,330964.03,9.922374,989821.25,330964.03,330973.97,-0.36608887
119370,8.992235,319.81693,298.38727,8.992235,330.74295,4.643545,4.4665875,294.01447,275.35,330.2262,0.018064206,319.89426,330.24286,0.9991021,1.0,0.7667421,0.01,1244630.9,10054.75,323.162,323.162,-4167.2017,7162200.0,2415608.886905443,809342.1,1221989.6,1244630.9,10054.75,9.110132,2031331.8,1254685.6,1254694.8,-0.24554443
119385,7.7067337,325.2011,299.1051,7.7067337,322.68918,3.9079115,3.761438,294.1893,275.35,322.16608,0.0154818045,325.23007,322.88327,0.9991021,1.0,0.78515834,0.34335497,1274525.5,345234.84,324.83,324.83,-4152.9165,7163100.0,1499507.0700355314,844682.94,763376.0,1274525.5,345234.84,7.6693497,1608059.0,1619760.4,1619768.0,-0.07070923
119400,7.227225,326.18103,299.24948,7.227225,326.67938,3.6429331,3.5070832,294.35526,275.35,326.85672,0.014518535,326.24332,326.64005,0.9991021,1.0,0.7256886,0.20209318,1177989.9,203199.64,326.498,326.498,-4151.082,7164000.0,1683429.9544917257,817489.5,832616.6,1177989.9,203199.64,7.1500163,1650106.1,1381189.5,1381196.6,0.09524536
119415,8.513102,328.55576,298.6284,8.513102,328.23068,4.3881745,4.2225018,294.51166,275.28467,328.32162,0.01710169,328.45593,328.21857,0.9991021,1.0,0.63031274,0.19703324,1023169.0,198112.0,326.499,326.499,-4183.964,7164900.0,2132779.0874147466,1070053.9,1058430.9,1023169.0,198112.0,8.610676,2128484.8,1221281.0,1221289.6,0.25164795
119430,7.197415,326.84915,297.78384,7.197415,324.34143,3.623938,3.4887888,294.64035,275.1341,326.87338,0.014458651,326.81454,324.27783,0.9991021,1.0,0.28579503,0.029671365,463923.06,29833.816,323.166,323.166,-4147.806,7165800.0,1766501.0073512122,878619.3,802813.06,463923.06,29833.816,7.112727,1681432.4,493756.88,493764.0,0.38034058
119445,7.190502,321.74472,296.9495,7.1905026,320.8089,3.6185803,3.4836116,294.73703,274.9665,322.22528,0.014444764,321.69754,320.77887,0.9991021,1.0,0.08547809,0.01,138754.19,10054.75,319.833,319.833,-4145.8906,7166700.0,1533431.6654060502,748818.56,720556.7,138754.19,10054.75,7.102192,1469375.2,148808.94,148816.05,0.47702026
119460,-0.042389285,319.21616,296.55655,-0.0423893,319.70013,1e-45,1e-45,294.7966,274.85,320.37674,-8.515446e-05,319.06845,319.68475,4.9138937e-09,4.933826e-09,0.0,0.0,0.0,0.0,318.722,318.722,-66.30535,7167600.0,-8519.261000810018,-4034.2031,-4120.3696,0.0,0.0,3e-45,-8154.5728,0.0,3e-45,0.5365906
119475,-0.042387918,319.35794,296.55655,-0.042387918,319.6843,0.0,0.0,294.82498,274.82443,320.37674,-8.515169e-05,319.08142,319.68454,-5.0609153e-17,-5.063578e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7168500.0,-8518.983662633595,-4059.3147,-4117.4155,0.0,0.0,0.0,-8176.7305,0.0,0.0,0.5649719
119490,-0.042387918,319.45828,296.55655,-0.042387918,319.67856,0.0,0.0,294.84222,274.85,320.37674,-8.515169e-05,319.09442,319.68442,8.005515e-18,-1.6142847e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7169400.0,-8518.983662633595,-4077.1785,-4116.394,0.0,0.0,0.0,-8193.572,0.0,0.0,0.58221436
119505,-0.042387918,319.5313,296.55655,-0.042387918,319.6796,0.0,0.0,294.8496,274.87558,320.37674,-8.515169e-05,319.10748,319.6844,4.379012e-33,-1.7796579e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7170300.0,-8518.983662633595,-4090.1797,-4116.5786,0.0,0.0,0.0,-8206.758,0.0,0.0,0.5895996
119520,-0.042387918,319.5851,296.55655,-0.042387918,319.68552,0.0,0.0,294.85504,274.85,320.37674,-8.515169e-05,319.12057,319.68448,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7171200.0,-8518.983662633595,-4099.7583,-4117.633,0.0,0.0,0.0,-8217.391,0.0,0.0,0.59503174
119535,-0.042387918,319.62662,296.55655,-0.042387918,319.69464,0.0,0.0,294.85815,274.7179,320.37674,-8.515169e-05,319.13376,319.68466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7172100.0,-8518.983662633595,-4107.147,-4119.2573,0.0,0.0,0.0,-8226.404,0.0,0.0,0.59814453
119550,-0.042387918,319.65988,296.55655,-0.042387918,319.70596,0.0,0.0,294.85706,274.5159,320.37674,-8.515169e-05,319.147,319.68497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7173000.0,-8518.983662633595,-4113.069,-4121.273,0.0,0.0,0.0,-8234.342,0.0,0.0,0.5970459
119565,-0.042387918,319.68756,296.55655,-0.042387918,319.71878,0.0,0.0,294.85754,274.33096,320.37674,-8.515169e-05,319.16028,319.6854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7173900.0,-8518.983662633595,-4117.9966,-4123.5547,0.0,0.0,0.0,-8241.551,0.0,0.0,0.5975342
119580,-0.042387918,319.71133,296.55655,-0.042387918,319.7325,0.0,0.0,294.85474,274.25,320.37674,-8.515169e-05,319.17365,319.68588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7174800.0,-8518.983662633595,-4122.229,-4125.9995,0.0,0.0,0.0,-8248.229,0.0,0.0,0.59472656
119595,-0.042387918,319.73236,296.55655,-0.042387918,319.7467,0.0,0.0,294.85403,274.25,320.37674,-8.515169e-05,319.187,319.6865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7175700.0,-8518.983662633595,-4125.9727,-4128.526,0.0,0.0,0.0,-8254.498,0.0,0.0,0.59402466
119610,-0.042387918,319.75125,296.55655,-0.042387918,319.76096,0.0,0.0,294.85336,274.25,320.37674,-8.515169e-05,319.20044,319.68723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7176600.0,-8518.983662633595,-4129.3354,-4131.063,0.0,0.0,0.0,-8260.398,0.0,0.0,0.5933533
119625,-0.042387918,319.76822,296.55655,-0.042387918,319.7748,0.0,0.0,294.8493,274.25,320.37674,-8.515169e-05,319.21384,319.68802,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7177500.0,-8518.983662633595,-4132.3564,-4133.53,0.0,0.0,0.0,-8265.887,0.0,0.0,0.58929443
119640,-0.042387918,319.78345,296.55655,-0.042387918,319.7879,0.0,0.0,294.84808,274.25,320.37674,-8.515169e-05,319.2272,319.68887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7178400.0,-8518.983662633595,-4135.0674,-4135.8604,0.0,0.0,0.0,-8270.928,0.0,0.0,0.58807373
119655,-0.042387918,319.79678,296.55655,-0.042387918,319.7998,0.0,0.0,294.8468,274.25,320.37674,-8.515169e-05,319.24048,319.6898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7179300.0,-8518.983662633595,-4137.4414,-4137.9795,0.0,0.0,0.0,-8275.421,0.0,0.0,0.586792
119670,-0.042387918,319.80798,296.55655,-0.042387918,319.81003,0.0,0.0,294.84235,274.25,320.37674,-8.515169e-05,319.2536,319.69077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7180200.0,-8518.983662633595,-4139.4355,-4139.7993,0.0,0.0,0.0,-8279.234,0.0,0.0,0.5823364
119685,-0.042387918,319.8168,296.55655,-0.042387918,319.8182,0.0,0.0,294.8408,274.25,320.37674,-8.515169e-05,319.26654,319.69174,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7181100.0,-8518.983662633595,-4141.0054,-4141.2554,0.0,0.0,0.0,-8282.261,0.0,0.0,0.58078
119700,-0.042387918,319.82278,296.55655,-0.042387918,319.82373,0.0,0.0,294.836,274.25,320.37674,-8.515169e-05,319.27917,319.69272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7182000.0,-8518.983662633595,-4142.0703,-4142.239,0.0,0.0,0.0,-8284.309,0.0,0.0,0.57598877
119715,-0.042387918,319.82544,296.55655,-0.042387918,319.82608,0.0,0.0,294.79816,274.34375,320.37674,-8.515169e-05,319.29144,319.69366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7182900.0,-8518.983662633595,-4142.543,-4142.657,0.0,0.0,0.0,-8285.2,0.0,0.0,0.538147
119730,-0.042387918,319.82443,296.55655,-0.042387918,319.8249,0.0,0.0,294.7678,274.55,320.37674,-8.515169e-05,319.30322,319.69452,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7183800.0,-8518.983662633595,-4142.364,-4142.4453,0.0,0.0,0.0,-8284.809,0.0,0.0,0.507782
119745,-0.042387918,319.819,296.55655,-0.042387918,319.8193,0.0,0.0,294.7374,274.75626,320.37674,-8.515169e-05,319.31445,319.69528,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7184700.0,-8518.983662633595,-4141.397,-4141.451,0.0,0.0,0.0,-8282.848,0.0,0.0,0.47738647
119760,-0.042387918,319.80887,296.55655,-0.042387918,319.80908,0.0,0.0,294.70694,274.85,320.37674,-8.515169e-05,319.32498,319.69592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7185600.0,-8518.983662633595,-4139.593,-4139.631,0.0,0.0,0.0,-8279.224,0.0,0.0,0.44692993
119775,-0.042387918,319.79306,296.55655,-0.042387918,319.7932,0.0,0.0,294.62656,274.85,320.37674,-8.515169e-05,319.33463,319.69635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7186500.0,-8518.983662633595,-4136.779,-4136.8057,0.0,0.0,0.0,-8273.584,0.0,0.0,0.36654663
119790,-0.042387918,319.7715,296.55655,-0.042387918,319.7716,0.0,0.0,294.5617,274.85,320.37674,-8.515169e-05,319.34335,319.69656,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7187400.0,-8518.983662633595,-4132.943,-4132.9595,0.0,0.0,0.0,-8265.902,0.0,0.0,0.30169678
119805,-0.042387918,319.7431,296.55655,-0.042387918,319.74316,0.0,0.0,294.49884,274.85,320.37674,-8.515169e-05,319.35092,319.6965,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7188300.0,-8518.983662633595,-4127.885,-4127.8955,0.0,0.0,0.0,-8255.78,0.0,0.0,0.23883057
119820,-0.042387918,319.70776,296.55655,-0.042387918,319.7078,0.0,0.0,294.4353,274.85,320.37674,-8.515169e-05,319.35724,319.69608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7189200.0,-8518.983662633595,-4121.5933,-4121.5986,0.0,0.0,0.0,-8243.191,0.0,0.0,0.17529297
119835,-0.042387918,319.66452,296.5567,-0.042387918,319.66455,0.0,0.0,294.32874,274.85,320.3761,-8.5151696e-05,319.36206,319.69525,-1.5383303e-18,-6.1064913e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7190100.0,-8518.700620864905,-4113.8677,-4113.873,0.0,0.0,0.0,-8227.74,0.0,0.0,0.068725586
119850,-0.042387936,319.6131,296.80978,-0.042387936,319.6131,0.0,0.0,294.24472,274.85,319.5156,-8.515173e-05,319.3653,319.69397,-2.9050525e-21,5.753303e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7191000.0,-8120.444243926883,-4059.6587,-4059.6587,0.0,0.0,0.0,-8119.3174,0.0,0.0,-0.015289307
119865,-0.04238798,319.55273,298.20166,-0.04238798,319.55273,0.0,0.0,294.16312,274.85,314.63382,-8.515182e-05,319.36673,319.69217,1.6675435e-19,-8.610394e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7191900.0,-5876.758768594082,-3801.1216,-3801.1216,0.0,0.0,0.0,-7602.243,0.0,0.0,-0.09689331
119880,-0.042388048,319.48282,300.25034,-0.042388048,319.48282,0.0,0.0,294.08298,274.85,306.5863,-8.515196e-05,319.3661,319.6898,1.1921856e-19,1.7935538e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,7192800.0,-2265.9843478299636,-3423.955,-3423.955,0.0,0.0,0.0,-6847.91,0.0,0.0,-0.17703247
119895,-0.04238818,319.40308,301.84216,-0.04238818,319.40308,0.0,0.0,293.93423,274.85,298.784,-8.515222e-05,319.36328,319.6867,2.0135626e-19,-2.6908488e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,7193700.0,1093.7206008918565,-3126.3755,-3126.3755,0.0,0.0,0.0,-6252.751,0.0,0.0,-0.32577515
119910,13.424901,325.25375,294.17465,0.13113326,318.84708,7.987088,0.0,293.7909,274.85,316.43472,0.013616136,325.31927,318.69473,0.99976015,-8.957324e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4261.3325,7194600.0,1273003.8615829358,1752382.2,13588.577,1623272.0,0.0,7.987088,1765970.9,1623272.0,1623280.0,-0.4691162
119925,7.768502,311.67404,294.70074,7.768519,350.1119,3.9404163,3.7925858,293.715,274.85,334.09894,0.015605906,310.9053,350.2337,0.90663356,1.0,0.0,0.57741356,0.0,580574.94,343.15,343.15,-4151.0845,7195500.0,2582346.913038691,553799.8,1807943.2,0.0,580574.94,7.733002,2361743.0,580574.94,580582.7,-0.5450134
119940,8.037157,299.36496,297.11313,8.037158,340.74,4.0927773,3.938777,293.73096,274.85,321.17694,0.016145581,299.36166,340.74136,0.9918837,1.0,0.0,0.4360782,0.0,438465.72,343.15,343.15,-4154.6836,7196400.0,1631801.804130862,76012.94,1472671.1,0.0,438465.72,8.031554,1548684.0,438465.72,438473.75,-0.52905273
119955,7.89462,331.314,298.9508,7.89462,337.42996,4.0127497,3.8620186,293.79388,274.9961,339.01843,0.015859243,331.4221,337.0157,0.9990469,1.0,1.0,0.11612212,1623272.0,116757.89,343.15,343.15,-4153.8184,7197300.0,2668857.29627229,1073079.2,1275868.9,1623272.0,116757.89,7.8747683,2348948.0,1740029.9,1740037.8,-0.4661255
119970,7.2533774,336.04877,299.8462,7.253378,346.15454,3.6541436,3.5177834,293.90796,275.33124,338.73114,0.014571072,336.10504,346.28143,0.9990469,1.0,1.0,0.46050104,1623272.0,463022.28,343.15,343.15,-4147.4014,7198200.0,2379700.5632713875,1102882.0,1410746.2,1623272.0,463022.28,7.171927,2513628.2,2086294.2,2086301.4,-0.35205078
119985,8.042854,338.55365,299.98917,8.042854,342.37427,4.1012325,3.9469988,294.0336,275.70078,340.2695,0.016157025,338.5456,342.34464,0.9990469,1.0,1.0,0.33394516,1623272.0,335773.5,343.15,343.15,-4160.356,7199100.0,2733403.638287223,1302707.8,1431768.2,1623272.0,335773.5,8.048231,2734476.0,1959045.5,1959053.5,-0.22640991
120000,7.568233,343.7063,299.56863,7.568233,344.08337,3.825057,3.6818016,294.1539,275.95,343.40585,0.015203575,343.91373,344.12323,0.9990469,1.0,0.9901934,0.29309288,1607353.1,294697.56,343.15,343.15,-4145.5215,7200000.0,2799226.231691432,1402985.4,1414971.2,1607353.1,294697.56,7.506859,2817956.5,1902050.8,1902058.2,-0.10610962
120015,7.3633013,343.08972,298.8533,7.3633018,341.17642,3.7124453,3.5737169,294.2609,276.07947,343.57202,0.014791895,343.1,341.12357,0.9990469,1.0,0.6875133,0.15210475,1116021.0,152937.53,339.817,339.817,-4145.281,7200900.0,2778193.277522564,1368049.5,1308879.2,1116021.0,152937.53,7.2861624,2676928.8,1268958.5,1268965.8,0.00088500977
120030,7.3031273,339.35074,298.0491,7.3031273,337.82428,3.6837957,3.5463023,294.3437,276.19943,339.36554,0.014671013,339.29813,337.79196,0.9990469,1.0,0.45874092,0.106329374,744661.3,106911.53,336.484,336.484,-4150.3325,7201800.0,2545846.6781251444,1266850.6,1220029.4,744661.3,106911.53,7.230098,2486880.0,851572.9,851580.1,0.0836792
120045,7.5952506,334.79953,297.2917,7.595251,333.90842,3.837365,3.6935577,294.39508,276.31967,335.21768,0.01525785,334.80566,333.88715,0.9990469,1.0,0.31987682,0.06770325,519247.1,68073.92,333.151,333.151,-4142.6143,7202700.0,2430410.4377591102,1196502.1,1168075.6,519247.1,68073.92,7.530923,2364577.8,587321.0,587328.5,0.1350708
120060,7.2406907,331.3632,296.65674,7.2406907,330.68118,3.6478558,3.5117595,294.4202,276.45,331.85907,0.014545586,331.3277,330.64526,0.9990469,1.0,0.20915137,0.035827957,339509.56,36024.117,329.818,329.818,-4148.167,7203600.0,2150561.8657149626,1055454.4,1034714.0,339509.56,36024.117,7.1596155,2090168.4,375533.7,375540.84,0.16018677
120075,7.390884,327.71872,296.1635,7.390884,327.28207,3.7402363,3.600658,294.4261,276.5897,328.35175,0.014847304,327.6636,327.243,0.9990469,1.0,0.1441163,0.019476254,233939.95,19582.887,326.485,326.485,-4160.1636,7204500.0,2007215.5473013937,979527.6,965973.44,233939.95,19582.887,7.340894,1945501.0,253522.84,253530.19,0.16607666
120090,7.264426,323.97833,295.79697,7.2644267,323.80194,3.6750433,3.5381567,294.41855,276.7339,324.7806,0.014593268,323.94287,323.767,0.9990469,1.0,0.108177,0.010472552,175600.69,10529.889,323.152,323.152,-4165.1475,7205400.0,1776457.445062715,859830.1,854448.3,175600.69,10529.889,7.2132,1714278.5,186130.58,186137.8,0.15853882
120105,7.190655,320.73962,295.53094,7.1906557,320.67978,3.6188247,3.4838495,294.40308,276.88614,321.49057,0.014445071,320.69745,320.64133,0.9990469,1.0,0.080440044,0.01,130576.07,10054.75,319.819,319.819,-4146.085,7206300.0,1574952.2569419981,761321.06,759513.75,130576.07,10054.75,7.1026745,1520834.8,140630.81,140637.92,0.1430664
120120,6.8172956,316.17398,295.34122,6.8172956,317.69516,3.4149451,3.2880075,294.38358,277.05,318.23212,0.013695041,316.0525,317.6523,0.9990469,1.0,0.0,0.01,0.0,10054.75,317.597,317.597,-4144.5557,7207200.0,1316665.5721143002,596497.06,640052.44,0.0,10054.75,6.7029524,1236549.5,10054.75,10061.453,0.123565674
120135,5.490057,311.71335,295.2097,5.742855,315.38174,2.7674553,2.6653624,294.3609,277.28595,314.76358,0.011282714,311.6382,315.3195,0.014539149,1.0,0.0,0.01,0.0,10054.75,313.153,313.153,-4133.1626,7208100.0,926608.1819885358,380545.4,486549.88,0.0,10054.75,5.4328175,867095.25,10054.75,10060.183,0.10089111
120150,5.6683974,308.24448,295.12436,5.928712,311.81387,2.8647466,2.7589765,294.33417,277.6,311.09088,0.0116485255,308.1942,311.75992,0.014539149,1.0,0.0,0.01,0.0,10054.75,309.82,309.82,-4135.5303,7209000.0,781143.0519131989,312354.16,415578.75,0.0,10054.75,5.623723,727932.9,10054.75,10060.374,0.074157715
120165,6.765223,312.33405,295.0778,6.765223,312.28177,3.3841152,3.2583334,294.3027,277.91406,309.64563,0.013590434,312.37845,312.16974,1.0,1.0,0.23107776,0.01,375102.03,10054.75,308.709,308.709,-4141.0757,7209900.0,831529.7363228808,490318.2,488832.8,375102.03,10054.75,6.6424484,979151.0,385156.78,385163.44,0.04269409
120180,6.683071,308.511,295.0641,6.3946695,307.48044,3.276026,3.1547434,294.26953,278.15,308.93204,0.013135722,308.3784,307.4421,1.0,0.014573457,0.021381397,0.0,34707.824,0.0,305.37,305.37,-4159.2847,7210800.0,765095.2696505442,377439.66,333473.53,34707.824,0.0,6.4307694,710913.2,34707.824,34714.254,0.009521484
120195,3.950389,304.46887,295.08533,3.7797554,305.2833,1.8619962,1.7936747,294.22784,278.31406,305.7489,0.0077644163,304.47342,305.2242,1.0,0.014573457,0.046591584,0.0,75630.81,0.0,305.37,305.37,-4122.5723,7211700.0,347745.00297239685,155688.33,161892.45,75630.81,0.0,3.655671,317580.78,75630.81,75634.47,-0.032165527
120210,4.412439,304.6616,295.1454,4.2191424,302.62848,4.8406034,-1.7365283e-38,294.18353,278.46667,304.26834,0.00866985,304.66516,302.55188,1.0,0.014573457,0.12064929,0.0,195846.61,0.0,305.37,305.37,-4121.363,7212600.0,332197.56360120414,176356.62,132603.39,195846.61,0.0,4.8406034,308960.0,195846.61,195851.45,-0.07647705
120225,4.9200015,305.0476,295.227,4.703302,299.90277,5.4044557,0.0,294.13815,278.61093,302.95892,0.009665969,305.0529,299.85056,1.0,0.014573457,0.16820583,0.0,273043.8,0.0,305.37,305.37,-4125.004,7213500.0,313893.84220574354,202933.3,92364.766,273043.8,0.0,5.4044557,295298.06,273043.8,273049.22,-0.12185669
120240,5.4668894,305.08105,295.30765,5.226571,298.10013,2.6280077,2.531231,294.09244,278.75,301.98422,0.010740871,305.07956,298.07156,1.0,0.014573457,0.20011815,0.0,324846.2,0.0,305.926,305.926,-4135.8066,7214400.0,301191.3451907503,224406.56,61299.406,324846.2,0.0,5.159239,285705.97,324846.2,324851.34,-0.16757202
120255,6.0325446,306.5999,295.3799,5.7692447,297.04636,2.917851,2.8100338,294.04678,278.88538,301.77222,0.011854113,306.62454,297.03223,1.0,0.014573457,0.27472848,0.0,445959.03,0.0,307.594,307.594,-4134.209,7215300.0,318255.3701652239,284277.66,40379.29,445959.03,0.0,5.727885,324656.94,445959.03,445964.75,-0.21322632
120270,6.60527,308.2654,295.44702,6.3198147,296.52798,3.2201056,3.1007016,294.00375,279.01517,302.34158,0.012982389,308.2852,296.52277,1.0,0.014573457,0.34332657,0.0,557312.44,0.0,309.262,309.262,-4139.2915,7216200.0,375933.1067686503,355609.47,28692.242,557312.44,0.0,6.3208075,384301.72,557312.44,557318.75,-0.2562561
120285,7.150226,309.88892,295.55182,6.8443475,296.3628,3.512388,3.3816094,293.9663,279.1374,303.06677,0.014056619,309.9074,296.362,1.0,0.014573457,0.41574565,0.0,674868.25,0.0,310.93,310.93,-4144.532,7217100.0,443666.33503045706,430556.62,23312.473,674868.25,0.0,6.893997,453869.1,674868.25,674875.1,-0.29370117
120300,7.649751,311.53357,295.7368,7.3253975,296.39728,3.7843523,3.6428144,293.936,279.25,303.9133,0.015041542,311.55148,296.39886,1.0,0.014573457,0.4905788,0.0,796342.8,0.0,312.598,312.598,-4149.6855,7218000.0,516546.9782224591,507534.16,20321.137,796342.8,0.0,7.427167,527855.3,796342.8,796350.25,-0.32400513
120315,8.092016,313.2028,295.99606,7.7512665,296.56818,4.0284023,3.8770442,293.9137,279.2975,304.84256,0.015913526,313.2202,296.5713,1.0,0.014573457,0.56539285,0.0,917786.4,0.0,314.266,314.266,-4154.5317,7218900.0,591271.5891406379,584795.9,18625.322,917786.4,0.0,7.9054465,603421.2,917786.4,917794.25,-0.34631348
120330,8.465917,314.89243,296.30115,8.111126,296.8388,4.2371435,4.077246,293.90033,279.26947,305.83633,0.016650539,314.90927,296.84286,1.0,0.014573457,0.63853836,0.0,1036521.4,0.0,315.934,315.934,-4158.8457,7219800.0,666817.1920695158,661047.3,18316.273,1036521.4,0.0,8.31439,679363.56,1036521.4,1036529.7,-0.35968018
120345,8.762444,316.60318,296.6267,8.396312,297.17435,4.404282,4.2374454,293.8965,279.23175,306.8755,0.01723483,316.6194,297.1789,1.0,0.014573457,0.7089916,0.0,1150886.1,0.0,317.602,317.602,-4162.4194,7220700.0,741871.0773309612,735179.3,19312.182,1150886.1,0.0,8.641727,754491.5,1150886.1,1150894.8,-0.36349487
120360,8.542846,301.2293,296.9712,8.916743,322.64017,4.491447,4.3209558,293.90985,279.25,315.23053,0.017536998,301.07672,322.50702,0.014536435,1.0,0.0,0.18414958,0.0,185157.8,317.602,317.602,-4164.465,7221600.0,1344898.7029420095,152781.06,961311.4,0.0,185157.8,8.812403,1114092.5,185157.8,185166.61,-0.3501587
120375,8.471079,298.6141,297.71686,8.841603,319.19702,4.4491363,4.28043,293.94894,279.36804,308.52005,0.017389439,298.61032,319.28067,0.014545497,1.0,0.0,0.30754757,0.0,309231.4,320.938,320.938,-4163.7656,7222500.0,789018.0950475497,31922.742,797660.2,0.0,309231.4,8.729567,829582.94,309231.4,309240.12,-0.31106567
120390,8.612329,319.68393,297.97668,8.6123295,345.69684,4.42192,4.2543144,293.98105,279.5466,318.87796,0.017301025,320.11465,346.52832,0.9991977,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4161.4424,7223400.0,1518776.6561212016,785189.7,1726123.1,1623272.0,1005475.0,8.676234,2511312.8,2628747.0,2628755.8,-0.27896118
120405,8.160438,323.8457,298.22784,8.160438,318.51797,4.163708,4.0068245,294.05975,279.72684,321.85822,0.016393235,323.8875,318.51297,0.9991977,1.0,0.7975986,0.19560674,1294719.5,196677.69,324.274,324.274,-4156.9995,7224300.0,1626988.5465671904,878022.3,695420.6,1294719.5,196677.69,8.170532,1573443.0,1491397.2,1491405.4,-0.20025635
