minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
120420,7.4424725,326.05423,299.0643,7.4424725,327.69937,3.7593467,3.6188095,294.16055,279.85,325.84958,0.0149509385,326.08374,327.72586,0.9991977,1.0,0.77629316,0.2715667,1260134.9,273053.53,325.942,325.942,-4149.401,7225200.0,1681953.207830702,843661.56,895086.06,1260134.9,273053.53,7.378156,1738747.6,1533188.4,1533195.8,-0.09945679
120435,8.5455065,327.49683,299.12543,8.5455065,326.62372,4.362862,4.1972704,294.266,279.9163,326.59573,0.017166788,327.49677,326.64337,0.9991977,1.0,0.75771016,0.24558094,1229969.8,246925.5,327.61,327.61,-4139.9478,7226100.0,1980623.0621880218,1018281.56,986944.7,1229969.8,246925.5,8.560133,2005226.2,1476895.2,1476903.8,0.0059814453
120450,7.441329,330.24512,298.79282,7.441329,329.83878,3.7650056,3.6243725,294.36597,279.95178,329.48242,0.014948641,330.2386,329.84344,0.9991977,1.0,0.68565553,0.21545762,1113005.4,216637.25,329.278,329.278,-4156.7197,7227000.0,1926825.166139207,982997.06,970297.44,1113005.4,216637.25,7.389378,1953294.5,1329642.6,1329650.0,0.10595703
120465,7.351639,330.25735,298.26266,7.351639,329.4267,3.7094862,3.5709474,294.45596,279.93637,329.987,0.014768465,330.25763,329.4033,0.9991977,1.0,0.5605145,0.14238271,909867.5,143162.25,327.612,327.612,-4149.315,7227900.0,1967782.9092765762,987896.3,962248.2,909867.5,143162.25,7.2804337,1950144.5,1053029.8,1053037.0,0.19595337
120480,8.035471,326.88998,297.6558,8.035471,325.21008,4.1005797,3.9464483,294.5277,279.85,326.8869,0.016142193,326.826,325.17056,0.9991977,1.0,0.33316687,0.06576963,540820.44,66129.72,324.279,324.279,-4164.078,7228800.0,1981787.7229130545,986624.06,929929.1,540820.44,66129.72,8.047028,1916553.2,606950.1,606958.2,0.2677002
120495,7.1918716,322.70065,297.02206,7.1918716,321.87738,3.6193407,3.4843419,294.60602,279.71048,323.2915,0.014447515,322.65546,321.83755,0.9991977,1.0,0.17669411,0.025344402,286822.6,25483.162,320.946,320.946,-4145.907,7229700.0,1594018.1099497124,775643.9,750776.25,286822.6,25483.162,7.1036825,1526420.1,312305.75,312312.84,0.3460083
120510,6.6344075,317.6102,296.42593,6.6344743,318.80322,3.3152118,3.1921585,294.65375,279.55655,319.65845,0.01332771,317.50766,318.77237,0.70421857,1.0,0.0,0.01,0.0,10054.75,318.724,318.724,-4143.0776,7230600.0,1300472.0786987036,590289.2,623538.5,0.0,10054.75,6.50737,1213827.8,10054.75,10061.258,0.3937378
120525,-0.02681811,315.38882,296.24408,-0.07335797,317.44684,3.6179978e-26,3.6139515e-26,294.67447,279.39932,317.03137,-0.00010062022,315.32578,317.54803,1.5235129e-08,6.607229e-05,0.0,0.0,0.0,0.0,316.502,316.502,-78.467354,7231500.0,-8784.812327261981,-2156.3887,-6532.644,0.0,0.0,7.231949e-26,-8689.033,0.0,7.231949e-26,0.41445923
120540,-0.042387918,315.81146,296.37775,-0.042387918,317.19873,0.0,0.0,294.67163,279.25,316.91394,-8.5151696e-05,315.356,317.54214,-3.874075e-18,4.758497e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7232400.0,-7344.5052988141415,-3459.7698,-3706.7441,0.0,0.0,0.0,-7166.5137,0.0,0.0,0.4116211
120555,-0.042387918,316.10175,296.3792,-0.042387918,317.03693,0.0,0.0,294.6845,279.125,316.9124,-8.515169e-05,315.3859,317.53644,9.9482176e-24,-4.1478768e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7233300.0,-7343.435077891058,-3511.188,-3677.6775,0.0,0.0,0.0,-7188.865,0.0,0.0,0.4244995
120570,-0.042387918,316.30054,296.3792,-0.042387918,316.93173,0.0,0.0,294.69427,279.01666,316.9124,-8.515169e-05,315.4154,317.53085,1.0308e-40,-2.01691e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7234200.0,-7343.435077891058,-3546.5786,-3658.95,0.0,0.0,0.0,-7205.5283,0.0,0.0,0.43426514
120585,-0.042387918,316.43735,296.3792,-0.042387918,316.86493,0.0,0.0,294.69745,278.9,316.9124,-8.515169e-05,315.44452,317.5254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7235100.0,-7343.435077891058,-3570.9348,-3647.057,0.0,0.0,0.0,-7217.9917,0.0,0.0,0.43743896
120600,-0.042387918,316.5336,296.3792,-0.042387918,316.82324,0.0,0.0,294.70142,278.75,316.9124,-8.515169e-05,315.47318,317.52002,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7236000.0,-7343.435077891058,-3588.0706,-3639.6355,0.0,0.0,0.0,-7227.706,0.0,0.0,0.44140625
120615,-0.042387918,316.60226,296.3792,-0.042387918,316.79846,0.0,0.0,294.70407,278.4739,316.9124,-8.515169e-05,315.50146,317.51474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7236900.0,-7343.435077891058,-3600.295,-3635.2239,0.0,0.0,0.0,-7235.5186,0.0,0.0,0.44406128
120630,-0.042387918,316.6521,296.3792,-0.042387918,316.785,0.0,0.0,294.70593,278.04706,316.9124,-8.515169e-05,315.52936,317.5096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7237800.0,-7343.435077891058,-3609.167,-3632.828,0.0,0.0,0.0,-7241.995,0.0,0.0,0.44592285
120645,-0.042387918,316.68893,296.3792,-0.042387918,316.77896,0.0,0.0,294.70728,277.5467,316.9124,-8.515169e-05,315.55685,317.50455,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7238700.0,-7343.435077891058,-3615.7249,-3631.7522,0.0,0.0,0.0,-7247.477,0.0,0.0,0.44726562
120660,-0.042387918,316.71655,296.3792,-0.042387918,316.77765,0.0,0.0,294.7046,277.05,316.9124,-8.515169e-05,315.5839,317.4996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7239600.0,-7343.435077891058,-3620.6416,-3631.5186,0.0,0.0,0.0,-7252.16,0.0,0.0,0.44458008
120675,-0.042387918,316.73755,296.3792,-0.042387918,316.77893,0.0,0.0,294.7045,276.51328,316.9124,-8.515169e-05,315.6105,317.49472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7240500.0,-7343.435077891058,-3624.3796,-3631.7468,0.0,0.0,0.0,-7256.1265,0.0,0.0,0.44448853
120690,-0.042387918,316.75342,296.3792,-0.042387918,316.78143,0.0,0.0,294.7043,275.9045,316.9124,-8.515169e-05,315.63666,317.4899,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7241400.0,-7343.435077891058,-3627.2048,-3632.1921,0.0,0.0,0.0,-7259.397,0.0,0.0,0.44430542
120705,-0.042387918,316.76498,296.3792,-0.042387918,316.784,0.0,0.0,294.7038,275.31848,316.9124,-8.515169e-05,315.66226,317.48514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7242300.0,-7343.435077891058,-3629.264,-3632.6487,0.0,0.0,0.0,-7261.9126,0.0,0.0,0.44378662
120720,-0.042387918,316.77277,296.3792,-0.042387918,316.78564,0.0,0.0,294.7004,274.85,316.9124,-8.515169e-05,315.68732,317.48044,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7243200.0,-7343.435077891058,-3630.6492,-3632.942,0.0,0.0,0.0,-7263.591,0.0,0.0,0.44039917
120735,-0.042387918,316.77695,296.3792,-0.042387918,316.78568,0.0,0.0,294.69962,274.6717,316.9124,-8.515169e-05,315.7117,317.4757,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7244100.0,-7343.435077891058,-3631.3936,-3632.9475,0.0,0.0,0.0,-7264.341,0.0,0.0,0.4396057
120750,-0.042387918,316.77744,296.3792,-0.042387918,316.78336,0.0,0.0,294.69885,274.7526,316.9124,-8.515169e-05,315.73544,317.47098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7245000.0,-7343.435077891058,-3631.4805,-3632.5344,0.0,0.0,0.0,-7264.0146,0.0,0.0,0.43884277
120765,-0.042387918,316.77408,296.3792,-0.042387918,316.7781,0.0,0.0,294.6979,274.88223,316.9124,-8.515169e-05,315.75836,317.4662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7245900.0,-7343.435077891058,-3630.8828,-3631.6,0.0,0.0,0.0,-7262.483,0.0,0.0,0.43789673
120780,-0.042387918,316.7666,296.3792,-0.042387918,316.76932,0.0,0.0,294.69696,274.85,316.9124,-8.515169e-05,315.78043,317.46133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7246800.0,-7343.435077891058,-3629.5518,-3630.0354,0.0,0.0,0.0,-7259.587,0.0,0.0,0.43695068
120795,-0.042387918,316.75458,296.3792,-0.042387918,316.75644,0.0,0.0,294.69305,274.5932,316.9124,-8.515169e-05,315.8015,317.4564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7247700.0,-7343.435077891058,-3627.4111,-3627.7427,0.0,0.0,0.0,-7255.154,0.0,0.0,0.43304443
120810,-0.042387918,316.73776,296.3792,-0.042387918,316.73898,0.0,0.0,294.69168,274.25687,316.9124,-8.515169e-05,315.82156,317.45126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7248600.0,-7343.435077891058,-3624.4175,-3624.635,0.0,0.0,0.0,-7249.0527,0.0,0.0,0.43167114
120825,-0.042387918,316.71564,296.3792,-0.042387918,316.7165,0.0,0.0,294.6904,273.9421,316.9124,-8.515169e-05,315.84042,317.44595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7249500.0,-7343.435077891058,-3620.4788,-3620.6309,0.0,0.0,0.0,-7241.1094,0.0,0.0,0.4303894
120840,-0.042387918,316.6878,296.3792,-0.042387918,316.6884,0.0,0.0,294.68872,273.75,316.9124,-8.515169e-05,315.85797,317.44043,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7250400.0,-7343.435077891058,-3615.5237,-3615.627,0.0,0.0,0.0,-7231.1504,0.0,0.0,0.42871094
120855,-0.042387918,316.65375,296.3792,-0.042387918,316.65414,0.0,0.0,294.6843,273.70886,316.9124,-8.515169e-05,315.8741,317.4346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7251300.0,-7343.435077891058,-3609.4604,-3609.531,0.0,0.0,0.0,-7218.991,0.0,0.0,0.4242859
120870,-0.042387918,316.6132,296.3792,-0.042387918,316.61343,0.0,0.0,294.68243,273.73734,316.9124,-8.515169e-05,315.88867,317.42847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7252200.0,-7343.435077891058,-3602.24,-3602.2834,0.0,0.0,0.0,-7204.5234,0.0,0.0,0.42242432
120885,-0.042387918,316.56558,296.3792,-0.042387918,316.56577,0.0,0.0,294.68076,273.77216,316.9124,-8.515169e-05,315.90152,317.42194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7253100.0,-7343.435077891058,-3593.7644,-3593.797,0.0,0.0,0.0,-7187.5615,0.0,0.0,0.42074585
120900,-0.042387918,316.51053,296.3792,-0.042387918,316.51065,0.0,0.0,294.67874,273.75,316.9124,-8.515169e-05,315.91254,317.41498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7254000.0,-7343.435077891058,-3583.9634,-3583.985,0.0,0.0,0.0,-7167.948,0.0,0.0,0.4187317
120915,-0.042387918,316.44754,296.3792,-0.042387918,316.4476,0.0,0.0,294.67422,273.62527,316.9124,-8.515169e-05,315.92154,317.4075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7254900.0,-7343.435077891058,-3572.7495,-3572.7605,0.0,0.0,0.0,-7145.51,0.0,0.0,0.4142151
120930,-0.042387918,316.37634,296.3792,-0.042387918,316.3764,0.0,0.0,294.6718,273.43912,316.9124,-8.515169e-05,315.92838,317.3995,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7255800.0,-7343.435077891058,-3560.0742,-3560.0852,0.0,0.0,0.0,-7120.159,0.0,0.0,0.4118042
120945,-0.042387918,316.2965,296.3792,-0.042387918,316.29657,0.0,0.0,294.6694,273.25842,316.9124,-8.515169e-05,315.9329,317.3909,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7256700.0,-7343.435077891058,-3545.8616,-3545.8723,0.0,0.0,0.0,-7091.734,0.0,0.0,0.4093933
120960,-0.042387918,316.20743,296.3792,-0.042387918,316.20746,0.0,0.0,294.65805,273.15,316.9124,-8.515169e-05,315.93488,317.38162,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7257600.0,-7343.435077891058,-3530.0024,-3530.008,0.0,0.0,0.0,-7060.0107,0.0,0.0,0.39804077
120975,-0.042387918,316.10922,296.3792,-0.042387918,316.10925,0.0,0.0,294.64908,273.24374,316.9124,-8.515169e-05,315.93423,317.37158,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7258500.0,-7343.435077891058,-3512.519,-3512.5244,0.0,0.0,0.0,-7025.0435,0.0,0.0,0.3890686
120990,-0.042387918,316.00128,296.3792,-0.042387918,316.00128,0.0,0.0,294.64526,273.5,316.9124,-8.515169e-05,315.93076,317.36078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7259400.0,-7343.435077891058,-3493.3025,-3493.3025,0.0,0.0,0.0,-6986.605,0.0,0.0,0.3852539
121005,-0.042387918,315.88333,296.3792,-0.042387918,315.88333,0.0,0.0,294.63632,273.73126,316.9124,-8.515169e-05,315.92426,317.34906,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7260300.0,-7343.435077891058,-3472.304,-3472.304,0.0,0.0,0.0,-6944.608,0.0,0.0,0.37631226
121020,-0.042387918,315.75522,296.3792,-0.042387918,315.75522,0.0,0.0,294.62527,273.75,316.9124,-8.515169e-05,315.91458,317.33643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7261200.0,-7343.435077891058,-3449.496,-3449.496,0.0,0.0,0.0,-6898.992,0.0,0.0,0.3652649
121035,-0.042387918,315.6168,296.3792,-0.042387918,315.6168,0.0,0.0,294.62186,273.6,316.9124,-8.515169e-05,315.9016,317.3228,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7262100.0,-7343.435077891058,-3424.8518,-3424.8518,0.0,0.0,0.0,-6849.7036,0.0,0.0,0.36184692
121050,-0.042387918,315.46747,296.3792,-0.042387918,315.46747,0.0,0.0,294.61285,273.45,316.9124,-8.515169e-05,315.88504,317.3081,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7263000.0,-7343.435077891058,-3398.268,-3398.268,0.0,0.0,0.0,-6796.536,0.0,0.0,0.35284424
121065,-0.042387918,315.30765,296.3792,-0.042387918,315.30765,0.0,0.0,294.60306,273.3,316.9124,-8.515169e-05,315.86487,317.29227,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7263900.0,-7343.435077891058,-3369.8154,-3369.8154,0.0,0.0,0.0,-6739.631,0.0,0.0,0.3430481
121080,-0.042387918,315.13657,296.3792,-0.042387918,315.13657,0.0,0.0,294.59387,273.15,316.9124,-8.515169e-05,315.84073,317.2752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7264800.0,-7343.435077891058,-3339.358,-3339.358,0.0,0.0,0.0,-6678.716,0.0,0.0,0.3338623
121095,-0.042387918,314.9548,296.3792,-0.042387918,314.9548,0.0,0.0,294.58203,273.0,316.9124,-8.515169e-05,315.81268,317.2569,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7265700.0,-7343.435077891058,-3306.9988,-3306.9988,0.0,0.0,0.0,-6613.9976,0.0,0.0,0.32202148
121110,-0.042387918,314.76196,296.3792,-0.042387918,314.76196,0.0,0.0,294.5722,272.85,316.9124,-8.515169e-05,315.78046,317.23724,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7266600.0,-7343.435077891058,-3272.6675,-3272.6675,0.0,0.0,0.0,-6545.335,0.0,0.0,0.31219482
121125,-0.042387918,314.5578,296.3792,-0.042387918,314.5578,0.0,0.0,294.55823,272.7,316.9124,-8.515169e-05,315.74377,317.21613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7267500.0,-7343.435077891058,-3236.3206,-3236.3206,0.0,0.0,0.0,-6472.641,0.0,0.0,0.29821777
121140,-0.042387918,314.34296,296.3792,-0.042387918,314.34296,0.0,0.0,294.54474,272.55,316.9124,-8.515169e-05,315.7028,317.1936,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7268400.0,-7343.435077891058,-3198.072,-3198.072,0.0,0.0,0.0,-6396.144,0.0,0.0,0.284729
121155,-0.042387918,314.11673,296.3792,-0.042387918,314.11676,0.0,0.0,294.53506,272.63907,316.9124,-8.515169e-05,315.657,317.1695,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7269300.0,-7343.435077891058,-3157.797,-3157.8025,0.0,0.0,0.0,-6315.5996,0.0,0.0,0.27505493
121170,-0.042387918,313.87982,296.3792,-0.042387918,313.87982,0.0,0.0,294.5182,273.0375,316.9124,-8.515169e-05,315.60657,317.1438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7270200.0,-7343.435077891058,-3115.6206,-3115.6206,0.0,0.0,0.0,-6231.241,0.0,0.0,0.2581787
121185,-0.042387918,313.63217,296.3792,-0.042387918,313.63217,0.0,0.0,294.50717,273.4922,316.9124,-8.515169e-05,315.55124,317.11646,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7271100.0,-7343.435077891058,-3071.5315,-3071.5315,0.0,0.0,0.0,-6143.063,0.0,0.0,0.24716187
121200,-0.042387918,313.3739,296.3792,-0.042387918,313.3739,0.0,0.0,294.4939,273.75,316.9124,-8.515169e-05,315.49094,317.08737,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7272000.0,-7343.435077891058,-3025.552,-3025.552,0.0,0.0,0.0,-6051.104,0.0,0.0,0.23388672
121215,-0.042387918,313.10516,296.3792,-0.042387918,313.10516,0.0,0.0,294.47617,273.80063,316.9124,-8.515169e-05,315.42545,317.05652,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7272900.0,-7343.435077891058,-2977.7087,-2977.7087,0.0,0.0,0.0,-5955.4175,0.0,0.0,0.216156
121230,-0.042387918,312.82623,296.3792,-0.042387918,312.82623,0.0,0.0,294.46313,273.81,316.9124,-8.515169e-05,315.35477,317.02386,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7273800.0,-7343.435077891058,-2928.051,-2928.051,0.0,0.0,0.0,-5856.102,0.0,0.0,0.203125
121245,-0.042387918,312.5375,296.3792,-0.042387918,312.5375,0.0,0.0,294.4422,273.78937,316.9124,-8.515169e-05,315.27884,316.98932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7274700.0,-7343.435077891058,-2876.6492,-2876.6492,0.0,0.0,0.0,-5753.2983,0.0,0.0,0.18218994
121260,-0.042387918,312.23904,296.3792,-0.042387918,312.23904,0.0,0.0,294.42468,273.75,316.9124,-8.515169e-05,315.19748,316.95282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7275600.0,-7343.435077891058,-2823.5142,-2823.5142,0.0,0.0,0.0,-5647.0283,0.0,0.0,0.16467285
121275,-0.042387918,311.93127,296.3792,-0.042387918,311.93127,0.0,0.0,294.40552,273.62482,316.9124,-8.515169e-05,315.11066,316.91437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7276500.0,-7343.435077891058,-2768.7222,-2768.7222,0.0,0.0,0.0,-5537.4443,0.0,0.0,0.14550781
121290,-0.042387918,311.61453,296.3792,-0.042387918,311.61453,0.0,0.0,294.38852,273.4112,316.9124,-8.515169e-05,315.01834,316.8739,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7277400.0,-7343.435077891058,-2712.3328,-2712.3328,0.0,0.0,0.0,-5424.6655,0.0,0.0,0.12850952
121305,-0.042387918,311.28903,296.3792,-0.042387918,311.28903,0.0,0.0,294.36893,273.21698,316.9124,-8.515169e-05,314.92035,316.83133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7278300.0,-7343.435077891058,-2654.3843,-2654.3843,0.0,0.0,0.0,-5308.7686,0.0,0.0,0.10891724
121320,-0.042387918,310.95544,296.3792,-0.042387918,310.95544,0.0,0.0,294.3519,273.15,316.9124,-8.515169e-05,314.81686,316.78674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7279200.0,-7343.435077891058,-2594.9958,-2594.9958,0.0,0.0,0.0,-5189.9917,0.0,0.0,0.09188843
121335,-0.042387918,310.6139,296.3792,-0.042387918,310.6139,0.0,0.0,294.33856,273.35938,316.9124,-8.515169e-05,314.70764,316.73996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7280100.0,-7343.435077891058,-2534.1895,-2534.1895,0.0,0.0,0.0,-5068.379,0.0,0.0,0.078552246
121350,-0.042387918,310.26492,296.3792,-0.042387918,310.26492,0.0,0.0,294.3188,273.85907,316.9124,-8.515169e-05,314.59274,316.69104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7281000.0,-7343.435077891058,-2472.0627,-2472.0627,0.0,0.0,0.0,-4944.1255,0.0,0.0,0.058776855
121365,-0.042387918,309.90903,296.3792,-0.042387918,309.90903,0.0,0.0,294.30743,274.55423,316.9124,-8.515169e-05,314.4723,316.63998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7281900.0,-7343.435077891058,-2408.703,-2408.703,0.0,0.0,0.0,-4817.406,0.0,0.0,0.047424316
121380,-0.042387918,309.54648,296.3792,-0.042387918,309.54648,0.0,0.0,294.2888,275.35,316.9124,-8.515169e-05,314.34604,316.58667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7282800.0,-7343.435077891058,-2344.1587,-2344.1587,0.0,0.0,0.0,-4688.3174,0.0,0.0,0.028778076
121395,-0.042387918,309.17786,296.37918,-0.042387918,309.17786,0.0,0.0,294.26846,276.29358,316.91235,-8.5151696e-05,314.21417,316.53116,-2.5717662e-20,8.4406763e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7283700.0,-7343.424791146802,-2278.5386,-2278.5386,0.0,0.0,0.0,-4557.077,0.0,0.0,0.008453369
121410,-0.042387918,308.80353,296.3782,-0.042387918,308.80353,0.0,0.0,294.25494,277.3768,316.90744,-8.5151696e-05,314.07657,316.47336,7.5559284e-19,-1.6448175e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7284600.0,-7342.016856913602,-2212.071,-2212.071,0.0,0.0,0.0,-4424.142,0.0,0.0,-0.005065918
121425,-0.04238792,308.424,296.364,-0.04238792,308.424,0.0,0.0,294.23758,278.4216,316.84253,-8.5151696e-05,313.93335,316.4133,-2.0368568e-18,-1.1660652e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7285500.0,-7323.877425164937,-2147.0325,-2147.0325,0.0,0.0,0.0,-4294.065,0.0,0.0,-0.02243042
121440,-0.042387925,308.03983,296.27612,-0.042387925,308.03983,0.0,0.0,294.22214,279.25,316.49582,-8.515171e-05,313.78458,316.35098,-4.232183e-19,2.689995e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7286400.0,-7231.31517078448,-2094.2834,-2094.2834,0.0,0.0,0.0,-4188.567,0.0,0.0,-0.037872314
121455,-0.04238793,307.6515,295.995,-0.04238793,307.6515,0.0,0.0,294.2063,279.84528,315.5359,-8.515172e-05,313.6304,316.2864,1.4236998e-19,1.228417e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7287300.0,-6988.550756300249,-2075.1975,-2075.1975,0.0,0.0,0.0,-4150.395,0.0,0.0,-0.053710938
121470,-0.042387936,307.2594,295.4244,-0.042387936,307.2594,0.0,0.0,294.19336,280.3599,313.75754,-8.515173e-05,313.47073,316.21957,-3.2209682e-19,-1.7955806e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7288200.0,-6556.610640378047,-2106.9756,-2106.9756,0.0,0.0,0.0,-4213.951,0.0,0.0,-0.06665039
121485,-0.042387947,306.864,294.61584,-0.042387947,306.864,0.0,0.0,294.17587,280.86957,311.29504,-8.5151754e-05,313.30557,316.15042,-5.4571623e-19,-5.274743e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7289100.0,-5965.104911319941,-2180.534,-2180.534,0.0,0.0,0.0,-4361.068,0.0,0.0,-0.08413696
121500,-0.04238796,306.46588,293.62506,-0.04238796,306.46588,0.0,0.0,294.16025,281.45,308.33002,-8.5151776e-05,313.1352,316.07904,4.5552945e-19,2.0280121e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,7290000.0,-5259.043130158325,-2286.0437,-2286.0437,0.0,0.0,0.0,-4572.0874,0.0,0.0,-0.09976196
121515,-0.042387974,306.06546,292.5396,-0.042387974,306.06546,0.0,0.0,294.14392,282.145,305.13965,-8.5151805e-05,312.95953,316.0053,-1.2223556e-18,-4.8557177e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,7290900.0,-4506.24663098198,-2408.0,-2408.0,0.0,0.0,0.0,-4816.0,0.0,0.0,-0.11608887
121530,-0.042387992,305.6632,291.43677,-0.042387992,305.6632,0.0,0.0,294.1276,282.89554,301.9554,-8.515184e-05,312.77875,315.92938,7.8717025e-19,6.3357894e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,7291800.0,-3761.864815055027,-2532.727,-2532.727,0.0,0.0,0.0,-5065.454,0.0,0.0,-0.13241577
121545,-0.04238801,305.25967,290.4714,-0.04238801,305.25967,0.0,0.0,294.114,283.62332,299.21954,-8.515188e-05,312.59305,315.85123,1.7297491e-18,9.832069e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,7292700.0,-3128.6657481295333,-2632.7502,-2632.7502,0.0,0.0,0.0,-5265.5005,0.0,0.0,-0.1459961
121560,-0.042388033,304.85526,289.71573,-0.042388033,304.85526,0.0,0.0,294.09515,284.25,297.11917,-8.515193e-05,312.4024,315.7708,-3.401247e-18,1.6916411e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,7293600.0,-2647.7530787914816,-2695.286,-2695.286,0.0,0.0,0.0,-5390.572,0.0,0.0,-0.16485596
121575,-0.042388055,304.4504,289.19,-0.042388055,304.4504,0.0,0.0,294.0818,284.73358,295.6821,-8.515197e-05,312.20718,315.6883,-5.801376e-19,6.6520696e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,7294500.0,-2321.8220600724317,-2716.8076,-2716.8076,0.0,0.0,0.0,-5433.615,0.0,0.0,-0.17822266
121590,-0.042388078,304.04562,288.8869,-0.042388078,304.04562,0.0,0.0,294.0701,285.13126,294.85837,-8.5152016e-05,312.00723,315.60358,7.6054094e-20,2.818136e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,7295400.0,-2135.6259766017515,-2698.706,-2698.706,0.0,0.0,0.0,-5397.412,0.0,0.0,-0.18991089
121605,-0.0423881,303.64136,288.74002,-0.0423881,303.64136,0.0,0.0,294.05716,285.51328,294.43936,-8.515207e-05,311.80267,315.5166,-5.456582e-20,-1.01780135e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,7296300.0,-2038.304740274377,-2652.8853,-2652.8853,0.0,0.0,0.0,-5305.7705,0.0,0.0,-0.20285034
121620,-0.042388123,303.23804,288.68658,-0.042388123,303.23804,0.0,0.0,294.05014,285.95,294.24088,-8.51521e-05,311.59375,315.42755,9.377254e-20,2.3728087e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,7297200.0,-1986.4300806297308,-2590.597,-2590.597,0.0,0.0,0.0,-5181.194,0.0,0.0,-0.20986938
121635,-0.04238814,302.83606,288.6877,-0.04238814,302.83606,0.0,0.0,294.04135,286.51642,294.15283,-8.515215e-05,311.38077,315.33643,3.403699e-19,3.4279582e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,7298100.0,-1954.5395825658395,-2518.8328,-2518.8328,0.0,0.0,0.0,-5037.6655,0.0,0.0,-0.21865845
121650,-0.042388164,302.43613,288.7232,-0.042388164,302.43613,0.0,0.0,294.0318,287.15625,294.11526,-8.515219e-05,311.1633,315.24307,6.1023295e-19,1.1288953e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,7299000.0,-1928.4117928444643,-2441.3154,-2441.3154,0.0,0.0,0.0,-4882.631,0.0,0.0,-0.22821045
121665,-0.042388186,302.03848,288.77893,-0.042388186,302.03848,0.0,0.0,294.0223,287.74298,294.09424,-8.5152235e-05,310.94205,315.1477,5.570187e-20,-1.3342487e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,7299900.0,-1900.9633474990296,-2360.603,-2360.603,0.0,0.0,0.0,-4721.206,0.0,0.0,-0.23770142
121680,-0.04238821,301.64343,288.84998,-0.04238821,301.64343,0.0,0.0,294.01404,288.15,294.0796,-8.515228e-05,310.71722,315.05045,3.4423323e-17,-3.2309314e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,7300800.0,-1870.3169860216917,-2277.6252,-2277.6252,0.0,0.0,0.0,-4555.2505,0.0,0.0,-0.24597168
121695,11.673707,317.08575,294.05945,0.10034663,313.8201,6.8731027,0.0,294.0033,288.425,305.37592,0.011826254,317.3536,313.67053,0.99987656,-3.890726e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4261.351,7301700.0,562091.9696027158,1128969.9,8328.241,1623272.0,0.0,6.8731027,1137298.1,1623272.0,1623278.9,-0.25671387
121710,5.850391,320.26154,294.2065,5.850391,352.6972,2.8910341,2.7842398,294.02414,288.7,330.78613,0.0117526585,318.98083,353.37912,0.99987656,1.0,0.0,0.68104225,0.0,684770.94,343.15,343.15,-4133.967,7302600.0,1805612.7055273294,640214.7,1437212.4,0.0,684770.94,5.675274,2077427.0,684770.94,684776.6,-0.23587036
121725,5.172201,300.9639,295.04013,5.172212,339.14474,2.5332847,2.4400077,294.11765,288.975,325.03543,0.010390276,300.94006,338.97424,0.9074548,1.0,0.0,0.19543818,0.0,196508.2,343.15,343.15,-4129.273,7303500.0,1308969.6959880483,128683.44,958097.4,0.0,196508.2,4.9732924,1086780.8,196508.2,196513.17,-0.1423645
121740,7.5472093,338.99622,295.94266,7.5472093,341.12152,3.8228848,3.6799147,294.22665,289.25,343.52426,0.015161341,339.2471,340.63895,0.9989891,1.0,1.0,0.01,1623272.0,10054.75,339.817,339.817,-4156.2866,7304400.0,3029883.8904834837,1364723.8,1432092.2,1623272.0,10054.75,7.5027995,2796816.0,1633326.8,1633334.2,-0.033355713
121755,7.382805,341.8362,296.18085,7.382805,339.09286,3.727525,3.5882835,294.35303,289.525,340.21967,0.0148310745,341.78912,339.16895,0.9989891,1.0,0.48980367,0.16216585,795084.56,163053.7,336.484,336.484,-4150.451,7305300.0,2743200.5856114756,1415671.6,1330606.5,795084.56,163053.7,7.3158083,2746278.0,958138.25,958145.56,0.09301758
121770,7.192166,336.6287,295.9483,7.192166,334.40753,3.619804,3.4847927,294.45154,289.8,336.6362,0.014448106,336.56827,334.3516,0.9989891,1.0,0.15120539,0.01,245447.47,10054.75,333.151,333.151,-4146.2725,7306200.0,2469024.8377442914,1228836.4,1161741.6,245447.47,10054.75,7.1045966,2390578.0,255502.22,255509.33,0.19152832
121785,-0.042376485,332.39993,295.88263,-0.04237637,332.7611,3.091571e-36,3.0880984e-36,294.51035,290.075,333.99884,-8.512861e-05,332.1965,332.69662,-4.1016282e-08,-4.1155918e-08,0.0,0.0,0.0,0.0,332.04,332.04,-66.28507,7307100.0,-13628.076153135282,-6499.3945,-6563.659,0.0,0.0,6.1796694e-36,-13063.054,0.0,6.1796694e-36,0.2503357
121800,-0.042387918,332.56152,295.88504,-0.042387918,332.80487,0.0,0.0,294.54053,290.35,333.99673,-8.515169e-05,332.21204,332.69797,-4.853239e-19,-4.9372994e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7308000.0,-13630.155575855162,-6529.487,-6572.8096,0.0,0.0,0.0,-13102.297,0.0,0.0,0.28051758
121815,-0.042387918,332.67813,295.88504,-0.042387918,332.84235,0.0,0.0,294.55212,290.5831,333.99673,-8.515169e-05,332.22775,332.69946,3.400071e-20,-9.99681e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7308900.0,-13630.155575855162,-6550.2466,-6579.4814,0.0,0.0,0.0,-13129.729,0.0,0.0,0.29211426
121830,-0.042387918,332.76523,295.88504,-0.042387918,332.87582,0.0,0.0,294.555,290.74658,333.99673,-8.515169e-05,332.24368,332.70114,-5.368914e-33,2.3935416e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7309800.0,-13630.155575855162,-6565.7524,-6585.4414,0.0,0.0,0.0,-13151.193,0.0,0.0,0.2949829
121845,-0.042387918,332.83173,295.88504,-0.042387918,332.9066,0.0,0.0,294.5536,290.8618,333.99673,-8.515169e-05,332.25986,332.70297,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7310700.0,-13630.155575855162,-6577.591,-6590.918,0.0,0.0,0.0,-13168.509,0.0,0.0,0.2935791
121860,-0.042387918,332.88504,295.88504,-0.042387918,332.93576,0.0,0.0,294.55014,290.95,333.99673,-8.515169e-05,332.2762,332.70496,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7311600.0,-13630.155575855162,-6587.0825,-6596.112,0.0,0.0,0.0,-13183.194,0.0,0.0,0.29013062
121875,-0.042387918,332.92957,295.88504,-0.042387918,332.96393,0.0,0.0,294.54413,291.01135,333.99673,-8.515169e-05,332.2928,332.7071,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7312500.0,-13630.155575855162,-6595.0093,-6601.1265,0.0,0.0,0.0,-13196.136,0.0,0.0,0.28411865
121890,-0.042387918,332.96805,295.88504,-0.042387918,332.99133,0.0,0.0,294.53806,291.03183,333.99673,-8.515169e-05,332.30957,332.7094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7313400.0,-13630.155575855162,-6601.8604,-6606.0054,0.0,0.0,0.0,-13207.865,0.0,0.0,0.27804565
121905,-0.042387918,333.00232,295.88504,-0.042387918,333.0181,0.0,0.0,294.5333,291.01135,333.99673,-8.515169e-05,332.32657,332.71188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7314300.0,-13630.155575855162,-6607.9614,-6610.7705,0.0,0.0,0.0,-13218.732,0.0,0.0,0.2732849
121920,-0.042387918,333.03342,295.88504,-0.042387918,333.04413,0.0,0.0,294.52365,290.95,333.99673,-8.515169e-05,332.3437,332.7145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7315200.0,-13630.155575855162,-6613.4976,-6615.405,0.0,0.0,0.0,-13228.902,0.0,0.0,0.26364136
121935,-0.042387918,333.062,295.88504,-0.042387918,333.06924,0.0,0.0,294.51688,290.8618,333.99673,-8.515169e-05,332.361,332.7173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7316100.0,-13630.155575855162,-6618.5884,-6619.876,0.0,0.0,0.0,-13238.465,0.0,0.0,0.25686646
121950,-0.042387918,333.08817,295.88504,-0.042387918,333.0931,0.0,0.0,294.5068,290.74658,333.99673,-8.515169e-05,332.37836,332.72018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7317000.0,-13630.155575855162,-6623.2446,-6624.1245,0.0,0.0,0.0,-13247.369,0.0,0.0,0.24679565
121965,-0.042387918,333.112,295.88504,-0.042387918,333.11533,0.0,0.0,294.49792,290.5831,333.99673,-8.515169e-05,332.39575,332.72318,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7317900.0,-13630.155575855162,-6627.488,-6628.08,0.0,0.0,0.0,-13255.568,0.0,0.0,0.23791504
121980,-0.042387918,333.13318,295.88504,-0.042387918,333.13547,0.0,0.0,294.48984,290.35,333.99673,-8.515169e-05,332.41312,332.72626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7318800.0,-13630.155575855162,-6631.2583,-6631.6655,0.0,0.0,0.0,-13262.924,0.0,0.0,0.22982788
121995,-0.042387918,333.15146,295.88504,-0.042387918,333.15298,0.0,0.0,294.4768,290.075,333.99673,-8.515169e-05,332.4304,332.7294,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7319700.0,-13630.155575855162,-6634.5127,-6634.784,0.0,0.0,0.0,-13269.297,0.0,0.0,0.21679688
122010,-0.042387918,333.16635,295.88504,-0.042387918,333.1674,0.0,0.0,294.46683,289.8,333.99673,-8.515169e-05,332.44742,332.73257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7320600.0,-13630.155575855162,-6637.164,-6637.3486,0.0,0.0,0.0,-13274.513,0.0,0.0,0.20681763
122025,-0.042387918,333.17746,295.88504,-0.042387918,333.17816,0.0,0.0,294.45554,289.525,333.99673,-8.515169e-05,332.46417,332.73578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7321500.0,-13630.155575855162,-6639.1416,-6639.2666,0.0,0.0,0.0,-13278.408,0.0,0.0,0.19552612
122040,-0.042387918,333.18414,295.88504,-0.042387918,333.18463,0.0,0.0,294.4422,289.25,333.99673,-8.515169e-05,332.48047,332.73892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7322400.0,-13630.155575855162,-6640.3315,-6640.4185,0.0,0.0,0.0,-13280.75,0.0,0.0,0.18218994
122055,-0.042387918,333.18594,295.88504,-0.042387918,333.18628,0.0,0.0,294.42993,288.975,333.99673,-8.515169e-05,332.49625,332.74197,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7323300.0,-13630.155575855162,-6640.652,-6640.7114,0.0,0.0,0.0,-13281.363,0.0,0.0,0.16992188
122070,-0.042387918,333.18234,295.88504,-0.042387918,333.18256,0.0,0.0,294.41803,288.7,333.99673,-8.515169e-05,332.51132,332.7449,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7324200.0,-13630.155575855162,-6640.0107,-6640.049,0.0,0.0,0.0,-13280.06,0.0,0.0,0.15802002
122085,-0.042387918,333.17252,295.88504,-0.042387918,333.17264,0.0,0.0,294.4047,288.425,333.99673,-8.515169e-05,332.52557,332.74768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7325100.0,-13630.155575855162,-6638.261,-6638.283,0.0,0.0,0.0,-13276.545,0.0,0.0,0.14468384
122100,-0.042387918,333.15622,295.88504,-0.042387918,333.1563,0.0,0.0,294.3935,288.15,333.99673,-8.515169e-05,332.53882,332.7502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7326000.0,-13630.155575855162,-6635.3604,-6635.3765,0.0,0.0,0.0,-13270.736,0.0,0.0,0.13348389
122115,-0.042387918,333.13266,295.88504,-0.042387918,333.13275,0.0,0.0,294.38052,287.90155,333.99673,-8.515169e-05,332.55093,332.7525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7326900.0,-13630.155575855162,-6631.166,-6631.182,0.0,0.0,0.0,-13262.348,0.0,0.0,0.120513916
122130,-0.042387918,333.1015,295.88504,-0.042387918,333.10156,0.0,0.0,294.36905,287.7125,333.99673,-8.515169e-05,332.56174,332.75443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7327800.0,-13630.155575855162,-6625.6187,-6625.6294,0.0,0.0,0.0,-13251.248,0.0,0.0,0.10903931
122145,-0.042387918,333.0621,295.88504,-0.042387918,333.06213,0.0,0.0,294.35815,287.5922,333.99673,-8.515169e-05,332.57104,332.75595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7328700.0,-13630.155575855162,-6618.6045,-6618.6104,0.0,0.0,0.0,-13237.215,0.0,0.0,0.09814453
122160,-0.042387918,333.0138,295.88504,-0.042387918,333.01382,0.0,0.0,294.3438,287.55,333.99673,-8.515169e-05,332.57864,332.75702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7329600.0,-13630.155575855162,-6610.0044,-6610.01,0.0,0.0,0.0,-13220.014,0.0,0.0,0.08380127
122175,-0.042387918,332.95636,295.88504,-0.042387918,332.9564,0.0,0.0,294.3319,287.55,333.99673,-8.515169e-05,332.58438,332.75757,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7330500.0,-13630.155575855162,-6599.7793,-6599.7847,0.0,0.0,0.0,-13199.564,0.0,0.0,0.071899414
122190,-0.042387918,332.88916,295.88504,-0.042387918,332.8892,0.0,0.0,294.32092,287.55,333.99673,-8.515169e-05,332.58804,332.7575,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7331400.0,-13630.155575855162,-6587.816,-6587.8213,0.0,0.0,0.0,-13175.637,0.0,0.0,0.060913086
122205,-0.042387918,332.81186,295.88504,-0.042387918,332.81186,0.0,0.0,294.3068,287.55,333.99673,-8.515169e-05,332.58945,332.7568,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7332300.0,-13630.155575855162,-6574.0537,-6574.0537,0.0,0.0,0.0,-13148.107,0.0,0.0,0.046783447
122220,-0.042387918,332.72403,295.88504,-0.042387918,332.72403,0.0,0.0,294.2975,287.55,333.99673,-8.515169e-05,332.58838,332.75534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7333200.0,-13630.155575855162,-6558.4175,-6558.4175,0.0,0.0,0.0,-13116.835,0.0,0.0,0.037475586
122235,-0.042387918,332.6254,295.88504,-0.042387918,332.6254,0.0,0.0,294.28516,287.55,333.99673,-8.515169e-05,332.58466,332.75305,1.615932e-22,-7.734868e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7334100.0,-13630.155575855162,-6540.858,-6540.858,0.0,0.0,0.0,-13081.716,0.0,0.0,0.025146484
122250,-0.042387918,332.51526,295.88577,-0.042387918,332.5153,0.0,0.0,294.26816,287.55,333.99466,-8.5151696e-05,332.57797,332.74988,2.441709e-19,-2.3096245e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7335000.0,-13629.152632375963,-6521.12,-6521.1255,0.0,0.0,0.0,-13042.246,0.0,0.0,0.008148193
122265,-0.042387918,332.3938,295.90042,-0.042387918,332.3938,0.0,0.0,294.2485,287.55,333.95428,-8.5151696e-05,332.56827,332.74576,1.7447468e-17,-2.3646366e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7335900.0,-13609.474295767754,-6496.8887,-6496.8887,0.0,0.0,0.0,-12993.777,0.0,0.0,-0.011505127
122280,-0.04238792,332.26065,296.06204,-0.04238792,332.26065,0.0,0.0,294.22937,287.55,333.54703,-8.51517e-05,332.55527,332.74057,6.8016076e-18,7.179082e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7336800.0,-13406.023487465469,-6444.4116,-6444.4116,0.0,0.0,0.0,-12888.823,0.0,0.0,-0.030639648
122295,-0.042387933,332.11578,297.0494,-0.042387933,332.11578,0.0,0.0,294.19736,287.55,331.2826,-8.5151725e-05,332.53888,332.7343,-1.6024412e-19,-5.915203e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7337700.0,-12243.061935649812,-6242.843,-6242.843,0.0,0.0,0.0,-12485.686,0.0,0.0,-0.06265259
122310,-0.042387947,331.95865,299.00565,-0.042387947,331.95865,0.0,0.0,294.17267,287.55,326.74796,-8.5151754e-05,332.51877,332.72684,7.544486e-20,1.3351038e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7338600.0,-9921.68658092396,-5866.6025,-5866.6025,0.0,0.0,0.0,-11733.205,0.0,0.0,-0.08734131
122325,-0.042387966,331.78915,301.56564,-0.042387966,331.78915,0.0,0.0,294.14868,287.55,320.59122,-8.515179e-05,332.49475,332.71808,2.4842545e-19,-1.0210876e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,7339500.0,-6804.259023382553,-5380.6753,-5380.6753,0.0,0.0,0.0,-10761.351,0.0,0.0,-0.111328125
122340,-0.04238799,331.60733,304.44693,-0.04238799,331.60733,0.0,0.0,294.1207,287.55,313.33704,-8.515184e-05,332.46664,332.70798,-1.2561119e-18,-1.703319e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,7340400.0,-3179.4374443707698,-4835.354,-4835.354,0.0,0.0,0.0,-9670.708,0.0,0.0,-0.13931274
122355,-0.042388014,331.41287,306.99774,-0.042388014,331.41287,0.0,0.0,294.09808,287.64374,306.47806,-8.515189e-05,332.43423,332.6964,2.2322432e-18,4.1958426e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,7341300.0,185.8586617890179,-4346.6177,-4346.6177,0.0,0.0,0.0,-8693.235,0.0,0.0,-0.16192627
122370,-0.042388048,331.20627,308.82657,-0.042388048,331.20627,0.0,0.0,294.07138,287.85,301.0142,-8.515195e-05,332.39746,332.6834,2.8615597e-19,-7.8061133e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,7342200.0,2794.004727651789,-3984.2534,-3984.2534,0.0,0.0,0.0,-7968.507,0.0,0.0,-0.18862915
122385,-0.042388078,330.9875,309.80457,-0.042388078,330.9875,0.0,0.0,294.04926,288.05624,297.389,-8.5152016e-05,332.35614,332.66885,2.8389963e-20,-1.0895367e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,7343100.0,4440.281096210619,-3771.194,-3771.194,0.0,0.0,0.0,-7542.388,0.0,0.0,-0.2107544
122400,-0.04238811,330.75656,310.0727,-0.04238811,330.75656,0.0,0.0,294.02567,288.15,295.42795,-8.515208e-05,332.31012,332.65268,1.4081823e-19,8.0367724e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,7344000.0,5237.5281523250105,-3682.3506,-3682.3506,0.0,0.0,0.0,-7364.701,0.0,0.0,-0.23434448
122415,-0.04238815,330.51273,309.90317,-0.04238815,330.51273,0.0,0.0,294.00177,287.83533,294.57428,-8.5152154e-05,332.25888,332.63467,1.4185094e-19,3.9291537e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,7344900.0,5482.208903189223,-3669.1243,-3669.1243,0.0,0.0,0.0,-7338.2485,0.0,0.0,-0.25823975
122430,-0.042388182,330.2568,309.5573,-0.042388182,330.2568,0.0,0.0,293.97943,287.12756,294.23785,-8.515223e-05,332.20255,332.6149,-1.2344012e-18,3.0330803e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,7345800.0,5478.841072882723,-3685.1384,-3685.1384,0.0,0.0,0.0,-7370.277,0.0,0.0,-0.2805786
122445,-0.045355156,329.98914,309.15875,-0.04089834,329.98914,0.0,0.0,293.9579,286.381,294.11362,-8.663591e-05,332.14102,332.5933,5.336814e-06,-1.1293145e-19,0.0,0.0,0.0,0.0,343.15,343.15,-67.468,7346700.0,5474.485911122029,-3968.0142,-3578.0984,0.0,0.0,0.0,-7546.1123,0.0,0.0,-0.30212402
122460,5.9415174,334.73343,294.07516,5.9407234,330.756,2.9782364,2.8688715,293.9554,285.95,332.9099,0.011934922,335.45917,330.39575,0.9998094,0.2642874,1.0,0.0,1623272.0,0.0,343.15,343.15,-4191.753,7347600.0,1946656.6688886643,1014601.5,915225.25,1623272.0,0.0,5.847108,1929826.8,1623272.0,1623277.9,-0.30459595
122475,5.2431192,310.378,294.7758,5.4816318,339.7627,2.6334713,2.5364373,294.03998,285.82837,338.18814,0.0107723,309.87244,339.27322,0.014652803,1.0,0.0,0.07592716,0.0,76342.87,343.15,343.15,-4131.395,7348500.0,1964133.7536555966,343577.72,1035727.0,0.0,76342.87,5.1699085,1379304.8,76342.87,76348.04,-0.22003174
122490,6.450344,326.38574,295.90463,6.450344,365.03687,3.2140737,3.094914,294.1577,285.78076,326.37476,0.012957884,327.1324,366.19073,0.99902177,1.0,1.0,1.0,1623272.0,1005475.0,342.039,342.039,-4139.9644,7349400.0,1658278.9567370925,825777.3,1872892.1,1623272.0,1005475.0,6.3089876,2698669.5,2628747.0,2628753.2,-0.10229492
122505,7.503771,345.02643,296.32516,7.503771,334.43243,3.8075974,3.6654246,294.26657,285.81778,340.28406,0.015074078,344.9658,334.39084,0.99902177,1.0,0.68250036,0.0867953,1107883.8,87270.51,336.484,336.484,-4166.245,7350300.0,2783087.0714493585,1534861.1,1200982.5,1107883.8,87270.51,7.473022,2735843.5,1195154.2,1195161.8,0.0065612793
122520,7.1918855,336.08585,296.1414,7.1918855,335.5556,3.6193566,3.4843574,294.36526,285.95,337.1901,0.014447543,335.99802,335.49005,0.99902177,1.0,0.21472642,0.029841682,348559.38,30005.066,333.151,333.151,-4145.9175,7351200.0,2490822.3446418787,1206559.1,1190542.6,348559.38,30005.066,7.103714,2397101.8,378564.44,378571.53,0.10525513
122535,7.191883,331.52112,295.77454,7.191883,331.0761,3.6193445,3.4843454,294.4295,286.2089,332.19388,0.014447538,331.47345,331.0411,0.99902177,1.0,0.07131554,0.01,115764.52,10054.75,329.818,329.818,-4145.9043,7352100.0,2209913.305765065,1079758.0,1066316.1,115764.52,10054.75,7.10369,2146074.0,125819.27,125826.375,0.16949463
122550,-0.042387918,329.75113,296.1007,-0.042387918,330.35303,0.0,0.0,294.46347,286.5487,331.0352,-8.515169e-05,329.4566,330.33133,-9.006431e-12,-9.039777e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7353000.0,-12493.86543300477,-5990.7593,-6097.9146,0.0,0.0,0.0,-12088.674,0.0,0.0,0.2034607
122565,-0.042387918,329.93524,296.1079,-0.042387918,330.34113,0.0,0.0,294.46628,286.86417,331.02835,-8.5151696e-05,329.4757,330.3312,-2.28424e-14,-2.477147e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7353900.0,-12488.845959891747,-6022.2544,-6094.5137,0.0,0.0,0.0,-12116.768,0.0,0.0,0.20626831
122580,-0.042387918,330.0666,296.10797,-0.042387918,330.3404,0.0,0.0,294.4607,287.05,331.0283,-8.515169e-05,329.49487,330.33127,-1.8058818e-19,-2.6611936e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7354800.0,-12488.801235885516,-6045.6274,-6094.3726,0.0,0.0,0.0,-12140.0,0.0,0.0,0.2006836
122595,-0.04238792,330.16272,296.15387,-0.04238792,330.3473,0.0,0.0,294.3969,287.09027,330.97614,-8.51517e-05,329.51413,330.33145,9.4310694e-20,-8.265826e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7355700.0,-12453.735981947033,-6054.571,-6087.4297,0.0,0.0,0.0,-12142.0,0.0,0.0,0.13690186
122610,-0.042387933,330.23444,297.64813,-0.042387933,330.35953,0.0,0.0,294.34088,287.07147,329.28134,-8.5151725e-05,329.53348,330.33182,4.5884045e-20,7.1570045e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7356600.0,-11313.213827670943,-5801.3174,-5823.5874,0.0,0.0,0.0,-11624.904,0.0,0.0,0.08087158
122625,-0.042387955,330.29074,301.64832,-0.042387955,330.3752,0.0,0.0,294.2881,287.04193,324.6572,-8.515177e-05,329.5529,330.33234,7.931201e-20,4.7033764e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,7357500.0,-8228.836913397598,-5099.194,-5114.2324,0.0,0.0,0.0,-10213.426,0.0,0.0,0.028076172
122640,-0.042387992,330.33606,308.0238,-0.042387992,330.39328,0.0,0.0,294.23068,287.05,317.082,-8.515184e-05,329.57242,330.333,1.4734599e-19,4.489302e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,7358400.0,-3239.5530645965564,-3972.2415,-3982.4282,0.0,0.0,0.0,-7954.67,0.0,0.0,-0.029327393
122655,-0.042388126,330.3741,317.64175,-0.042388126,330.41278,0.0,0.0,294.06375,287.15228,305.22354,-8.515211e-05,329.59198,330.33383,2.492839e-19,7.350902e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,7359300.0,4441.235570171287,-2266.744,-2273.6277,0.0,0.0,0.0,-4540.3716,0.0,0.0,-0.19625854
122670,104.302,326.10303,294.32587,2.377257,330.38107,199.45357,0.0,293.93018,287.32147,329.88202,0.10715223,325.97696,330.27588,0.9974528,6.2901365e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-6770.039,7360200.0,16001668.41313403,13920570.0,359992.47,1623272.0,0.0,199.45357,14280562.0,1623272.0,1623471.5,-0.32983398
122685,6.916113,339.39447,294.38803,6.916113,332.12042,3.4742625,3.3451083,293.85083,287.47992,335.70438,0.013893551,339.47086,333.61383,0.999637,0.99987525,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4151.9155,7361100.0,2410929.1809012233,1307332.4,1096038.2,1623272.0,1005475.0,6.8193707,2403370.5,2628747.0,2628753.8,-0.4091797
122700,6.792174,303.5288,296.15512,7.0920696,337.62723,3.482741,3.353139,293.88293,287.55,325.79868,0.0139458,303.3779,337.57812,0.01467264,1.0,0.0,0.3177339,0.0,319473.5,343.15,343.15,-4144.865,7362000.0,1736292.9882428944,210350.16,1235316.9,0.0,319473.5,6.8358803,1445667.0,319473.5,319480.34,-0.3770752
122715,7.218695,328.80264,298.30914,7.218695,362.36023,3.6340554,3.4984725,293.8846,287.31442,338.30887,0.014501399,329.1093,361.31705,0.9992212,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4146.0127,7362900.0,2436218.3642814956,924517.75,1941934.1,1623272.0,10054.75,7.132528,2866452.0,1633326.8,1633333.9,-0.37539673
122730,7.771908,336.62363,299.062,7.7719083,338.16003,3.9350436,3.787277,293.94415,286.78845,335.80096,0.015612731,336.6379,338.42004,0.9992212,1.0,1.0,0.48272026,1623272.0,485363.16,343.15,343.15,-4143.0156,7363800.0,2409100.578315042,1226086.8,1276238.2,1623272.0,485363.16,7.7223206,2502325.0,2108635.2,2108643.0,-0.31585693
122745,10.506754,339.518,299.46762,10.506754,345.43442,5.5097923,5.2930355,294.02542,286.24326,341.7887,0.021106673,339.26648,345.26163,0.9992212,1.0,1.0,0.30775085,1623272.0,309435.8,343.15,343.15,-4156.237,7364700.0,3751679.8932097456,1767358.1,2028439.8,1623272.0,309435.8,10.802828,3795798.0,1932707.8,1932718.5,-0.23458862
122760,7.4970818,343.27042,299.44092,7.4970818,342.99545,3.7846222,3.6429696,294.11545,285.95,342.5887,0.015060641,343.4329,343.05728,0.9992212,1.0,0.99815106,0.3115259,1620270.6,313231.5,343.15,343.15,-4143.9644,7365600.0,2729300.571710837,1380092.0,1371434.0,1620270.6,313231.5,7.427592,2751526.0,1933502.1,1933509.5,-0.14456177
122775,7.191905,343.40833,299.2193,7.191905,343.15552,3.6193576,3.484358,294.1374,285.8889,344.15536,0.014447581,343.36646,343.1168,0.9992212,1.0,0.8549523,0.24381539,1387820.1,245150.28,343.15,343.15,-4145.9062,7366500.0,2726713.2886412353,1334773.8,1327137.5,1387820.1,245150.28,7.103716,2661911.2,1632970.4,1632977.5,-0.12261963
122790,7.191905,343.03845,299.04614,7.191905,343.15588,3.6193564,3.484357,294.1585,285.86392,342.93936,0.014447581,343.0435,343.16815,0.9992212,1.0,0.87307286,0.2731283,1417234.8,274623.7,343.15,343.15,-4145.905,7367400.0,2663433.5186640555,1328831.8,1332378.9,1417234.8,274623.7,7.1037135,2661210.5,1691858.5,1691865.6,-0.101501465
122805,7.1919036,343.33167,298.90347,7.1919036,343.22012,3.6193557,3.4843564,294.17978,285.88202,343.27206,0.014447578,343.3339,343.21753,0.9992212,1.0,0.8641842,0.26038805,1402806.0,261813.66,343.15,343.15,-4145.905,7368300.0,2692278.5141359214,1341997.8,1338628.5,1402806.0,261813.66,7.103712,2680626.2,1664619.6,1664626.8,-0.08023071
122820,7.191903,343.37234,298.7515,7.1919036,343.21838,3.6193557,3.4843562,294.20175,285.95,343.28717,0.014447578,343.37253,343.21915,0.9992212,1.0,0.8424762,0.2551901,1367568.0,256587.28,343.15,343.15,-4145.905,7369200.0,2702417.1268488145,1347817.0,1343166.6,1367568.0,256587.28,7.103712,2690983.5,1624155.2,1624162.4,-0.058258057
122835,7.1918893,343.1101,298.52112,7.1918893,342.60748,3.6193478,3.4843488,294.2559,286.0689,343.24548,0.01444755,343.09232,342.57162,0.9992212,1.0,0.7628254,0.20191038,1238273.1,203015.83,340.928,340.928,-4145.905,7370100.0,2713861.566704918,1346852.1,1331669.9,1238273.1,203015.83,7.103697,2678522.0,1441289.0,1441296.1,-0.004119873
122850,7.1918902,339.79675,298.15628,7.1918902,338.45334,3.6193485,3.4843493,294.30536,286.21353,340.1062,0.014447552,339.7493,338.41504,0.9992212,1.0,0.586457,0.14493378,951979.25,145727.3,337.595,337.595,-4145.905,7371000.0,2545509.398982034,1257789.6,1217210.5,951979.25,145727.3,7.103698,2475000.0,1097706.5,1097713.6,0.04534912
122865,7.191896,335.9177,297.71585,7.1918964,335.19714,3.6193516,3.4843524,294.3393,286.35138,336.4626,0.014447564,335.8754,335.15845,0.9992212,1.0,0.4615675,0.111439064,749249.56,112049.195,334.262,334.262,-4145.905,7371900.0,2351142.940621014,1153923.5,1132158.6,749249.56,112049.195,7.103704,2286082.0,861298.75,861305.9,0.07928467
122880,7.1919017,332.31015,297.27515,7.1919017,331.71753,3.6193547,3.4843552,294.35626,286.45,332.90845,0.0144475745,332.2686,331.68027,0.9992212,1.0,0.37129882,0.08634044,602718.94,86813.16,330.929,330.929,-4145.905,7372800.0,2162222.0249723797,1058266.9,1040366.1,602718.94,86813.16,7.10371,2098633.0,689532.1,689539.25,0.09625244
