minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
122895,7.1919065,328.74075,296.88843,7.1919065,328.33783,3.6193573,3.4843578,294.35913,286.4649,329.4191,0.014447585,328.7004,328.3006,0.9992212,1.0,0.30695906,0.0687406,498278.03,69116.95,327.596,327.596,-4145.905,7373700.0,1973956.379394167,962131.56,949960.9,498278.03,69116.95,7.103715,1912092.5,567395.0,567402.1,0.099121094
122910,7.19191,325.24335,296.58084,7.1919103,324.95346,3.6193593,3.4843597,294.35126,286.4216,325.96838,0.014447592,325.20392,324.91656,0.9992212,1.0,0.26163518,0.05647751,424705.06,56786.727,324.263,324.263,-4145.905,7374600.0,1783232.77864788,865780.25,857024.0,424705.06,56786.727,7.1037188,1722804.2,481491.78,481498.88,0.09124756
122925,7.191913,321.8183,296.35492,7.191913,321.60062,3.6193612,3.4843614,294.336,286.3925,322.56705,0.014447598,321.77985,321.56393,0.9992212,1.0,0.2284593,0.04735322,370851.56,47612.48,320.93,320.93,-4145.905,7375500.0,1590549.567333767,769147.7,762572.44,370851.56,47612.48,7.1037226,1531720.1,418464.03,418471.12,0.07598877
122940,7.0152802,316.92923,296.2028,7.0152802,318.2596,3.5231972,3.3920121,294.31476,286.45,319.19748,0.014092766,316.5697,318.2248,0.9992212,1.0,0.0,0.05070238,0.0,50979.977,318.708,318.708,-4145.824,7376400.0,1361046.8709753149,610687.5,649886.2,0.0,50979.977,6.9152093,1260573.8,50979.977,50986.89,0.054748535
122955,6.566248,308.2171,296.11417,6.864549,315.79306,3.3500595,3.2254684,294.2866,286.58673,314.0133,0.0134903435,308.11533,315.6536,0.014492786,1.0,0.0,0.01,0.0,10054.75,314.264,314.264,-4131.752,7377300.0,1014155.2609312271,333777.7,567364.3,0.0,10054.75,6.575528,901142.0,10054.75,10061.325,0.02658081
122970,7.9475493,304.05444,296.07394,8.299701,311.31842,4.089055,3.9340773,294.24896,286.73965,308.5146,0.016319282,303.9989,311.3068,0.014492786,1.0,0.0,0.054020315,0.0,54316.074,310.931,310.931,-4099.5312,7378200.0,852693.9575147026,266386.72,531403.25,0.0,54316.074,8.023132,797790.0,54316.074,54324.098,-0.011047363
122985,6.223414,301.29736,296.05194,6.2234144,308.40872,3.0932763,2.9788015,294.20215,286.89774,305.9094,0.012502012,301.2535,308.34927,0.9948468,1.0,0.0,0.036919743,0.0,37121.88,308.709,308.709,-4140.498,7379100.0,517599.5435271091,137106.62,322985.75,0.0,37121.88,6.0720778,460092.38,37121.88,37127.95,-0.057861328
123000,6.927917,309.35675,296.01797,6.630299,306.66785,3.397822,3.271627,294.1553,287.05,308.9053,0.013618327,309.41086,306.58713,1.0,0.014572996,0.24321675,0.0,394806.94,0.0,308.709,308.709,-4149.0493,7380000.0,737116.2060669804,388121.72,296569.72,394806.94,0.0,6.669449,684691.44,394806.94,394813.6,-0.10470581
123015,6.064796,307.5985,296.052,5.800207,302.90637,2.9348462,2.8263838,294.1165,287.1795,306.34225,0.011917608,307.56757,302.83737,1.0,0.014572996,0.21170764,0.0,343659.06,0.0,309.267,309.267,-4134.6484,7380900.0,515067.82435111515,294114.3,166978.4,343659.06,0.0,5.76123,461092.72,343659.06,343664.8,-0.14352417
123030,6.5186896,309.7035,296.16492,6.2365117,299.76974,3.1741817,3.0565507,294.0802,287.2913,304.80222,0.012811752,309.7389,299.73022,1.0,0.014572996,0.35175028,0.0,570986.4,0.0,310.935,310.935,-4138.6255,7381800.0,464767.49642714596,370665.8,94422.516,570986.4,0.0,6.2307324,465088.3,570986.4,570992.6,-0.17980957
123045,6.978105,311.58038,296.22302,6.678613,298.22482,3.419654,3.2925055,294.04572,287.4074,304.9784,0.013717266,311.59875,298.20984,1.0,0.014572996,0.42470056,0.0,689404.5,0.0,312.603,312.603,-4142.9385,7382700.0,504418.960363364,450094.16,56150.855,689404.5,0.0,6.712159,506245.0,689404.5,689411.2,-0.21429443
123060,7.417445,313.185,296.25937,7.101655,297.63998,3.6574652,3.5209715,294.01562,287.55,305.4261,0.014583472,313.20306,297.63498,1.0,0.014572996,0.50021535,0.0,811985.56,0.0,314.271,314.271,-4147.3423,7383600.0,561466.7936214346,527288.7,41179.543,811985.56,0.0,7.1784368,568468.25,811985.56,811992.75,-0.24438477
123075,7.895366,314.7866,296.37256,7.5619054,297.46518,3.9194858,3.7725308,293.9829,288.0764,306.12653,0.015525802,314.80408,297.46442,1.0,0.014572996,0.58157647,0.0,944056.75,0.0,315.939,315.939,-4152.326,7384500.0,636040.2936737387,610619.25,34701.64,944056.75,0.0,7.6920166,645320.9,944056.75,944064.44,-0.2770996
123090,8.320189,316.4827,296.58316,7.970879,297.50922,4.155489,3.9989476,293.95807,289.07388,306.99203,0.016363297,316.4999,297.51093,1.0,0.014572996,0.66415536,0.0,1078104.8,0.0,317.607,317.607,-4157.111,7385400.0,715358.706338111,695385.25,31002.215,1078104.8,0.0,8.154436,726387.44,1078104.8,1078112.9,-0.30194092
123105,8.4835205,312.75787,296.86264,8.4835205,323.964,4.34734,4.1828413,293.9439,290.15942,318.40143,0.017042264,311.91754,324.10327,1.0,1.0,0.0,0.3779079,0.0,379976.94,318.163,318.163,-4159.506,7386300.0,1541692.8072537303,566359.6,965642.3,0.0,379976.94,8.530182,1532002.0,379976.94,379985.47,-0.31610107
123120,8.364956,299.04968,297.4314,8.731055,317.73834,4.3865047,4.2204185,293.96356,290.95,309.02957,0.017171808,299.03656,317.76425,0.014548306,1.0,0.0,0.2447624,0.0,246102.48,320.943,320.943,-4162.352,7387200.0,836478.8472621967,56854.95,744664.5,0.0,246102.48,8.606923,801519.44,246102.48,246111.1,-0.29644775
123135,8.524457,298.93924,297.98386,8.52446,323.1176,4.3713274,4.2058387,293.9919,291.4516,310.8225,0.017124504,298.94705,323.13705,0.9864227,1.0,0.0,0.28167978,0.0,283221.97,322.055,322.055,-4160.439,7388100.0,923393.4041023531,34205.32,899857.2,0.0,283221.97,8.577166,934062.5,283221.97,283230.53,-0.26809692
123150,8.272785,322.63614,298.03546,8.272785,323.8691,4.2276444,4.068128,294.04578,291.90552,326.5545,0.016618926,322.72934,323.4972,0.99905586,1.0,0.7935563,0.017343508,1288157.6,17438.465,324.279,324.279,-4158.1367,7389000.0,1990614.641044158,854767.75,897608.2,1288157.6,17438.465,8.295773,1752376.0,1305596.1,1305604.4,-0.2142334
123165,7.5785766,325.87167,298.86856,7.5785766,326.0597,3.835344,3.6917698,294.1455,292.28168,324.1976,0.015224353,325.8944,326.2081,0.99905586,1.0,0.7866004,0.3382995,1276866.4,340151.72,325.947,325.947,-4150.776,7389900.0,1619596.7110351718,859509.7,865494.3,1276866.4,340151.72,7.527114,1725004.0,1617018.1,1617025.6,-0.11450195
123180,8.300591,327.14142,299.1652,8.300591,326.9719,4.2240453,4.064254,294.248,292.55,327.40088,0.016674785,327.1444,326.93884,0.99905586,1.0,0.76283634,0.22154787,1238290.9,222760.84,327.615,327.615,-4138.21,7390800.0,1977460.8534336153,975320.75,969410.7,1238290.9,222760.84,8.2883,1944731.5,1461051.8,1461060.0,-0.012023926
123195,7.241852,329.51593,298.90692,7.241852,329.49744,3.6526859,3.5164838,294.3465,292.7244,329.2878,0.014547918,329.56445,329.5289,0.99905586,1.0,0.7098443,0.23340937,1152270.2,234687.3,329.283,329.283,-4153.193,7391700.0,1856310.5176453292,930996.8,930434.3,1152270.2,234687.3,7.1691694,1861431.1,1386957.5,1386964.6,0.08648682
123210,7.3705635,331.64725,298.42374,7.370564,330.9379,3.7232733,3.5842533,294.433,292.86072,330.7035,0.014806483,331.69446,330.96567,0.99905586,1.0,0.6292209,0.18690838,1021396.6,187931.7,329.284,329.284,-4153.3394,7392600.0,2007388.472856178,1028479.2,1006520.4,1021396.6,187931.7,7.3075266,2034999.5,1209328.4,1209335.6,0.17300415
123225,7.341445,329.04382,297.84872,7.341445,327.06372,3.7100039,3.571571,294.5034,292.9917,328.8983,0.0147479875,328.99966,327.01596,0.99905586,1.0,0.38795325,0.07382243,629753.6,74226.61,325.951,325.951,-4156.5156,7393500.0,1923257.8296409429,961871.8,900817.2,629753.6,74226.61,7.281575,1862689.0,703980.25,703987.56,0.24337769
123240,7.2557187,324.54163,297.2663,7.2557187,323.67477,3.664894,3.5283008,294.54895,293.15,324.91415,0.014575775,324.51346,323.6467,0.99905586,1.0,0.2416163,0.04736876,392208.94,47628.105,322.618,322.618,-4158.723,7394400.0,1692553.5754184865,831188.94,804772.44,392208.94,47628.105,7.193195,1635961.4,439837.03,439844.22,0.28894043
123255,7.773405,320.67923,296.735,7.773405,320.04053,3.950915,3.8028238,294.5688,293.43286,321.09256,0.015615738,320.6476,320.0101,0.99905586,1.0,0.1519854,0.020793919,246713.66,20907.766,319.285,319.285,-4159.7534,7395300.0,1597518.30443019,781738.9,760886.4,246713.66,20907.766,7.753739,1542625.2,267621.44,267629.2,0.30877686
123270,6.211849,314.6973,296.29,6.4917717,317.4797,3.1695778,3.0523057,294.5676,293.81305,317.29095,0.0127599435,314.61404,317.48926,0.014607249,1.0,0.0,0.041188996,0.0,41414.504,318.174,318.174,-4151.21,7396200.0,1125477.7162720019,480241.84,577746.44,0.0,41414.504,6.221884,1057988.2,41414.504,41420.727,0.30758667
123285,5.4406323,311.14313,295.9392,5.690201,315.18802,2.74136,2.6402712,294.55164,294.13672,314.3176,0.011180183,311.0857,315.12473,0.014572784,1.0,0.0,0.01,0.0,10054.75,312.619,312.619,-4134.205,7397100.0,862989.6805262547,347419.5,460024.3,0.0,10054.75,5.381631,807443.8,10054.75,10060.132,0.29162598
123300,6.335616,308.44553,295.67108,6.3356185,311.90192,3.1668694,3.0498192,294.52695,294.25,311.07587,0.012727413,308.40408,311.8488,0.98217314,1.0,0.0,0.01,0.0,10054.75,310.397,310.397,-4159.4116,7398000.0,823464.8851361271,339922.72,431896.0,0.0,10054.75,6.2166886,771818.75,10054.75,10060.967,0.26693726
123315,6.8053846,311.2945,295.4692,6.512385,310.51102,3.3301122,3.2065115,294.49902,294.02188,311.76514,0.013376814,311.27438,310.4747,1.0,0.01457371,0.07187259,0.0,116668.76,0.0,310.397,310.397,-4145.36,7398900.0,915547.9859136051,452328.1,411423.8,116668.76,0.0,6.536624,863751.9,116668.76,116675.3,0.23901367
123330,4.629838,307.5914,295.31854,4.4263377,308.61832,2.199372,2.1185598,294.4723,293.54318,309.0031,0.009096326,307.53452,308.57446,1.0,0.01457371,0.01,0.0,16232.72,0.0,305.37,305.37,-4125.1816,7399800.0,522813.1310901517,238649.66,247251.03,16232.72,0.0,4.317932,485900.7,16232.72,16237.038,0.21228027
123345,3.0038853,305.4412,295.20917,2.883431,306.9073,3.3453274,-2.302502e-12,294.44394,292.9929,307.1846,0.0059134183,305.3669,306.8457,1.0,0.01457371,0.01,0.0,16232.72,0.0,305.37,305.37,-4111.5293,7400700.0,297426.1338108562,129090.484,141669.03,16232.72,0.0,3.3453274,270759.5,16232.72,16236.065,0.18392944
123360,3.155292,304.85577,295.133,3.0265377,304.89685,3.5030065,0.0,294.41315,292.55,305.55338,0.006209237,304.88257,304.81677,1.0,0.01457371,0.06768642,0.0,109873.48,0.0,305.37,305.37,-4114.4897,7401600.0,271750.9501349724,128848.46,124112.836,109873.48,0.0,3.5030065,252961.3,109873.48,109876.98,0.1531372
123375,3.5120165,305.11334,295.0858,3.3640692,302.6283,3.8741863,0.0,294.3643,292.27243,304.5018,0.0069065713,305.10983,302.55862,1.0,0.01457371,0.09425993,0.0,153009.52,0.0,305.37,305.37,-4116.004,7402500.0,273136.01103905967,147911.19,106568.82,153009.52,0.0,3.8741863,254480.0,153009.52,153013.39,0.104278564
123390,3.994035,305.09045,295.07156,3.8212101,300.62958,4.386321,0.0,294.30698,292.04773,303.38797,0.007849894,305.0907,300.57886,1.0,0.01457371,0.12251391,0.0,198873.4,0.0,305.37,305.37,-4118.764,7403400.0,274188.2278060075,168066.36,89201.02,198873.4,0.0,4.386321,257267.38,198873.4,198877.8,0.046966553
123405,4.544246,305.07678,295.09467,4.344732,299.0341,4.985678,0.0,294.24722,291.79913,302.45612,0.008928388,305.07645,298.99948,1.0,0.01457371,0.15117857,0.0,245403.92,0.0,305.37,305.37,-4122.2607,7404300.0,276048.72210577014,190517.02,71886.086,245403.92,0.0,4.985678,262403.1,245403.92,245408.9,-0.012786865
123420,5.1396976,305.07755,295.15485,4.913331,297.84677,5.6525183,0.0,294.18726,291.45,301.7535,0.0100976,305.0777,297.82486,1.0,0.01457371,0.18062384,0.0,293201.62,0.0,305.37,305.37,-4126.428,7405200.0,279848.77252649196,214198.62,55550.54,293201.62,0.0,5.6525183,269749.16,293201.62,293207.28,-0.072753906
123435,5.840298,305.35855,295.24225,5.584675,297.02606,2.8175325,2.7135267,294.1203,290.88153,301.27695,0.011475626,305.37796,297.01352,1.0,0.01457371,0.23253806,0.0,377472.53,0.0,306.482,306.482,-4132.623,7406100.0,290858.16959025123,248145.33,41840.477,377472.53,0.0,5.5310593,289985.8,377472.53,377478.06,-0.13970947
123450,6.5657687,307.09967,295.35056,6.281823,296.53085,3.1989555,3.0803647,294.0548,290.1341,301.73627,0.012904553,307.12006,296.52512,1.0,0.01457371,0.3107375,0.0,504411.44,0.0,308.15,308.15,-4138.7305,7407000.0,346099.9627892875,323996.28,31140.574,504411.44,0.0,6.2793202,355136.84,504411.44,504417.72,-0.2052002
123465,7.2945566,308.6926,295.48758,6.9833393,296.34204,3.590365,3.4565158,293.99274,289.3696,302.45538,0.014341198,308.7106,296.34097,1.0,0.01457371,0.38885716,0.0,631220.94,0.0,309.818,309.818,-4145.7354,7407900.0,419691.9531142612,404563.94,25061.383,631220.94,0.0,7.0468807,429625.3,631220.94,631228.0,-0.26727295
123480,8.000475,310.31293,295.6989,7.6631436,296.36237,3.9773467,3.8280509,293.93634,288.75,303.2863,0.015733065,310.32962,296.36374,1.0,0.01457371,0.47335997,0.0,768391.94,0.0,311.486,311.486,-4153.184,7408800.0,501364.98197019816,491060.03,21353.342,768391.94,0.0,7.8053975,512413.38,768391.94,768399.75,-0.32366943
123495,8.677877,311.94394,296.00128,8.315014,296.53137,4.356007,4.1911745,293.88565,288.27786,304.19983,0.01706823,311.95972,296.53436,1.0,0.01457371,0.5613526,0.0,911227.94,0.0,313.154,313.154,-4160.912,7409700.0,587725.6934286379,581063.44,18512.375,911227.94,0.0,8.547182,599575.8,911227.94,911236.5,-0.37435913
123510,9.336504,313.581,296.3737,8.947671,296.82083,4.7310767,4.550359,293.8389,287.84247,305.18054,0.01836524,313.59573,296.82486,1.0,0.01457371,0.65239805,0.0,1059019.5,0.0,314.822,314.822,-4168.9517,7410600.0,679307.9558338945,674755.5,16803.752,1059019.5,0.0,9.281435,691559.25,1059019.5,1059028.8,-0.42111206
123525,9.948534,315.2441,296.79242,9.533994,297.1991,5.085797,4.889515,293.79913,287.43585,306.21658,0.019568905,315.25818,297.2037,1.0,0.01457371,0.7456667,0.0,1210419.8,0.0,316.49,316.49,-4176.9087,7411500.0,774566.3884322311,770982.56,16284.484,1210419.8,0.0,9.975311,787267.06,1210419.8,1210429.8,-0.46087646
123540,10.272994,314.90454,297.23917,10.272994,321.06827,5.4030876,5.192278,293.76877,287.05,316.54935,0.02063708,313.94775,321.19153,1.0,1.0,0.0,0.41410556,0.0,416372.8,317.046,317.046,-4181.833,7412400.0,1673724.127300011,762200.4,1028144.1,0.0,416372.8,10.595366,1790344.5,416372.8,416383.4,-0.49124146
123555,10.347589,298.8814,298.14392,10.800215,317.0153,5.5900626,5.3705587,293.77036,286.6901,308.34174,0.021241564,298.87775,317.03134,0.014549687,1.0,0.0,0.2838547,0.0,285408.78,319.826,319.826,-4188.961,7413300.0,909793.6757047592,32051.125,856022.3,0.0,285408.78,10.960621,888073.44,285408.78,285419.75,-0.48965454
123570,10.886863,299.406,298.74408,10.886868,321.64612,5.7792645,5.550546,293.76892,286.3767,310.37665,0.021870265,299.4133,321.66364,0.9761963,1.0,0.0,0.3353752,0.0,337211.38,320.938,320.938,-4190.7544,7414200.0,1068510.8705532001,30266.463,1047192.1,0.0,337211.38,11.329811,1077458.6,337211.38,337222.72,-0.49108887
123585,10.917292,319.98398,299.09476,10.917292,352.29062,5.7991576,5.569496,293.808,286.12497,341.27713,0.021931387,319.85666,351.4338,0.99934995,1.0,0.73214847,0.01,1188476.1,10054.75,323.162,323.162,-4192.0317,7415100.0,3885495.4668127904,957825.6,2439170.0,1188476.1,10054.75,11.368654,3396995.5,1198530.9,1198542.2,-0.45199585
123600,10.166831,324.12527,301.87924,10.166831,318.90274,5.340715,5.132841,293.94992,285.95,320.91476,0.020423813,324.16333,318.99945,0.99934995,1.0,0.92530185,0.30427447,1502016.5,305940.38,324.83,324.83,-4181.975,7416000.0,1632867.3779648398,949921.0,726915.2,1502016.5,305940.38,10.4735565,1676836.2,1807956.9,1807967.4,-0.3100891
123615,9.55036,326.64114,302.00558,9.55036,327.99002,4.9713845,4.780169,294.05695,286.05893,327.03033,0.019185403,326.651,327.97678,0.99934995,1.0,0.892082,0.28927362,1448091.6,290857.4,326.498,326.498,-4173.7065,7416900.0,2016461.6560081753,988169.5,1042275.0,1448091.6,290857.4,9.751554,2030444.5,1738949.0,1738958.8,-0.20306396
123630,8.874521,327.78223,301.33823,8.874521,327.32285,4.5745835,4.4005556,294.15906,286.4637,327.27133,0.017827734,327.79596,327.34573,0.99934995,1.0,0.88223386,0.29094452,1432105.5,292537.47,328.166,328.166,-4165.386,7417800.0,1941779.763829254,985646.94,968524.4,1432105.5,292537.47,8.97514,1954171.2,1724643.0,1724652.0,-0.10095215
123645,8.135695,329.7006,300.99188,8.135695,329.78513,4.1497555,3.9934464,294.25662,286.88663,329.3082,0.01634353,329.7223,329.80118,0.99934995,1.0,0.87894607,0.2868373,1426768.5,288407.75,329.834,329.834,-4156.8574,7418700.0,1943711.8945362954,980974.4,983862.9,1426768.5,288407.75,8.143202,1964837.2,1715176.2,1715184.4,-0.0033874512
123660,7.3358126,331.61118,300.5811,7.3358126,331.30292,3.7000234,3.5618467,294.34958,287.05,331.02924,0.014736673,331.63242,331.32278,0.99934995,1.0,0.844579,0.27235594,1370981.4,273847.1,331.502,331.502,-4148.371,7419600.0,1884558.627835702,956049.9,946552.3,1370981.4,273847.1,7.2618704,1902602.2,1644828.5,1644835.8,0.08956909
123675,7.191963,333.67572,299.89163,7.191963,333.19806,3.6193898,3.484389,294.54742,286.9295,332.74728,0.014447698,333.72156,333.22946,0.99934995,1.0,0.80133617,0.25733304,1300786.5,258741.94,333.17,333.17,-4145.9067,7420500.0,1993691.9005295523,1020490.5,1006062.1,1300786.5,258741.94,7.103779,2026552.6,1559528.5,1559535.6,0.28741455
123690,7.191968,334.24405,298.80917,7.191968,332.0438,3.6193914,3.4843905,294.71606,286.73758,334.01755,0.014447709,334.21097,331.97385,0.99934995,1.0,0.504534,0.093482755,818995.94,93994.58,329.837,329.837,-4145.9053,7421400.0,2136457.380411298,1070355.2,1003893.75,818995.94,93994.58,7.1037817,2074249.0,912990.5,912997.6,0.4560547
123705,7.191982,329.94174,297.65814,7.191982,327.74326,3.619399,3.484398,294.8428,286.55188,329.88736,0.014447736,329.88113,327.70993,0.99934995,1.0,0.16470735,0.014983115,267364.8,15065.147,326.504,326.504,-4145.906,7422300.0,1955684.6995733737,975168.9,908760.7,267364.8,15065.147,7.103797,1883929.5,282429.97,282437.06,0.5827942
123720,-0.042388,326.3727,297.12515,-0.042388003,326.3898,2.36412e-40,2.36147e-40,294.91827,286.45,327.74875,-8.515186e-05,326.2258,326.3048,3.0521774e-10,3.060014e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7423200.0,-10952.156382363664,-5206.931,-5209.974,0.0,0.0,4.72558e-40,-10416.905,0.0,4.72558e-40,0.65826416
123735,-0.042387918,326.46393,297.12515,-0.042387918,326.47543,0.0,0.0,294.95435,286.43723,327.74875,-8.515169e-05,326.2353,326.3072,-1.0390828e-17,-4.4915374e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7424100.0,-10952.133922512086,-5223.16,-5225.2085,0.0,0.0,0.0,-10448.369,0.0,0.0,0.69433594
123750,-0.042387918,326.5325,297.12515,-0.042387918,326.54025,0.0,0.0,294.97495,286.45,327.74875,-8.515169e-05,326.24506,326.30966,2.4559025e-17,-1.7632678e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7425000.0,-10952.133922512086,-5235.368,-5236.748,0.0,0.0,0.0,-10472.116,0.0,0.0,0.7149353
123765,-0.042387918,326.58618,297.12515,-0.042387918,326.5914,0.0,0.0,294.98434,286.4628,327.74875,-8.515169e-05,326.2551,326.3123,8.341638e-34,-3.2256737e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7425900.0,-10952.133922512086,-5244.925,-5245.854,0.0,0.0,0.0,-10490.779,0.0,0.0,0.7243347
123780,-0.042387918,326.62952,297.12515,-0.042387918,326.63306,0.0,0.0,294.99164,286.45,327.74875,-8.515169e-05,326.2654,326.31506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7426800.0,-10952.133922512086,-5252.6396,-5253.27,0.0,0.0,0.0,-10505.91,0.0,0.0,0.7316284
123795,-0.042387918,326.66638,297.12515,-0.042387918,326.6688,0.0,0.0,294.9958,286.34204,327.74875,-8.515169e-05,326.27603,326.31796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7427700.0,-10952.133922512086,-5259.203,-5259.6323,0.0,0.0,0.0,-10518.836,0.0,0.0,0.7357788
123810,-0.042387918,326.699,297.12515,-0.042387918,326.70062,0.0,0.0,294.99484,286.15454,327.74875,-8.515169e-05,326.28693,326.321,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7428600.0,-10952.133922512086,-5265.0107,-5265.299,0.0,0.0,0.0,-10530.31,0.0,0.0,0.73483276
123825,-0.042387918,326.72885,297.12515,-0.042387918,326.72995,0.0,0.0,294.99612,285.98978,327.74875,-8.515169e-05,326.29813,326.32422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7429500.0,-10952.133922512086,-5270.324,-5270.52,0.0,0.0,0.0,-10540.844,0.0,0.0,0.7361145
123840,-0.042387918,326.7568,297.12515,-0.042387918,326.75757,0.0,0.0,294.99585,285.95,327.74875,-8.515169e-05,326.3096,326.32755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7430400.0,-10952.133922512086,-5275.301,-5275.437,0.0,0.0,0.0,-10550.738,0.0,0.0,0.73583984
123855,-0.042387918,326.78342,297.12515,-0.042387918,326.78394,0.0,0.0,294.9924,286.12875,327.74875,-8.515169e-05,326.32138,326.331,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7431300.0,-10952.133922512086,-5280.0386,-5280.131,0.0,0.0,0.0,-10560.17,0.0,0.0,0.73239136
123870,-0.042387918,326.80896,297.12515,-0.042387918,326.8093,0.0,0.0,294.99167,286.4615,327.74875,-8.515169e-05,326.33337,326.33463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7432200.0,-10952.133922512086,-5284.586,-5284.646,0.0,0.0,0.0,-10569.232,0.0,0.0,0.73165894
123885,-0.042387918,326.83344,297.12515,-0.042387918,326.83368,0.0,0.0,294.99042,286.8135,327.74875,-8.515169e-05,326.3456,326.33835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7433100.0,-10952.133922512086,-5288.9434,-5288.987,0.0,0.0,0.0,-10577.93,0.0,0.0,0.7304077
123900,-0.042387918,326.85675,297.12515,-0.042387918,326.8569,0.0,0.0,294.9864,287.05,327.74875,-8.515169e-05,326.35806,326.3422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7434000.0,-10952.133922512086,-5293.094,-5293.121,0.0,0.0,0.0,-10586.215,0.0,0.0,0.7263794
123915,-0.042387918,326.87875,297.12515,-0.042387918,326.87885,0.0,0.0,294.98477,287.17966,327.74875,-8.515169e-05,326.37064,326.34616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7434900.0,-10952.133922512086,-5297.011,-5297.028,0.0,0.0,0.0,-10594.039,0.0,0.0,0.72476196
123930,-0.042387918,326.89905,297.12515,-0.042387918,326.8991,0.0,0.0,294.98102,287.3036,327.74875,-8.515169e-05,326.38333,326.3502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7435800.0,-10952.133922512086,-5300.6245,-5300.6353,0.0,0.0,0.0,-10601.26,0.0,0.0,0.7210083
123945,-0.042387918,326.9173,297.12515,-0.042387918,326.91736,0.0,0.0,294.9785,287.42572,327.74875,-8.515169e-05,326.39603,326.3543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7436700.0,-10952.133922512086,-5303.873,-5303.8843,0.0,0.0,0.0,-10607.758,0.0,0.0,0.71847534
123960,-0.042387918,326.9331,297.12515,-0.042387918,326.93314,0.0,0.0,294.97684,287.55,327.74875,-8.515169e-05,326.4087,326.35846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7437600.0,-10952.133922512086,-5306.6875,-5306.693,0.0,0.0,0.0,-10613.381,0.0,0.0,0.7168274
123975,-0.042387918,326.94592,297.12515,-0.042387918,326.94592,0.0,0.0,294.97168,287.6922,327.74875,-8.515169e-05,326.42123,326.36264,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7438500.0,-10952.133922512086,-5308.969,-5308.969,0.0,0.0,0.0,-10617.938,0.0,0.0,0.7116699
123990,-0.042387918,326.9553,297.12515,-0.042387918,326.95532,0.0,0.0,294.96945,287.8525,327.74875,-8.515169e-05,326.43353,326.3668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7439400.0,-10952.133922512086,-5310.637,-5310.6426,0.0,0.0,0.0,-10621.279,0.0,0.0,0.70944214
124005,-0.042387918,326.9607,297.12515,-0.042387918,326.9607,0.0,0.0,294.96732,288.0116,327.74875,-8.515169e-05,326.4455,326.3709,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7440300.0,-10952.133922512086,-5311.599,-5311.599,0.0,0.0,0.0,-10623.198,0.0,0.0,0.7073059
124020,-0.042387918,326.96143,297.12515,-0.042387918,326.96146,0.0,0.0,294.95837,288.15,327.74875,-8.515169e-05,326.457,326.3749,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7441200.0,-10952.133922512086,-5311.7295,-5311.735,0.0,0.0,0.0,-10623.465,0.0,0.0,0.69836426
124035,-0.042387918,326.95706,297.12515,-0.042387918,326.95706,0.0,0.0,294.90668,287.02713,327.74875,-8.515169e-05,326.46793,326.3788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7442100.0,-10952.133922512086,-5310.9526,-5310.9526,0.0,0.0,0.0,-10621.905,0.0,0.0,0.6466675
124050,-0.042387918,326.94702,297.12515,-0.042387918,326.94702,0.0,0.0,294.86786,284.38403,327.74875,-8.515169e-05,326.47812,326.38254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7443000.0,-10952.133922512086,-5309.165,-5309.165,0.0,0.0,0.0,-10618.33,0.0,0.0,0.6078491
124065,-0.042387918,326.9306,297.12515,-0.042387918,326.9306,0.0,0.0,294.82736,281.67395,327.74875,-8.515169e-05,326.48743,326.38602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7443900.0,-10952.133922512086,-5306.242,-5306.242,0.0,0.0,0.0,-10612.484,0.0,0.0,0.5673523
124080,-0.042387918,326.90747,297.12515,-0.042387918,326.90747,0.0,0.0,294.7902,280.35,327.74875,-8.515169e-05,326.4957,326.38925,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7444800.0,-10952.133922512086,-5302.124,-5302.124,0.0,0.0,0.0,-10604.248,0.0,0.0,0.5301819
124095,-0.042387918,326.8767,297.12515,-0.042387918,326.8767,0.0,0.0,294.67978,280.21725,327.74875,-8.515169e-05,326.50272,326.39212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7445700.0,-10952.133922512086,-5296.6475,-5296.6475,0.0,0.0,0.0,-10593.295,0.0,0.0,0.4197693
124110,-0.042387918,326.83823,297.12515,-0.042387918,326.83823,0.0,0.0,294.5919,280.10083,327.74875,-8.515169e-05,326.50842,326.39462,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7446600.0,-10952.133922512086,-5289.7964,-5289.7964,0.0,0.0,0.0,-10579.593,0.0,0.0,0.33187866
124125,-0.042387918,326.7908,297.12515,-0.042387918,326.7908,0.0,0.0,294.51306,279.98398,327.74875,-8.515169e-05,326.51248,326.39664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7447500.0,-10952.133922512086,-5281.3535,-5281.3535,0.0,0.0,0.0,-10562.707,0.0,0.0,0.25305176
124140,-0.042387918,326.73486,297.12515,-0.042387918,326.73486,0.0,0.0,294.43097,279.85,327.74875,-8.515169e-05,326.51486,326.39813,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7448400.0,-10952.133922512086,-5271.3945,-5271.3945,0.0,0.0,0.0,-10542.789,0.0,0.0,0.17095947
124155,-0.04238792,326.66928,297.13187,-0.04238792,326.66928,0.0,0.0,294.30338,279.69873,327.72876,-8.5151696e-05,326.51526,326.39905,2.989725e-19,1.387102e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7449300.0,-10942.584916834974,-5258.5244,-5258.5244,0.0,0.0,0.0,-10517.049,0.0,0.0,0.04336548
124170,-0.04238796,326.59415,298.43393,-0.04238796,326.59415,0.0,0.0,294.20074,279.5447,324.56296,-8.5151776e-05,326.51358,326.39935,-1.4371958e-19,2.3010596e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,7450200.0,-9344.7193160328,-5013.347,-5013.347,0.0,0.0,0.0,-10026.694,0.0,0.0,-0.059265137
124185,-0.04238803,326.50867,302.3571,-0.04238803,326.50867,0.0,0.0,294.10184,279.3933,314.64606,-8.515192e-05,326.50958,326.3989,2.9971315e-19,1.2156465e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,7451100.0,-4395.003864156477,-4299.699,-4299.699,0.0,0.0,0.0,-8599.398,0.0,0.0,-0.1581726
124200,-0.04238812,326.4125,306.48486,-0.04238812,326.4125,0.0,0.0,294.00568,279.25,303.35938,-8.5152096e-05,326.50302,326.39764,2.1449264e-19,1.1307704e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,7452000.0,1117.7958921244624,-3547.7205,-3547.7205,0.0,0.0,0.0,-7095.441,0.0,0.0,-0.2543335
124215,108.036674,315.4816,294.24152,2.4624138,326.32147,221.45856,0.0,293.86404,279.15445,323.30026,0.110989,315.20963,326.2331,0.99835217,-2.2084148e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-7252.6123,7452900.0,13545844.653102312,9637773.0,331775.3,1623272.0,0.0,221.45856,9969548.0,1623272.0,1623493.5,-0.39596558
124230,7.2410746,332.86752,294.26556,7.2410746,327.3585,3.653058,3.5168574,293.7585,279.13272,328.13892,0.014546357,333.01468,328.798,0.99976194,0.99991834,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4154.147,7453800.0,2069482.2747626859,1173982.6,1006439.06,1623272.0,1005475.0,7.169915,2180421.8,2628747.0,2628754.2,-0.50149536
124245,7.4579954,301.3912,295.9981,7.783118,341.1991,3.8591678,3.714645,293.75815,279.16962,325.2805,0.015308686,301.2933,341.07986,0.014673017,1.0,0.0,0.34894866,0.0,350859.16,343.15,343.15,-4151.5713,7454700.0,1882753.8914331398,168931.11,1477579.4,0.0,350859.16,7.5738125,1646510.5,350859.16,350866.72,-0.5018616
124260,7.6685324,327.10086,298.32782,7.6685324,364.2687,3.8849554,3.7393737,293.79587,279.25,338.04132,0.015405063,327.37283,363.19012,0.9993789,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4150.8154,7455600.0,2569513.66583462,926717.4,2123813.2,1623272.0,10054.75,7.624329,3050530.5,1633326.8,1633334.4,-0.46414185
124275,8.037837,336.14572,299.17508,8.037838,338.11,4.0895786,3.935632,293.91406,279.45068,335.34625,0.016146947,336.05536,338.32162,0.9993789,1.0,1.0,0.48564193,1623272.0,488300.8,343.15,343.15,-4150.8403,7456500.0,2453026.81678279,1248088.8,1314400.2,1623272.0,488300.8,8.02521,2562489.0,2111572.8,2111580.8,-0.34594727
124290,7.8997517,339.9021,299.4119,7.8997517,345.78583,4.01504,3.864203,294.054,279.7798,342.33853,0.01586955,339.98917,345.70184,0.9993789,1.0,1.0,0.29703867,1623272.0,298664.97,343.15,343.15,-4153.2085,7457400.0,2861150.920784894,1343422.8,1538638.8,1623272.0,298664.97,7.879243,2882061.5,1921937.0,1921944.9,-0.20602417
124305,7.543993,346.05234,298.9807,7.543993,343.7026,3.808951,3.666287,294.19577,280.119,344.13077,0.01515488,346.0697,343.7326,0.9993789,1.0,0.86603427,0.24743728,1405809.1,248792.02,342.039,342.039,-4142.3276,7458300.0,2873823.3036351404,1491453.6,1417003.0,1405809.1,248792.02,7.475238,2908456.5,1654601.1,1654608.6,-0.0642395
124320,7.1920004,342.54712,298.19574,7.1920004,340.2322,3.6194224,3.4844208,294.31857,280.35,342.6719,0.014447773,342.46896,340.1632,0.9993789,1.0,0.5242518,0.10469702,851003.3,105270.24,338.706,338.706,-4145.922,7459200.0,2698842.4740324602,1339695.6,1269770.5,851003.3,105270.24,7.103843,2609466.0,956273.56,956280.7,0.058563232
124335,7.192011,337.75443,297.33212,7.192011,336.44623,3.619415,3.4844134,294.4059,280.41446,338.00128,0.014447794,337.70624,336.41562,0.9993789,1.0,0.3053904,0.06326811,495731.7,63614.5,335.373,335.373,-4145.906,7460100.0,2467834.498440806,1221014.0,1181498.1,495731.7,63614.5,7.1038284,2402512.0,559346.2,559353.3,0.14590454
124350,7.1920223,333.93945,296.57684,7.192023,332.97195,3.6194215,3.4844196,294.4556,280.38437,334.39838,0.014447818,333.8952,332.93195,0.9993789,1.0,0.15720914,0.017154766,255193.2,17248.69,332.04,332.04,-4145.906,7461000.0,2295042.171548721,1128593.5,1099368.8,255193.2,17248.69,7.103841,2227962.2,272441.9,272449.0,0.19558716
124365,6.96313,329.43213,295.99756,6.9631305,329.8827,3.4946754,3.364613,294.4762,280.3371,330.83615,0.013988003,329.29303,329.83276,0.9993789,1.0,0.0,0.0,0.0,0.0,329.818,329.818,-4145.546,7461900.0,2046753.8343390515,977798.94,990975.7,0.0,0.0,6.859288,1968774.6,0.0,6.859288,0.21618652
124380,-0.04238793,328.81268,297.58603,-0.04238793,329.47495,0.0,0.0,294.4716,280.35,328.9789,-8.515172e-05,328.47534,329.4748,7.1911064e-13,7.207797e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7462800.0,-11227.263365420282,-5559.2593,-5677.161,0.0,0.0,0.0,-11236.42,0.0,0.0,0.21157837
124395,-0.04238793,329.0021,298.9313,-0.04238793,329.44904,0.0,0.0,294.44907,280.56055,327.60956,-8.515172e-05,328.4958,329.47427,-1.8748047e-15,-1.3352888e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7463700.0,-10256.410606118348,-5353.4834,-5433.0503,0.0,0.0,0.0,-10786.533,0.0,0.0,0.1890564
124410,-0.042387933,329.13724,300.8305,-0.042387933,329.43863,0.0,0.0,294.4205,280.9344,325.52783,-8.5151725e-05,328.51624,329.47388,-7.935665e-18,3.43346e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7464600.0,-8832.683887991876,-5039.428,-5093.0845,0.0,0.0,0.0,-10132.513,0.0,0.0,0.16049194
124425,-0.04238794,329.23575,303.35587,-0.04238794,329.4388,0.0,0.0,294.3905,281.29102,322.62482,-8.515174e-05,328.53674,329.47363,-6.561762e-19,5.066201e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7465500.0,-6891.295893610927,-4607.3784,-4643.53,0.0,0.0,0.0,-9250.908,0.0,0.0,0.13049316
124440,-0.042387947,329.3092,306.41718,-0.042387947,329.44632,0.0,0.0,294.36035,281.45,318.96042,-8.5151754e-05,328.5573,329.47354,-2.5532858e-19,3.4109284e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7466400.0,-4485.932560481842,-4075.4536,-4099.8643,0.0,0.0,0.0,-8175.318,0.0,0.0,0.1003418
124455,-0.04238796,329.3659,309.85892,-0.04238796,329.45868,0.0,0.0,294.3312,281.13202,314.6756,-8.515178e-05,328.5779,329.4736,-5.470887e-20,-3.8217917e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,7467300.0,-1722.625671964728,-3472.8179,-3489.3342,0.0,0.0,0.0,-6962.1523,0.0,0.0,0.07119751
124470,-0.042387974,329.41153,313.34216,-0.042387974,329.47418,0.0,0.0,294.3041,280.41876,310.14792,-8.5151805e-05,328.59854,329.47385,-1.7560485e-19,-6.873168e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,7468200.0,1142.3818382627626,-2860.8213,-2871.975,0.0,0.0,0.0,-5732.7964,0.0,0.0,0.0440979
124485,-0.04238799,329.4492,316.47598,-0.04238799,329.4916,0.0,0.0,294.27936,279.67108,305.8331,-8.5151834e-05,328.61917,329.47418,-2.47794e-19,-1.01691426e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,7469100.0,3806.296350737437,-2309.614,-2317.166,0.0,0.0,0.0,-4626.7803,0.0,0.0,0.019348145
124500,-0.042388,329.4812,318.9457,-0.042388,329.50992,0.0,0.0,294.2571,279.25,302.1356,-8.515186e-05,328.63983,329.4747,-1.00670724e-19,2.2296746e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7470000.0,6011.9346477566005,-1875.6294,-1880.742,0.0,0.0,0.0,-3756.3713,0.0,0.0,-0.00289917
124515,-0.04238802,329.5089,320.64163,-0.04238802,329.52832,0.0,0.0,294.23376,279.20175,299.22617,-8.51519e-05,328.6604,329.4753,3.4612191e-19,2.4613646e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,7470900.0,7658.984096866206,-1578.6388,-1582.0942,0.0,0.0,0.0,-3160.733,0.0,0.0,-0.026245117
124530,-0.04238804,329.5328,321.55273,-0.04238804,329.546,0.0,0.0,294.20963,279.25882,297.1481,-8.5151936e-05,328.6809,329.47604,-4.5187414e-19,-2.778104e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,7471800.0,8728.027206777922,-1420.6904,-1423.0375,0.0,0.0,0.0,-2843.728,0.0,0.0,-0.05038452
124545,-0.042388063,329.55322,321.80157,-0.042388063,329.56216,0.0,0.0,294.1853,279.3115,295.8072,-8.515199e-05,328.70123,329.47687,-3.5395844e-19,-6.604516e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,7472700.0,9296.58877367956,-1380.0248,-1381.6167,0.0,0.0,0.0,-2761.6416,0.0,0.0,-0.07470703
124560,-0.042388085,329.57028,321.58835,-0.042388085,329.57635,0.0,0.0,294.1618,279.25,295.0073,-8.515204e-05,328.72134,329.47775,1.791514e-19,-1.8920508e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,7473600.0,9506.410120242492,-1421.0233,-1422.1045,0.0,0.0,0.0,-2843.128,0.0,0.0,-0.09820557
124575,-0.042388108,329.58365,321.07025,-0.042388108,329.58777,0.0,0.0,294.14337,278.99088,294.59473,-8.515208e-05,328.74112,329.47864,-2.5335017e-19,-8.780571e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,7474500.0,9468.673454244847,-1515.6405,-1516.3739,0.0,0.0,0.0,-3032.0144,0.0,0.0,-0.11663818
124590,-0.04238813,329.59286,320.40073,-0.04238813,329.59564,0.0,0.0,294.12805,278.62244,294.3974,-8.515212e-05,328.76047,329.47955,3.5688935e-19,1.0101472e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,7475400.0,9299.800954188075,-1636.4778,-1636.9723,0.0,0.0,0.0,-3273.4502,0.0,0.0,-0.13195801
124605,-0.04238815,329.59723,319.66837,-0.04238815,329.59912,0.0,0.0,294.1157,278.2928,294.30228,-8.5152154e-05,328.77927,329.4804,1.2988655e-19,6.3320224e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,7476300.0,9071.903896490063,-1767.6378,-1767.9747,0.0,0.0,0.0,-3535.6125,0.0,0.0,-0.14431763
124620,-0.042388167,329.5964,318.91626,-0.042388167,329.5977,0.0,0.0,294.106,278.15,294.2495,-8.515219e-05,328.79736,329.4812,-5.771812e-20,-8.487304e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,7477200.0,8821.796079622856,-1901.3895,-1901.6177,0.0,0.0,0.0,-3803.0073,0.0,0.0,-0.15402222
124635,-0.042388182,329.58984,318.15878,-0.042388182,329.59073,0.0,0.0,294.09717,278.2327,294.21576,-8.515223e-05,328.81464,329.48184,5.4984236e-19,1.478298e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,7478100.0,8562.967533778165,-2035.0759,-2035.2335,0.0,0.0,0.0,-4070.3096,0.0,0.0,-0.1628418
124650,-0.0423882,329.57706,317.40106,-0.0423882,329.57767,0.0,0.0,294.08853,278.42053,294.19104,-8.515226e-05,328.83096,329.4823,2.4681936e-18,7.196607e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,7479000.0,8300.820822122823,-2167.6978,-2167.8064,0.0,0.0,0.0,-4335.504,0.0,0.0,-0.17147827
124665,-0.12569939,329.55515,316.62634,-0.00038469236,329.55917,0.0,0.0,294.08038,278.6231,294.17062,-0.00012664308,328.84778,329.48254,0.392734,1.1019165e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.0707,7479900.0,11944.217690996873,-6825.5986,-20.895676,0.0,0.0,0.0,-6846.494,0.0,0.0,-0.17962646
124680,5.6602025,339.39746,294.18225,5.660191,327.1195,2.8102846,2.7069414,294.09647,278.75,334.9471,0.011370583,340.08,326.8043,0.99972105,0.9131291,1.0,0.0,1623272.0,0.0,343.15,343.15,-4163.876,7480800.0,1946785.114566029,1074894.4,783010.9,1623272.0,0.0,5.517226,1857905.2,1623272.0,1623277.5,-0.1635437
124695,4.719446,310.87585,294.82532,4.9371333,345.19138,2.354564,2.2679791,294.19733,278.75735,337.4176,0.009699393,310.37024,344.8903,0.01456538,1.0,0.0,0.15360858,0.0,154449.6,343.15,343.15,-4127.5293,7481700.0,1735101.1239039507,318148.5,1044388.5,0.0,154449.6,4.6225433,1362537.0,154449.6,154454.22,-0.062683105
124710,6.2889075,331.0547,295.66516,6.2889075,368.29712,3.1458004,3.0296414,294.3229,278.71072,329.70538,0.01263358,331.6425,369.057,0.9990088,1.0,1.0,0.01,1623272.0,10054.75,340.928,340.928,-4164.9116,7482600.0,1806209.4228985757,934758.1,1918457.9,1623272.0,10054.75,6.1754417,2853216.0,1633326.8,1633332.9,0.06289673
124725,7.437094,345.23038,295.87665,7.4370947,335.85858,3.7561934,3.6157787,294.43323,278.68372,341.5713,0.014940134,345.24347,335.77805,0.9990088,1.0,0.47597834,0.01,772642.3,10054.75,335.373,335.373,-4149.165,7483500.0,2867273.1054280917,1541603.0,1248867.5,772642.3,10054.75,7.371972,2790470.5,782697.06,782704.44,0.17321777
124740,6.843648,334.06265,295.65326,6.843648,333.775,3.4293885,3.301887,294.5205,278.75,335.46432,0.01374798,333.95035,333.7459,0.9990088,1.0,0.0,0.0,0.0,0.0,333.151,333.151,-4144.808,7484400.0,2298751.266659616,1104013.6,1095745.2,0.0,0.0,6.7312756,2199759.0,0.0,6.7312756,0.26049805
124755,-0.042387918,333.75516,295.71725,-0.042387918,333.7592,0.0,0.0,294.56848,278.96698,335.0583,-8.515169e-05,333.57318,333.63538,-7.628588e-15,-7.673241e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7485300.0,-14069.8130167062,-6771.8594,-6772.5767,0.0,0.0,0.0,-13544.436,0.0,0.0,0.30847168
124770,-0.042387918,333.8282,295.71725,-0.042387918,333.8309,0.0,0.0,294.59067,279.2828,335.0583,-8.515169e-05,333.58218,333.6377,-1.1794485e-18,-1.8332626e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7486200.0,-14069.8130167062,-6784.8604,-6785.344,0.0,0.0,0.0,-13570.205,0.0,0.0,0.33065796
124785,-0.042387918,333.88428,295.71725,-0.042387918,333.8861,0.0,0.0,294.59918,279.60724,335.0583,-8.515169e-05,333.5915,333.64017,1.5640888e-20,-8.570537e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7487100.0,-14069.8130167062,-6794.8467,-6795.1724,0.0,0.0,0.0,-13590.02,0.0,0.0,0.33917236
124800,-0.042387918,333.92905,295.71725,-0.042387918,333.9303,0.0,0.0,294.59906,279.85,335.0583,-8.515169e-05,333.60104,333.64276,-1.719438e-39,2.57469e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7488000.0,-14069.8130167062,-6802.817,-6803.0396,0.0,0.0,0.0,-13605.856,0.0,0.0,0.3390503
124815,-0.042387918,333.9663,295.71725,-0.042387918,333.96716,0.0,0.0,294.59018,280.0131,335.0583,-8.515169e-05,333.61087,333.64548,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7488900.0,-14069.8130167062,-6809.45,-6809.6025,0.0,0.0,0.0,-13619.053,0.0,0.0,0.33016968
124830,-0.042387918,333.99878,295.71725,-0.042387918,333.99933,0.0,0.0,294.57846,280.1547,335.0583,-8.515169e-05,333.621,333.64835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7489800.0,-14069.8130167062,-6815.231,-6815.329,0.0,0.0,0.0,-13630.561,0.0,0.0,0.31845093
124845,-0.042387918,334.02805,295.71725,-0.042387918,334.0284,0.0,0.0,294.565,280.26895,335.0583,-8.515169e-05,333.6314,333.65134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7490700.0,-14069.8130167062,-6820.4414,-6820.507,0.0,0.0,0.0,-13640.948,0.0,0.0,0.30499268
124860,-0.042387918,334.0551,295.71725,-0.042387918,334.0554,0.0,0.0,294.55035,280.35,335.0583,-8.515169e-05,333.64206,333.65445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7491600.0,-14069.8130167062,-6825.2607,-6825.3096,0.0,0.0,0.0,-13650.57,0.0,0.0,0.29034424
124875,-0.042387918,334.08054,295.71725,-0.042387918,334.08072,0.0,0.0,294.53305,280.3769,335.0583,-8.515169e-05,333.65298,333.65768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7492500.0,-14069.8130167062,-6829.786,-6829.819,0.0,0.0,0.0,-13659.605,0.0,0.0,0.27304077
124890,-0.042387918,334.10458,295.71725,-0.042387918,334.10468,0.0,0.0,294.51154,280.3592,335.0583,-8.515169e-05,333.66412,333.66107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7493400.0,-14069.8130167062,-6834.0674,-6834.084,0.0,0.0,0.0,-13668.151,0.0,0.0,0.25152588
124905,-0.042387918,334.12717,295.71725,-0.042387918,334.12726,0.0,0.0,294.48712,280.3369,335.0583,-8.515169e-05,333.67545,333.66455,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7494300.0,-14069.8130167062,-6838.088,-6838.104,0.0,0.0,0.0,-13676.191,0.0,0.0,0.22711182
124920,-0.042387918,334.14816,295.71725,-0.042387918,334.1482,0.0,0.0,294.46008,280.35,335.0583,-8.515169e-05,333.68692,333.66815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7495200.0,-14069.8130167062,-6841.8257,-6841.831,0.0,0.0,0.0,-13683.656,0.0,0.0,0.20007324
124935,-0.042387918,334.1672,295.71725,-0.042387918,334.16724,0.0,0.0,294.43024,280.46857,335.0583,-8.515169e-05,333.6985,333.67178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7496100.0,-14069.8130167062,-6845.216,-6845.2217,0.0,0.0,0.0,-13690.4375,0.0,0.0,0.17022705
124950,-0.042387918,334.1839,295.71725,-0.042387918,334.18393,0.0,0.0,294.39655,280.67206,335.0583,-8.515169e-05,333.71005,333.6755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7497000.0,-14069.8130167062,-6848.188,-6848.1934,0.0,0.0,0.0,-13696.381,0.0,0.0,0.13653564
124965,-0.042387918,334.19775,295.71725,-0.042387918,334.19775,0.0,0.0,294.35797,280.86453,335.0583,-8.515169e-05,333.72153,333.67926,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7497900.0,-14069.8130167062,-6850.6543,-6850.6543,0.0,0.0,0.0,-13701.309,0.0,0.0,0.097961426
124980,-0.042387918,334.20807,295.72382,-0.042387918,334.20807,0.0,0.0,294.31467,280.95,335.0476,-8.5151696e-05,333.73282,333.68298,-2.2153533e-19,-9.48751e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7498800.0,-14063.647685272685,-6851.3228,-6851.3228,0.0,0.0,0.0,-13702.6455,0.0,0.0,0.054656982
124995,-0.04238793,334.2144,296.211,-0.04238793,334.2144,0.0,0.0,294.26608,280.86563,334.29898,-8.515172e-05,333.7438,333.6867,3.1689329e-18,1.2904157e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7499700.0,-13621.679884249937,-6765.7163,-6765.7163,0.0,0.0,0.0,-13531.433,0.0,0.0,0.006072998
125010,-0.04238795,334.21606,299.07227,-0.04238795,334.21606,0.0,0.0,294.2136,280.675,329.92587,-8.515176e-05,333.7544,333.6903,-4.520834e-19,1.0362148e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,7500600.0,-11034.403811606764,-6256.629,-6256.629,0.0,0.0,0.0,-12513.258,0.0,0.0,-0.046417236
125025,-0.042387985,334.2123,304.40546,-0.042387985,334.2123,0.0,0.0,294.15765,280.47186,321.48422,-8.5151834e-05,333.7644,333.69382,1.7819133e-18,1.0968395e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,7501500.0,-6108.010617577397,-5306.5005,-5306.5005,0.0,0.0,0.0,-10613.001,0.0,0.0,-0.10235596
125040,-0.042388037,334.20245,310.77356,-0.042388037,334.20245,0.0,0.0,294.0985,280.35,310.8958,-8.5151936e-05,333.77368,333.6971,-3.237184e-19,-9.538955e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,7502400.0,-43.72248404740375,-4171.04,-4171.04,0.0,0.0,0.0,-8342.08,0.0,0.0,-0.16149902
125055,-0.042388096,334.186,315.7486,-0.042388096,334.186,0.0,0.0,294.0371,280.30655,301.89615,-8.515206e-05,333.7821,333.70023,5.88172e-20,-4.2318033e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,7503300.0,4954.170649050571,-3282.4119,-3282.4119,0.0,0.0,0.0,-6564.8237,0.0,0.0,-0.22290039
125070,-0.042388164,334.16205,318.02063,-0.042388164,334.16205,0.0,0.0,293.97455,280.2841,296.79425,-8.515219e-05,333.7895,333.70303,3.2176998e-19,-4.7925946e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,7504200.0,7591.3853813002415,-2873.6614,-2873.6614,0.0,0.0,0.0,-5747.3228,0.0,0.0,-0.28546143
125085,105.73649,324.18756,294.1438,2.4099658,333.92505,207.73492,0.0,293.91095,280.29462,331.66953,0.10862593,323.82425,333.57816,0.99775445,-1.6592564e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-6954.0356,7505100.0,17120321.62111327,13342232.0,402660.1,1623272.0,0.0,207.73492,13744892.0,1623272.0,1623479.8,-0.34906006
125100,6.31477,340.83005,294.19583,6.31477,334.19003,3.1463,3.0298605,293.88672,280.35,336.18045,0.012685535,341.0251,335.83133,0.99973404,0.99986947,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4146.447,7506000.0,2236908.8130363254,1236834.4,1060727.6,1623272.0,1005475.0,6.176161,2297562.0,2628747.0,2628753.2,-0.37329102
125115,5.249778,306.08032,295.33438,5.488522,336.41986,2.6373158,2.5401423,294.02118,280.4382,329.63077,0.010785908,305.82986,336.37164,0.01465455,1.0,0.0,0.23652022,0.0,237815.17,343.15,343.15,-4131.9043,7506900.0,1553654.285029461,236937.97,947094.0,0.0,237815.17,5.177458,1184032.0,237815.17,237820.34,-0.23883057
125130,8.76556,332.34442,296.41034,8.76556,359.65036,4.451607,4.281434,294.16605,280.5534,338.9334,0.017608846,332.6718,358.7229,0.9990141,1.0,1.0,0.01,1623272.0,10054.75,339.817,339.817,-4105.475,7507800.0,3144885.2275722404,1322925.9,2328203.5,1623272.0,10054.75,8.733042,3651129.5,1633326.8,1633335.5,-0.09396362
125145,7.2469916,345.27347,296.48764,7.246992,335.74323,3.652523,3.516266,294.29633,280.7169,340.23553,0.014558244,345.20984,335.84222,0.9990141,1.0,0.5367824,0.13460341,871343.8,135340.38,336.484,336.484,-4149.635,7508700.0,2674948.5020959866,1484912.0,1194836.6,871343.8,135340.38,7.168789,2679748.5,1006684.2,1006691.4,0.036315918
125160,7.5291066,336.02768,296.08328,7.5291066,335.11288,3.7982135,3.655929,294.40518,280.95,337.01773,0.015124975,335.96735,335.04935,0.9990141,1.0,0.12913968,0.01,209628.81,10054.75,333.151,333.151,-4139.378,7509600.0,2600356.487326508,1263131.6,1234203.8,209628.81,10054.75,7.4541426,2497335.5,219683.56,219691.02,0.14517212
125175,-0.042387918,332.9135,295.95764,-0.042387918,333.54376,1e-45,1e-45,294.47406,281.225,334.5676,-8.5151696e-05,332.6787,333.5201,1.2512618e-12,1.2557303e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7510500.0,-13808.353191871347,-6579.226,-6691.4287,0.0,0.0,3e-45,-13270.654,0.0,3e-45,0.2140503
125190,-0.042387918,333.1055,295.95767,-0.042387918,333.53006,0.0,0.0,294.50513,281.5,334.56757,-8.515169e-05,332.69702,333.52,-1.6994507e-18,3.370878e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7511400.0,-13808.330183553031,-6613.4,-6688.984,0.0,0.0,0.0,-13302.384,0.0,0.0,0.24511719
125205,-0.042387918,333.2417,295.95767,-0.042387918,333.52823,0.0,0.0,294.5239,281.775,334.56757,-8.515169e-05,332.71542,333.52002,4.7960575e-20,-5.6611356e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7512300.0,-13808.330183553031,-6637.6475,-6688.658,0.0,0.0,0.0,-13326.306,0.0,0.0,0.2638855
125220,-0.042387918,333.34134,295.95767,-0.042387918,333.53433,0.0,0.0,294.53183,282.05,334.56757,-8.515169e-05,332.7339,333.52017,-1.071935e-35,6.058066e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7513200.0,-13808.330183553031,-6655.386,-6689.7446,0.0,0.0,0.0,-13345.131,0.0,0.0,0.27182007
125235,-0.042387918,333.41547,295.95767,-0.042387918,333.5462,0.0,0.0,294.53848,282.325,334.56757,-8.515169e-05,332.75247,333.52054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7514100.0,-13808.330183553031,-6668.583,-6691.858,0.0,0.0,0.0,-13360.441,0.0,0.0,0.2784729
125250,-0.042387918,333.47333,295.95767,-0.042387918,333.56186,0.0,0.0,294.54276,282.6,334.56757,-8.515169e-05,332.77118,333.52103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7515000.0,-13808.330183553031,-6678.8843,-6694.645,0.0,0.0,0.0,-13373.529,0.0,0.0,0.28274536
125265,-0.042387918,333.5202,295.95767,-0.042387918,333.58017,0.0,0.0,294.5428,282.875,334.56757,-8.515169e-05,332.79,333.52167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7515900.0,-13808.330183553031,-6687.229,-6697.9053,0.0,0.0,0.0,-13385.135,0.0,0.0,0.28277588
