minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
125280,-0.042387918,333.55963,295.95767,-0.042387918,333.60025,0.0,0.0,294.54477,283.15,334.56757,-8.515169e-05,332.80893,333.5225,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7516800.0,-13808.330183553031,-6694.2485,-6701.48,0.0,0.0,0.0,-13395.729,0.0,0.0,0.28475952
125295,-0.042387918,333.5938,295.95767,-0.042387918,333.6214,0.0,0.0,294.54333,283.39844,334.56757,-8.515169e-05,332.82794,333.52347,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7517700.0,-13808.330183553031,-6700.3335,-6705.245,0.0,0.0,0.0,-13405.578,0.0,0.0,0.2833252
125310,-0.042387918,333.6243,295.95767,-0.042387918,333.64297,0.0,0.0,294.54437,283.5875,334.56757,-8.515169e-05,332.84705,333.52457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7518600.0,-13808.330183553031,-6705.761,-6709.0864,0.0,0.0,0.0,-13414.848,0.0,0.0,0.2843628
125325,-0.042387918,333.65176,295.95767,-0.042387918,333.6644,0.0,0.0,294.54514,283.70782,334.56757,-8.515169e-05,332.8662,333.52582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7519500.0,-13808.330183553031,-6710.651,-6712.9004,0.0,0.0,0.0,-13423.551,0.0,0.0,0.28512573
125340,-0.042387918,333.67657,295.95767,-0.042387918,333.68515,0.0,0.0,294.54288,283.75,334.56757,-8.515169e-05,332.88538,333.52722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7520400.0,-13808.330183553031,-6715.068,-6716.5947,0.0,0.0,0.0,-13431.662,0.0,0.0,0.28286743
125355,-0.042387918,333.69885,295.95767,-0.042387918,333.70468,0.0,0.0,294.54333,283.70782,334.56757,-8.515169e-05,332.90448,333.5287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7521300.0,-13808.330183553031,-6719.034,-6720.072,0.0,0.0,0.0,-13439.105,0.0,0.0,0.2833252
125370,-0.042387918,333.7184,295.95767,-0.042387918,333.72235,0.0,0.0,294.54083,283.5875,334.56757,-8.515169e-05,332.92346,333.53024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7522200.0,-13808.330183553031,-6722.5166,-6723.2173,0.0,0.0,0.0,-13445.734,0.0,0.0,0.28082275
125385,-0.042387918,333.73495,295.95767,-0.042387918,333.7376,0.0,0.0,294.5411,283.39844,334.56757,-8.515169e-05,332.94226,333.5319,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7523100.0,-13808.330183553031,-6725.4614,-6725.934,0.0,0.0,0.0,-13451.3955,0.0,0.0,0.2810974
125400,-0.042387918,333.74805,295.95767,-0.042387918,333.74988,0.0,0.0,294.54135,283.15,334.56757,-8.515169e-05,332.9608,333.53354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7524000.0,-13808.330183553031,-6727.792,-6728.118,0.0,0.0,0.0,-13455.91,0.0,0.0,0.28134155
125415,-0.042387918,333.75717,295.95767,-0.042387918,333.7584,0.0,0.0,294.5387,282.875,334.56757,-8.515169e-05,332.9789,333.5352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7524900.0,-13808.330183553031,-6729.4165,-6729.634,0.0,0.0,0.0,-13459.051,0.0,0.0,0.27868652
125430,-0.042387918,333.7618,295.95767,-0.042387918,333.76263,0.0,0.0,294.53845,282.6,334.56757,-8.515169e-05,332.99652,333.5368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7525800.0,-13808.330183553031,-6730.242,-6730.389,0.0,0.0,0.0,-13460.631,0.0,0.0,0.27844238
125445,-0.042387918,333.7613,295.95767,-0.042387918,333.76184,0.0,0.0,294.53503,282.325,334.56757,-8.515169e-05,333.0135,333.5383,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7526700.0,-13808.330183553031,-6730.15,-6730.248,0.0,0.0,0.0,-13460.398,0.0,0.0,0.2750244
125460,-0.042387918,333.75504,295.95767,-0.042387918,333.75543,0.0,0.0,294.5347,282.05,334.56757,-8.515169e-05,333.0297,333.5397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7527600.0,-13808.330183553031,-6729.036,-6729.107,0.0,0.0,0.0,-13458.143,0.0,0.0,0.27468872
125475,-0.042387918,333.7423,295.95767,-0.042387918,333.74255,0.0,0.0,294.5112,281.775,334.56757,-8.515169e-05,333.04495,333.5409,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7528500.0,-13808.330183553031,-6726.7705,-6726.814,0.0,0.0,0.0,-13453.584,0.0,0.0,0.2511902
125490,-0.042387918,333.7225,295.95767,-0.042387918,333.7227,0.0,0.0,294.4873,281.5,334.56757,-8.515169e-05,333.0591,333.54184,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7529400.0,-13808.330183553031,-6723.2446,-6723.2773,0.0,0.0,0.0,-13446.521,0.0,0.0,0.22729492
125505,-0.042387918,333.69473,295.95767,-0.042387918,333.69485,0.0,0.0,294.47015,281.225,334.56757,-8.515169e-05,333.07193,333.5425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7530300.0,-13808.330183553031,-6718.301,-6718.3223,0.0,0.0,0.0,-13436.623,0.0,0.0,0.21014404
125520,-0.042387918,333.65878,295.95767,-0.042387918,333.65887,0.0,0.0,294.44473,280.95,334.56757,-8.515169e-05,333.0833,333.5428,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7531200.0,-13808.330183553031,-6711.9004,-6711.917,0.0,0.0,0.0,-13423.817,0.0,0.0,0.1847229
125535,-0.042387918,333.61356,295.95767,-0.042387918,333.61362,0.0,0.0,294.37982,280.675,334.56757,-8.515169e-05,333.093,333.54263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7532100.0,-13808.330183553031,-6703.8486,-6703.86,0.0,0.0,0.0,-13407.709,0.0,0.0,0.11981201
125550,-0.042387918,333.55896,295.95767,-0.042387918,333.559,0.0,0.0,294.32697,280.4,334.56757,-8.515169e-05,333.10086,333.54196,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7533000.0,-13808.330183553031,-6694.129,-6694.135,0.0,0.0,0.0,-13388.264,0.0,0.0,0.06695557
125565,-0.042387918,333.4939,295.95905,-0.042387918,333.4939,0.0,0.0,294.27396,280.125,334.56403,-8.5151696e-05,333.10657,333.54074,2.7221958e-19,1.2803753e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7533900.0,-13806.57417419684,-6682.3013,-6682.3013,0.0,0.0,0.0,-13364.603,0.0,0.0,0.013946533
125580,-0.04238793,333.41812,296.28015,-0.04238793,333.41812,0.0,0.0,294.2227,279.85,333.8534,-8.515172e-05,333.11002,333.53885,-5.6084324e-19,1.0838978e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7534800.0,-13437.589707514519,-6611.6465,-6611.6465,0.0,0.0,0.0,-13223.293,0.0,0.0,-0.037322998
125595,-0.04238798,333.33112,299.7267,-0.04238798,333.33112,0.0,0.0,294.1238,279.575,326.45508,-8.515182e-05,333.11096,333.53622,8.584364e-21,-6.372785e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7535700.0,-9559.068762485578,-5982.5757,-5982.5757,0.0,0.0,0.0,-11965.151,0.0,0.0,-0.13619995
125610,-0.042388048,333.23203,305.4245,-0.042388048,333.23203,0.0,0.0,294.0447,279.3,313.63077,-8.515196e-05,333.10913,333.53278,-3.695754e-19,1.1112793e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,7536600.0,-2934.8752225709873,-4950.5684,-4950.5684,0.0,0.0,0.0,-9901.137,0.0,0.0,-0.21530151
125625,-0.042388126,333.1209,310.0888,-0.042388126,333.1209,0.0,0.0,293.96686,279.025,302.22784,-8.515211e-05,333.10434,333.52844,7.0269096e-20,8.2074295e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,7537500.0,2811.3855009566537,-4100.4087,-4100.4087,0.0,0.0,0.0,-8200.817,0.0,0.0,-0.29315186
125640,-0.042388204,332.99686,311.95538,-0.042388204,332.99686,0.0,0.0,293.88956,278.75,296.42307,-8.515227e-05,333.0963,333.5231,-8.793815e-20,1.1696975e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,7538400.0,5554.9710722101245,-3746.0232,-3746.0232,0.0,0.0,0.0,-7492.0464,0.0,0.0,-0.37045288
125655,13.697842,333.48575,294.0983,0.13627319,332.43417,4.7732053,2.4897528,293.78427,278.63333,332.16904,0.013895449,333.23578,332.20993,0.99976945,-1.3843766e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4404.9985,7539300.0,2221842.131193341,2265996.8,21941.44,1623272.0,0.0,7.262958,2287938.2,1623272.0,1623279.2,-0.47573853
125670,6.9968457,307.832,295.17316,7.3086724,341.69464,3.5986555,3.4644926,293.78198,278.75555,335.626,0.014368943,307.388,341.2683,0.014571527,1.0,0.0,0.15769897,0.0,158562.38,343.15,343.15,-4146.669,7540200.0,2441311.7327376595,372002.3,1428043.2,0.0,158562.38,7.063148,1800045.5,158562.38,158569.44,-0.47802734
125685,7.010542,315.9175,297.53162,7.010542,355.14728,3.5193558,3.388297,293.83914,279.0,321.93616,0.014083248,316.96503,356.2328,0.99915993,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4144.253,7541100.0,1443519.8167453564,541359.4,1696451.4,1623272.0,1005475.0,6.907653,2237810.8,2628747.0,2628754.0,-0.42086792
125700,7.9524035,334.72122,298.5538,7.9524035,334.5351,4.049906,3.897761,293.9146,279.25,336.75815,0.015975323,334.68665,334.4916,0.99915993,1.0,1.0,0.30123776,1623272.0,302887.06,343.15,343.15,-4159.3276,7542000.0,2563372.3346718396,1207995.2,1201778.5,1623272.0,302887.06,7.947667,2409773.8,1926159.0,1926167.0,-0.34539795
125715,9.17202,340.45493,298.7823,9.17202,346.8916,4.730883,4.549759,294.04672,279.47656,342.63318,0.01842537,340.4725,346.8484,0.99915993,1.0,1.0,0.34043038,1623272.0,342294.25,343.15,343.15,-4152.719,7542900.0,3393469.2859039614,1605333.5,1853290.2,1623272.0,342294.25,9.280642,3458623.8,1965566.2,1965575.5,-0.21328735
125730,7.471252,345.14444,298.4905,7.471252,342.005,3.7891958,3.6477528,294.1848,279.73193,343.69946,0.015008753,345.14355,341.99115,0.99915993,1.0,0.81764984,0.20176743,1327268.0,202872.11,340.928,340.928,-4165.6943,7543800.0,2849826.123148898,1463965.8,1365452.6,1327268.0,202872.11,7.436949,2829418.5,1530140.1,1530147.5,-0.07519531
125745,7.7080865,340.53683,297.82858,7.7080865,338.9101,3.9299037,3.7829897,294.3041,280.02136,340.96832,0.015484522,340.38644,338.8385,0.99915993,1.0,0.4787512,0.10051723,777143.44,101067.56,337.595,337.595,-4176.762,7544700.0,2805592.679944067,1382635.4,1329971.4,777143.44,101067.56,7.7128935,2712606.8,878211.0,878218.7,0.0440979
125760,7.1883073,336.6037,297.05887,7.188308,335.29916,3.6305819,3.495407,294.38742,280.35,336.9292,0.014440355,336.56796,335.26428,0.99915993,1.0,0.26321268,0.045829803,427265.75,46080.72,334.262,334.262,-4161.8193,7545600.0,2418115.251428975,1193893.6,1154508.6,427265.75,46080.72,7.125989,2348402.2,473346.47,473353.6,0.12741089
125775,7.285516,332.81815,296.37448,7.285516,331.8816,3.6712482,3.5341957,294.43567,280.825,333.1333,0.014635634,332.77856,331.8473,0.99915993,1.0,0.12466315,0.01,202362.2,10054.75,330.929,330.929,-4146.8633,7546500.0,2259552.1946841246,1115145.8,1086488.0,202362.2,10054.75,7.205444,2201633.8,212416.95,212424.16,0.17565918
125790,-0.062914304,328.55902,296.3819,-0.06311616,329.43533,1.6014653e-23,1.5996905e-23,294.4572,281.45,329.93588,-0.00012658924,328.40112,329.40298,0.0014990328,0.0015036226,0.0,0.0,0.0,0.0,329.818,329.818,-99.02786,7547400.0,-17839.80816590276,-8502.486,-8762.065,0.0,0.0,3.201156e-23,-17264.55,0.0,3.201156e-23,0.19720459
125805,-0.042387925,328.80353,297.42722,-0.042387925,329.39218,0.0,0.0,294.45352,282.075,328.9897,-8.515171e-05,328.42136,329.4023,9.189948e-17,1.01959414e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7548300.0,-11287.91273066545,-5585.9023,-5690.6997,0.0,0.0,0.0,-11276.602,0.0,0.0,0.19351196
125820,-0.042387925,328.97327,298.08112,-0.042387925,329.37048,0.0,0.0,294.43716,282.55,328.3078,-8.515171e-05,328.44144,329.4018,-6.7172047e-16,-7.3269493e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7549200.0,-10810.186375215735,-5499.7075,-5570.424,0.0,0.0,0.0,-11070.131,0.0,0.0,0.17715454
125835,-0.042387925,329.09515,298.82935,-0.042387925,329.36273,0.0,0.0,294.41757,282.775,327.47415,-8.515171e-05,328.46155,329.4014,-1.6141496e-20,2.5561362e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7550100.0,-10244.447743821982,-5388.2,-5435.837,0.0,0.0,0.0,-10824.037,0.0,0.0,0.15756226
125850,-0.04238793,329.18408,299.87317,-0.04238793,329.3647,0.0,0.0,294.39706,282.85,326.2644,-8.515172e-05,328.48172,329.40118,2.3377993e-19,-8.813358e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7551000.0,-9438.487920713178,-5218.201,-5250.354,0.0,0.0,0.0,-10468.555,0.0,0.0,0.13705444
125865,-0.04238793,329.25116,301.35513,-0.04238793,329.3731,0.0,0.0,294.37714,282.925,324.50034,-8.515172e-05,328.5019,329.4011,-1.3409415e-19,-2.2240206e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7551900.0,-8277.585819649592,-4966.31,-4988.0205,0.0,0.0,0.0,-9954.33,0.0,0.0,0.117126465
125880,-0.042387933,329.3035,303.2383,-0.042387933,329.38586,0.0,0.0,294.3587,283.15,322.20248,-8.5151725e-05,328.52213,329.40118,6.8936317e-19,2.1274775e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7552800.0,-6782.294374900388,-4640.367,-4655.031,0.0,0.0,0.0,-9295.398,0.0,0.0,0.09869385
125895,-0.042387936,329.3458,305.2868,-0.042387936,329.40146,0.0,0.0,294.34296,283.55103,319.6304,-8.515173e-05,328.5424,329.4014,9.626486e-20,1.2959453e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7553700.0,-5129.805113184949,-4283.206,-4293.1157,0.0,0.0,0.0,-8576.322,0.0,0.0,0.08294678
125910,-0.04238794,329.381,307.31894,-0.04238794,329.41867,0.0,0.0,294.33102,284.01102,316.9951,-8.515174e-05,328.56265,329.40176,4.4230764e-19,5.364275e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7554600.0,-3460.5513203022297,-3927.6963,-3934.4006,0.0,0.0,0.0,-7862.0967,0.0,0.0,0.071014404
125925,-0.04238794,329.41107,309.18906,-0.04238794,329.43658,0.0,0.0,294.32288,284.46555,314.47897,-8.515174e-05,328.5829,329.40225,1.1455217e-18,-1.5633257e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7555500.0,-1891.8716674694024,-3600.112,-3604.654,0.0,0.0,0.0,-7204.766,0.0,0.0,0.06286621
125940,-0.04238794,329.43704,310.79974,-0.04238794,329.45435,0.0,0.0,294.31802,284.85,312.21677,-8.515174e-05,328.6031,329.40283,1.1539728e-19,-8.573618e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7556400.0,-506.7801842367992,-3317.986,-3321.0667,0.0,0.0,0.0,-6639.0527,0.0,0.0,0.058013916
125955,-0.04238794,329.4596,312.16037,-0.04238794,329.47128,0.0,0.0,294.31262,285.17014,310.20724,-8.515174e-05,328.62317,329.40353,2.205468e-19,-8.877453e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7557300.0,698.5103652823454,-3079.7695,-3081.8506,0.0,0.0,0.0,-6161.62,0.0,0.0,0.052612305
125970,-0.04238794,329.47873,313.3062,-0.04238794,329.48666,0.0,0.0,294.30753,285.46738,308.4069,-8.515174e-05,328.64307,329.40433,-1.4134362e-18,-1.6976592e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7558200.0,1752.1805086373909,-2879.1824,-2880.595,0.0,0.0,0.0,-5759.7773,0.0,0.0,0.04751587
125985,-0.04238794,329.49442,314.2602,-0.04238794,329.49982,0.0,0.0,294.30273,285.73096,306.7916,-8.515174e-05,328.6627,329.40515,-5.7076677e-19,-4.2770813e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7559100.0,2671.0490657174014,-2712.1387,-2713.1003,0.0,0.0,0.0,-5425.2393,0.0,0.0,0.04272461
126000,-0.04238794,329.50644,315.0433,-0.04238794,329.5101,0.0,0.0,294.2982,285.95,305.33887,-8.515174e-05,328.682,329.40604,2.670675e-19,-7.3170174e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7560000.0,3470.6688063743663,-2574.8623,-2575.5144,0.0,0.0,0.0,-5150.377,0.0,0.0,0.03817749
126015,-0.04238794,329.5144,315.66098,-0.04238794,329.51688,0.0,0.0,294.29572,286.1176,304.05435,-8.515174e-05,328.70087,329.4069,-9.8052975e-20,-7.282846e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7560900.0,4150.963331037083,-2466.316,-2466.756,0.0,0.0,0.0,-4933.0723,0.0,0.0,0.035705566
126030,-0.04238794,329.51785,316.12558,-0.04238794,329.51953,0.0,0.0,294.2937,286.24545,302.93582,-8.515174e-05,328.7192,329.40768,-3.5242157e-19,-4.3367857e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7561800.0,4717.149638996254,-2384.2175,-2384.5164,0.0,0.0,0.0,-4768.734,0.0,0.0,0.033691406
126045,-0.04238794,329.51633,316.457,-0.04238794,329.51746,0.0,0.0,294.29214,286.35056,301.96518,-8.515174e-05,328.73685,329.4084,1.0615701e-18,-1.7316976e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7562700.0,5182.815939701512,-2324.9434,-2325.1443,0.0,0.0,0.0,-4650.088,0.0,0.0,0.03213501
126060,-0.04238794,329.50906,316.67197,-0.04238794,329.50983,0.0,0.0,294.29083,286.45,301.127,-8.515174e-05,328.75366,329.409,-3.906122e-19,-1.1835011e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7563600.0,5559.454911506645,-2285.38,-2285.5159,0.0,0.0,0.0,-4570.8955,0.0,0.0,0.030822754
126075,-0.04238794,329.49576,316.79382,-0.04238794,329.4963,0.0,0.0,294.28876,286.56027,300.39136,-8.515174e-05,328.76956,329.4094,7.3939364e-19,2.879955e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7564500.0,5866.133704538967,-2261.3171,-2261.4148,0.0,0.0,0.0,-4522.732,0.0,0.0,0.028747559
126090,-0.042387936,329.47583,316.83527,-0.042387936,329.4762,0.0,0.0,294.28653,286.64175,299.7387,-8.515173e-05,328.78433,329.40958,-5.9064e-18,-7.765812e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7565400.0,6114.366303147101,-2250.391,-2250.4563,0.0,0.0,0.0,-4500.8477,0.0,0.0,0.026519775
126105,-0.042387936,329.4485,316.80508,-0.042387936,329.44873,0.0,0.0,294.2843,286.62738,299.15802,-8.515173e-05,328.79785,329.40945,-1.9836318e-19,2.851879e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7566300.0,6311.2479813136615,-2250.8965,-2250.94,0.0,0.0,0.0,-4501.8364,0.0,0.0,0.024291992
126120,-0.042387936,329.41333,316.71356,-0.042387936,329.4135,0.0,0.0,294.28226,286.45,298.63892,-8.515173e-05,328.8099,329.40897,-2.1812e-19,3.0271605e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7567200.0,6464.167167121726,-2260.9312,-2260.9639,0.0,0.0,0.0,-4521.895,0.0,0.0,0.022247314
126135,-0.042387936,329.36978,316.56903,-0.042387936,329.3699,0.0,0.0,294.28128,286.01617,298.1795,-8.515173e-05,328.82034,329.4081,4.7763456e-19,-1.2613402e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7568100.0,6576.780125452153,-2278.909,-2278.9307,0.0,0.0,0.0,-4557.84,0.0,0.0,0.021270752
126150,-0.042387936,329.31744,316.38196,-0.042387936,329.3175,0.0,0.0,294.28076,285.34937,297.77664,-8.515173e-05,328.82898,329.40674,-2.402229e-19,3.7182883e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7569000.0,6653.95459999707,-2302.8958,-2302.9067,0.0,0.0,0.0,-4605.8027,0.0,0.0,0.020751953
126165,-0.042387936,329.25558,316.15936,-0.042387936,329.2556,0.0,0.0,294.28027,284.5579,297.4249,-8.515173e-05,328.8356,329.40485,1.02886095e-19,-2.7779758e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7569900.0,6700.1435939546545,-2331.5115,-2331.517,0.0,0.0,0.0,-4663.0283,0.0,0.0,0.020263672
126180,-0.042387936,329.1839,315.90744,-0.042387936,329.18393,0.0,0.0,294.2797,283.75,297.11572,-8.515173e-05,328.84003,329.40234,5.7237264e-19,7.58872e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7570800.0,6720.61867728746,-2363.599,-2363.6045,0.0,0.0,0.0,-4727.2036,0.0,0.0,0.019683838
126195,-0.042387936,329.10196,315.63013,-0.042387936,329.102,0.0,0.0,294.2789,282.90463,296.84235,-8.515173e-05,328.84207,329.39914,-4.2040247e-19,1.7086514e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7571700.0,6719.210742452741,-2398.3813,-2398.3867,0.0,0.0,0.0,-4796.768,0.0,0.0,0.01889038
126210,-0.042387936,329.0091,315.31375,-0.042387936,329.0091,0.0,0.0,294.275,281.99234,296.5869,-8.515173e-05,328.84143,329.39517,1.0320605e-18,-5.989331e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7572600.0,6697.415038073417,-2438.1726,-2438.1726,0.0,0.0,0.0,-4876.345,0.0,0.0,0.014984131
126225,-0.042387936,328.9055,314.96964,-0.042387936,328.9055,0.0,0.0,294.27267,281.1089,296.35306,-8.515173e-05,328.83807,329.39038,2.8939945e-19,-4.2075556e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7573500.0,6657.981948477775,-2480.9905,-2480.9905,0.0,0.0,0.0,-4961.981,0.0,0.0,0.012664795
126240,-0.042387936,328.7907,314.5954,-0.042387936,328.7907,0.0,0.0,294.26993,280.35,296.13702,-8.515173e-05,328.83173,329.3847,-6.143347e-19,7.2108043e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7574400.0,6601.402613724438,-2527.182,-2527.182,0.0,0.0,0.0,-5054.364,0.0,0.0,0.009918213
126255,-0.04238794,328.66382,314.1647,-0.04238794,328.66382,0.0,0.0,294.26172,279.75424,295.92593,-8.515174e-05,328.82205,329.378,-3.526787e-19,-2.1287496e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7575300.0,6522.864418597863,-2581.2678,-2581.2678,0.0,0.0,0.0,-5162.5356,0.0,0.0,0.0017089844
126270,-0.042387944,328.52478,313.65076,-0.042387944,328.52478,0.0,0.0,294.25223,279.29263,295.7093,-8.5151754e-05,328.80887,329.37018,-5.332521e-19,7.6339904e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7576200.0,6416.539140479927,-2648.013,-2648.013,0.0,0.0,0.0,-5296.026,0.0,0.0,-0.0077819824
126285,-0.04238795,328.37427,313.0447,-0.04238795,328.37427,0.0,0.0,294.24057,278.95975,295.48682,-8.515176e-05,328.7922,329.36127,1.9476331e-19,9.0559895e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,7577100.0,6279.358766381771,-2729.112,-2729.112,0.0,0.0,0.0,-5458.224,0.0,0.0,-0.019439697
126300,-0.042387962,328.2113,312.3228,-0.042387962,328.2113,0.0,0.0,294.22632,278.75,295.25833,-8.515178e-05,328.77167,329.35114,2.5115995e-20,9.7451505e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,7578000.0,6102.899104539894,-2828.619,-2828.619,0.0,0.0,0.0,-5657.238,0.0,0.0,-0.033691406
126315,-0.042387974,328.03644,311.4794,-0.042387974,328.03644,0.0,0.0,294.20825,278.6,295.0274,-8.5151805e-05,328.74722,329.33972,-1.7805735e-18,8.4204395e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,7578900.0,5883.852015645674,-2947.641,-2947.641,0.0,0.0,0.0,-5895.282,0.0,0.0,-0.051757812
126330,-0.04238799,327.84924,310.52716,-0.04238799,327.84924,0.0,0.0,294.18805,278.45,294.8051,-8.515184e-05,328.71863,329.32697,1.1895333e-18,2.723134e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,7579800.0,5622.796882338576,-3083.8428,-3083.8428,0.0,0.0,0.0,-6167.6855,0.0,0.0,-0.07196045
126345,-0.04238801,327.64957,309.51605,-0.04238801,327.64957,0.0,0.0,294.16562,278.3,294.60764,-8.5151885e-05,328.68555,329.3127,2.6011447e-19,2.959218e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,7580700.0,5331.815129504047,-3228.3032,-3228.3032,0.0,0.0,0.0,-6456.6064,0.0,0.0,-0.09439087
126360,-0.042388037,327.43768,308.51315,-0.042388037,327.43768,0.0,0.0,294.14066,278.15,294.44733,-8.5151936e-05,328.648,329.297,-2.6613536e-20,-1.02691525e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,7581600.0,5030.475886122021,-3369.1294,-3369.1294,0.0,0.0,0.0,-6738.259,0.0,0.0,-0.11935425
126375,-0.042388067,327.21365,307.5801,-0.042388067,327.21365,0.0,0.0,294.11267,278.0,294.32968,-8.5151994e-05,328.6058,329.2797,1.2877108e-19,-1.9243364e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,7582500.0,4738.861289421247,-3495.3577,-3495.3577,0.0,0.0,0.0,-6990.7153,0.0,0.0,-0.14733887
126390,-0.042388104,326.97763,306.7538,-0.042388104,326.97763,0.0,0.0,294.08102,277.85,294.24997,-8.515207e-05,328.5588,329.26074,-1.5184317e-19,-3.919243e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,7583400.0,4471.858724826294,-3600.4465,-3600.4465,0.0,0.0,0.0,-7200.893,0.0,0.0,-0.1789856
126405,-0.042388145,326.72925,306.0426,-0.042388145,326.72925,0.0,0.0,294.04575,277.7,294.19748,-8.515215e-05,328.50665,329.24002,3.8235475e-19,2.4945022e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,7584300.0,4236.27826579418,-3682.848,-3682.848,0.0,0.0,0.0,-7365.696,0.0,0.0,-0.21426392
126420,-0.04238819,326.4691,305.42282,-0.04238819,326.4691,0.0,0.0,294.00616,277.55,294.15845,-8.515224e-05,328.44937,329.21756,-1.1938499e-19,7.627469e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,7585200.0,4028.584055494777,-3746.8748,-3746.8748,0.0,0.0,0.0,-7493.7495,0.0,0.0,-0.2538452
126435,28.628674,319.18613,294.1068,0.5154498,328.12894,23.066294,0.0,293.96243,277.4117,317.4709,0.029273337,319.42294,327.92697,0.9998074,-6.5073804e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-5138.209,7586100.0,2872566.5926733883,3015547.8,73654.13,1623272.0,0.0,23.066294,3089202.0,1623272.0,1623295.1,-0.2975769
126450,6.1403522,339.06943,294.27087,6.1403522,350.77106,3.0465949,2.933871,293.96262,277.28958,332.6694,0.012335151,339.14478,352.22296,0.9998074,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4136.979,7587000.0,1989337.0169660556,1155331.4,1457110.2,1623272.0,1005475.0,5.980466,2612441.5,2628747.0,2628753.0,-0.2973938
126465,5.5047736,302.74393,295.47623,5.7576303,338.82416,2.7753415,2.6729517,294.04382,277.17267,324.31302,0.011312337,302.64136,338.91425,0.014555948,1.0,0.0,0.32661173,0.0,328399.94,343.15,343.15,-4133.395,7587900.0,1370088.2967936876,168029.58,1048241.7,0.0,328399.94,5.448293,1216271.2,328399.94,328405.38,-0.21618652
126480,6.888362,335.0943,296.6767,6.888362,348.50687,3.4515955,3.3231802,294.13184,277.05,344.66724,0.013837804,335.3694,347.78375,0.99914604,1.0,1.0,0.01,1623272.0,10054.75,342.039,342.039,-4142.306,7588800.0,2789151.4740996743,1111464.2,1499504.9,1623272.0,10054.75,6.7747755,2610969.0,1633326.8,1633333.5,-0.12817383
126495,7.626012,343.56863,296.96967,7.6260123,340.1001,3.8641737,3.7194905,294.2352,276.91367,341.26813,0.015319645,343.47797,340.21887,0.99914604,1.0,0.7229272,0.26371306,1173507.5,265156.9,338.706,338.706,-4153.8394,7589700.0,2850274.259709113,1492530.0,1381435.5,1173507.5,265156.9,7.583664,2873965.5,1438664.4,1438672.0,-0.024810791
126510,7.7684455,339.06198,296.7534,7.768446,336.8012,3.9403338,3.7925057,294.32822,276.76562,339.53052,0.015605776,338.99545,336.7053,0.99914604,1.0,0.38779366,0.045468297,629494.56,45717.234,335.373,335.373,-4151.0327,7590600.0,2803795.240088982,1380422.4,1306659.1,629494.56,45717.234,7.7328396,2687081.5,675211.8,675219.56,0.06820679
126525,8.08781,333.92508,296.3405,8.08781,332.98047,4.109847,3.954899,294.39285,276.60977,334.26346,0.016247336,333.86407,332.95575,0.99914604,1.0,0.20047797,0.039653044,325430.28,39870.15,332.04,332.04,-4142.7812,7591500.0,2587816.5269404915,1276702.6,1244615.2,325430.28,39870.15,8.064746,2521318.0,365300.44,365308.5,0.13284302
126540,8.1465,330.2206,295.91638,8.1465,329.54282,4.1445327,3.988193,294.42572,276.45,330.7225,0.016365236,330.1764,329.50406,0.99914604,1.0,0.10751575,0.01,174527.3,10054.75,328.707,328.707,-4144.933,7592400.0,2392363.6232697503,1173729.4,1150538.4,174527.3,10054.75,8.132726,2324267.8,184582.05,184590.17,0.16571045
126555,-0.042015158,326.73114,295.89514,-0.042011824,327.5176,1.9561289e-36,1.953931e-36,294.47943,276.21368,328.1509,-8.439952e-05,326.55377,327.49808,-1.3223204e-06,-1.3262572e-06,0.0,0.0,0.0,0.0,327.596,327.596,-65.71305,7593300.0,-11433.95984341451,-5441.4336,-5579.7734,0.0,0.0,3.91006e-36,-11021.207,0.0,3.91006e-36,0.21942139
126570,-0.042387918,326.94745,295.9185,-0.042387918,327.47665,0.0,0.0,294.51224,275.88855,328.1309,-8.515169e-05,326.57248,327.49734,4.2293936e-19,4.2336706e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7594200.0,-11520.349936353825,-5524.0625,-5618.277,0.0,0.0,0.0,-11142.34,0.0,0.0,0.25222778
126585,-0.042387918,327.09863,295.9185,-0.042387918,327.45578,0.0,0.0,294.52658,275.56915,328.1309,-8.515169e-05,326.59113,327.49677,1.9294183e-19,-2.8358952e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7595100.0,-11520.349936353825,-5550.978,-5614.5605,0.0,0.0,0.0,-11165.539,0.0,0.0,0.26657104
126600,-0.042387918,327.20764,295.9185,-0.042387918,327.4481,0.0,0.0,294.537,275.35,328.1309,-8.515169e-05,326.60983,327.4963,3.048928e-29,1.1557722e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7596000.0,-11520.349936353825,-5570.385,-5613.1914,0.0,0.0,0.0,-11183.576,0.0,0.0,0.27697754
126615,-0.042387918,327.28702,295.9185,-0.042387918,327.4497,0.0,0.0,294.54327,275.28876,328.1309,-8.515169e-05,326.62857,327.49603,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7596900.0,-11520.349936353825,-5584.516,-5613.4795,0.0,0.0,0.0,-11197.996,0.0,0.0,0.28326416
126630,-0.042387918,327.3473,295.9185,-0.042387918,327.4575,0.0,0.0,294.54453,275.32422,328.1309,-8.515169e-05,326.64734,327.49588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7597800.0,-11520.349936353825,-5595.246,-5614.8647,0.0,0.0,0.0,-11210.111,0.0,0.0,0.28451538
126645,-0.042387918,327.39474,295.9185,-0.042387918,327.4694,0.0,0.0,294.54724,275.37256,328.1309,-8.515169e-05,326.66614,327.49585,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7598700.0,-11520.349936353825,-5603.6943,-5616.984,0.0,0.0,0.0,-11220.678,0.0,0.0,0.28723145
126660,-0.042387918,327.4334,295.9185,-0.042387918,327.48404,0.0,0.0,294.54712,275.35,328.1309,-8.515169e-05,326.685,327.49597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7599600.0,-11520.349936353825,-5610.578,-5619.5913,0.0,0.0,0.0,-11230.17,0.0,0.0,0.28710938
126675,-0.042387918,327.466,295.9185,-0.042387918,327.5003,0.0,0.0,294.5485,275.22354,328.1309,-8.515169e-05,326.70386,327.49625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7600500.0,-11520.349936353825,-5616.381,-5622.4873,0.0,0.0,0.0,-11238.868,0.0,0.0,0.28848267
126690,-0.042387918,327.49414,295.9185,-0.042387918,327.51736,0.0,0.0,294.54947,275.05704,328.1309,-8.515169e-05,326.72272,327.4966,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7601400.0,-11520.349936353825,-5621.3896,-5625.5244,0.0,0.0,0.0,-11246.914,0.0,0.0,0.28945923
126705,-0.042387918,327.51874,295.9185,-0.042387918,327.53452,0.0,0.0,294.54736,274.91202,328.1309,-8.515169e-05,326.74155,327.49713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7602300.0,-11520.349936353825,-5625.769,-5628.5776,0.0,0.0,0.0,-11254.347,0.0,0.0,0.28735352
126720,-0.042387918,327.54037,295.9185,-0.042387918,327.55106,0.0,0.0,294.5479,274.85,328.1309,-8.515169e-05,326.76028,327.4977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7603200.0,-11520.349936353825,-5629.621,-5631.5225,0.0,0.0,0.0,-11261.144,0.0,0.0,0.28790283
126735,-0.042387918,327.55914,295.9185,-0.042387918,327.56638,0.0,0.0,294.5455,274.85,328.1309,-8.515169e-05,326.7789,327.4984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7604100.0,-11520.349936353825,-5632.9624,-5634.25,0.0,0.0,0.0,-11267.213,0.0,0.0,0.28549194
126750,-0.042387918,327.57498,295.9185,-0.042387918,327.5799,0.0,0.0,294.54584,274.85,328.1309,-8.515169e-05,326.79733,327.49915,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7605000.0,-11520.349936353825,-5635.7817,-5636.6567,0.0,0.0,0.0,-11272.438,0.0,0.0,0.28582764
126765,-0.042387918,327.58765,295.9185,-0.042387918,327.59097,0.0,0.0,294.5461,274.85,328.1309,-8.515169e-05,326.8155,327.49994,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7605900.0,-11520.349936353825,-5638.0366,-5638.629,0.0,0.0,0.0,-11276.666,0.0,0.0,0.2861023
126780,-0.042387918,327.5967,295.9185,-0.042387918,327.59897,0.0,0.0,294.5435,274.85,328.1309,-8.515169e-05,326.83328,327.5007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7606800.0,-11520.349936353825,-5639.6504,-5640.0522,0.0,0.0,0.0,-11279.703,0.0,0.0,0.28347778
126795,-0.042387918,327.60175,295.9185,-0.042387918,327.60327,0.0,0.0,294.54367,274.85,328.1309,-8.515169e-05,326.8506,327.50146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7607700.0,-11520.349936353825,-5640.547,-5640.8184,0.0,0.0,0.0,-11281.365,0.0,0.0,0.2836609
126810,-0.042387918,327.60217,295.9185,-0.042387918,327.6032,0.0,0.0,294.541,274.85,328.1309,-8.515169e-05,326.8673,327.50217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7608600.0,-11520.349936353825,-5640.6226,-5640.8076,0.0,0.0,0.0,-11281.43,0.0,0.0,0.28097534
126825,-0.042387918,327.59747,295.9185,-0.042387918,327.59818,0.0,0.0,294.5411,274.85,328.1309,-8.515169e-05,326.88333,327.50275,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7609500.0,-11520.349936353825,-5639.786,-5639.911,0.0,0.0,0.0,-11279.697,0.0,0.0,0.2810974
126840,-0.042387918,327.58694,295.9185,-0.042387918,327.58743,0.0,0.0,294.53897,274.85,328.1309,-8.515169e-05,326.8985,327.50317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7610400.0,-11520.349936353825,-5637.9116,-5637.9985,0.0,0.0,0.0,-11275.91,0.0,0.0,0.27896118
126855,-0.042387918,327.57004,295.9185,-0.042387918,327.57034,0.0,0.0,294.53845,274.85,328.1309,-8.515169e-05,326.91263,327.5034,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7611300.0,-11520.349936353825,-5634.902,-5634.956,0.0,0.0,0.0,-11269.857,0.0,0.0,0.27844238
126870,-0.042387918,327.54608,295.9185,-0.042387918,327.5463,0.0,0.0,294.53854,274.85,328.1309,-8.515169e-05,326.92563,327.50336,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7612200.0,-11520.349936353825,-5630.6367,-5630.675,0.0,0.0,0.0,-11261.312,0.0,0.0,0.27853394
126885,-0.042387918,327.51434,295.9185,-0.042387918,327.5145,0.0,0.0,294.53577,274.85,328.1309,-8.515169e-05,326.93726,327.503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7613100.0,-11520.349936353825,-5624.9863,-5625.0137,0.0,0.0,0.0,-11250.0,0.0,0.0,0.27575684
126900,-0.042387918,327.4743,295.9185,-0.042387918,327.47443,0.0,0.0,294.53583,274.85,328.1309,-8.515169e-05,326.94736,327.50223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7614000.0,-11520.349936353825,-5617.8584,-5617.8804,0.0,0.0,0.0,-11235.738,0.0,0.0,0.27581787
126915,-0.042387918,327.42517,295.9185,-0.042387918,327.42523,0.0,0.0,294.53003,274.75626,328.1309,-8.515169e-05,326.95572,327.501,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7614900.0,-11520.349936353825,-5609.1113,-5609.122,0.0,0.0,0.0,-11218.233,0.0,0.0,0.27001953
126930,-0.042387918,327.3665,295.9185,-0.042387918,327.36652,0.0,0.0,294.52753,274.55,328.1309,-8.515169e-05,326.96216,327.4993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7615800.0,-11520.349936353825,-5598.6636,-5598.669,0.0,0.0,0.0,-11197.332,0.0,0.0,0.2675171
126945,-0.042387918,327.29755,295.9185,-0.042387918,327.29758,0.0,0.0,294.52533,274.34375,328.1309,-8.515169e-05,326.96646,327.49695,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7616700.0,-11520.349936353825,-5586.39,-5586.396,0.0,0.0,0.0,-11172.786,0.0,0.0,0.26531982
126960,-0.042387918,327.21765,295.9185,-0.042387918,327.21768,0.0,0.0,294.5198,274.25,328.1309,-8.515169e-05,326.96835,327.49393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7617600.0,-11520.349936353825,-5572.1665,-5572.1724,0.0,0.0,0.0,-11144.339,0.0,0.0,0.25979614
126975,-0.042387918,327.12625,295.9185,-0.042387918,327.12628,0.0,0.0,294.46365,274.25,328.1309,-8.515169e-05,326.96765,327.49014,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7618500.0,-11520.349936353825,-5555.895,-5555.9004,0.0,0.0,0.0,-11111.795,0.0,0.0,0.2036438
126990,-0.042387918,327.023,295.9185,-0.042387918,327.023,0.0,0.0,294.41864,274.25,328.1309,-8.515169e-05,326.9641,327.48553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7619400.0,-11520.349936353825,-5537.5146,-5537.5146,0.0,0.0,0.0,-11075.029,0.0,0.0,0.15863037
127005,-0.042387918,326.90726,295.9185,-0.042387918,326.90726,0.0,0.0,294.38287,274.25,328.1309,-8.515169e-05,326.95752,327.47995,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7620300.0,-11520.349936353825,-5516.907,-5516.907,0.0,0.0,0.0,-11033.814,0.0,0.0,0.12286377
127020,-0.042387918,326.7787,295.9185,-0.042387918,326.7787,0.0,0.0,294.34146,274.25,328.1309,-8.515169e-05,326.94763,327.4734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7621200.0,-11520.349936353825,-5494.018,-5494.018,0.0,0.0,0.0,-10988.036,0.0,0.0,0.081451416
127035,-0.042387918,326.63666,295.91888,-0.042387918,326.63666,0.0,0.0,294.27292,274.25,328.1288,-8.5151696e-05,326.9341,327.4657,-4.390843e-19,-9.353978e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7622100.0,-11519.466869005513,-5468.662,-5468.662,0.0,0.0,0.0,-10937.324,0.0,0.0,0.012908936
127050,-0.04238793,326.4813,296.05667,-0.04238793,326.4813,0.0,0.0,294.21777,274.25,327.54755,-8.515172e-05,326.91693,327.45682,3.4715814e-19,5.7698303e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7623000.0,-11262.308931169817,-5416.474,-5416.474,0.0,0.0,0.0,-10832.948,0.0,0.0,-0.042236328
127065,-0.042387955,326.31195,297.0417,-0.042387955,326.31195,0.0,0.0,294.16312,274.25,323.5706,-8.515177e-05,326.89572,327.4467,-6.916067e-19,-9.204115e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,7623900.0,-9487.727649501121,-5210.968,-5210.968,0.0,0.0,0.0,-10421.936,0.0,0.0,-0.09689331
127080,-0.042387992,326.12836,298.76675,-0.042387992,326.1284,0.0,0.0,294.10864,274.25,316.0046,-8.515185e-05,326.8702,327.43515,-5.122997e-19,-6.582579e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,7624800.0,-6164.907586418966,-4871.1743,-4871.1797,0.0,0.0,0.0,-9742.354,0.0,0.0,-0.15136719
127095,-0.042388055,325.93033,300.631,-0.042388055,325.93033,0.0,0.0,294.04163,274.25,306.72366,-8.515197e-05,326.8402,327.42215,4.8926467e-19,6.034631e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,7625700.0,-2178.9653855353918,-4504.033,-4504.033,0.0,0.0,0.0,-9008.066,0.0,0.0,-0.21838379
127110,-0.042388123,325.7182,301.7889,-0.042388123,325.7182,0.0,0.0,293.97488,274.25,299.32077,-8.515211e-05,326.80563,327.40762,2.4719334e-19,7.5733095e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,7626600.0,882.702663848356,-4260.135,-4260.135,0.0,0.0,0.0,-8520.27,0.0,0.0,-0.28512573
127125,-0.042388193,325.49112,301.95932,-0.042388193,325.49112,0.0,0.0,293.9085,274.25,295.6629,-8.515225e-05,326.76602,327.39145,-1.5631244e-19,-4.4259193e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,7627500.0,2251.847173168109,-4189.376,-4189.376,0.0,0.0,0.0,-8378.752,0.0,0.0,-0.35150146
127140,12.404277,328.8972,294.08148,0.11272274,326.20206,7.310347,0.0,293.8465,274.25,319.0132,0.012572494,329.00336,325.98215,0.99979484,5.855841e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4247.977,7628400.0,1316507.0586279568,1813827.2,15207.0205,1623272.0,0.0,7.310347,1829034.2,1623272.0,1623279.2,-0.41351318
127155,6.346369,318.00922,294.46628,6.346378,350.99478,3.157225,3.0402455,293.86914,274.42188,339.05124,0.012749021,316.95215,350.7009,0.93488634,1.0,0.0,0.26060674,0.0,262033.58,343.15,343.15,-4138.2446,7629300.0,2387341.32281661,627531.06,1506755.2,0.0,262033.58,6.1974707,2134286.2,262033.58,262039.78,-0.39086914
127170,5.752577,300.98892,295.93433,5.752578,341.1686,2.839289,2.7344666,293.96768,274.8,321.77768,0.011556163,300.94693,341.3332,0.9904308,1.0,0.0,0.3770553,0.0,379119.66,343.15,343.15,-4133.6465,7630200.0,1254330.0587581142,122123.195,1092897.6,0.0,379119.66,5.5737553,1215020.9,379119.66,379125.22,-0.29232788
127185,9.860478,336.61646,296.96664,9.860478,337.3115,5.1595306,4.959998,294.073,275.17813,340.12384,0.019808391,336.4441,337.0065,0.9990942,1.0,1.0,0.11818315,1623272.0,118830.2,342.039,342.039,-4180.607,7631100.0,3590473.3974072654,1642057.6,1670841.9,1623272.0,118830.2,10.119529,3312899.5,1742102.2,1742112.4,-0.18701172
127200,7.619321,343.17126,297.07385,7.6193213,342.80194,3.8466477,3.7023814,294.19464,275.35,343.19867,0.015306204,343.1336,342.79343,0.9990942,1.0,0.68811816,0.19478902,1117002.9,195855.5,338.706,338.706,-4138.123,7632000.0,2965182.526337219,1475170.1,1463351.4,1117002.9,195855.5,7.5490294,2938521.5,1312858.4,1312865.9,-0.06536865
127215,7.3661103,338.9876,296.73724,7.366111,335.98337,3.712406,3.573646,294.3038,275.35,338.7287,0.014797538,338.93732,335.94284,0.9990942,1.0,0.35082135,0.05778135,569478.44,58097.703,335.373,335.373,-4143.426,7632900.0,2609754.5664786138,1307127.6,1214183.5,569478.44,58097.703,7.2860518,2521311.0,627576.1,627583.44,0.043792725
127230,7.6097136,333.94952,296.24173,7.609714,333.18704,3.8563218,3.7119803,294.3807,275.35,334.53833,0.015286904,333.9012,333.14703,0.9990942,1.0,0.16958736,0.021551915,275286.4,21669.912,332.04,332.04,-4155.131,7633800.0,2458833.0747920056,1205171.1,1180801.8,275286.4,21669.912,7.568302,2385973.0,296956.3,296963.88,0.12069702
127245,-0.063134395,329.3671,295.95212,-0.063134424,330.10266,-7.36001e-12,-7.351855e-12,294.42435,275.35,331.04474,-0.00012682864,329.2434,330.05994,0.18575951,0.18624182,0.0,0.0,0.0,0.0,329.818,329.818,-99.21894,7634700.0,-18693.147861410074,-8860.465,-9055.515,0.0,0.0,-1.4711865e-11,-17915.98,0.0,-1.4711865e-11,0.16433716
127260,-0.04238792,329.61307,296.63638,-0.04238792,330.094,0.0,0.0,294.436,275.35,330.46774,-8.51517e-05,329.26334,330.06006,1.096842e-13,1.100087e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7635600.0,-12099.351265216374,-5870.815,-5956.434,0.0,0.0,0.0,-11827.249,0.0,0.0,0.17599487
127275,-0.042387918,329.77194,296.7293,-0.042387918,330.09644,0.0,0.0,294.4285,275.35,330.373,-8.5151696e-05,329.28195,330.06033,7.6482195e-18,9.874775e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7636500.0,-12032.227785361727,-5882.555,-5940.3247,0.0,0.0,0.0,-11822.88,0.0,0.0,0.16848755
127290,-0.042387918,329.88687,296.79044,-0.042387918,330.1056,0.0,0.0,294.4136,275.35,330.30508,-8.5151696e-05,329.3007,330.06076,3.65197e-17,-5.3509354e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7637400.0,-11986.082468013137,-5892.134,-5931.0723,0.0,0.0,0.0,-11823.206,0.0,0.0,0.15359497
127305,-0.04238792,329.97192,296.875,-0.04238792,330.11942,0.0,0.0,294.39587,275.35,330.20645,-8.5151696e-05,329.31952,330.06134,-3.5144063e-18,4.5578347e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7638300.0,-11920.564412184476,-5892.221,-5918.479,0.0,0.0,0.0,-11810.7,0.0,0.0,0.13586426
127320,-0.04238792,330.03677,297.03445,-0.04238792,330.13644,0.0,0.0,294.3775,275.35,330.01465,-8.51517e-05,329.33844,330.0621,-1.1229728e-19,-7.7945765e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7639200.0,-11794.942760925187,-5875.379,-5893.123,0.0,0.0,0.0,-11768.502,0.0,0.0,0.117492676
127335,-0.04238792,330.0883,297.34415,-0.04238792,330.15564,0.0,0.0,294.3596,275.27188,329.63412,-8.51517e-05,329.35748,330.063,-3.0816937e-19,-1.270229e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7640100.0,-11548.09585183072,-5829.4155,-5841.4062,0.0,0.0,0.0,-11670.822,0.0,0.0,0.09957886
127350,-0.042387925,330.13074,297.95517,-0.042387925,330.1762,0.0,0.0,294.3413,275.1,328.87082,-8.515171e-05,329.37662,330.06406,-3.7728018e-19,8.968092e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7641000.0,-11056.585822352716,-5728.1934,-5736.2886,0.0,0.0,0.0,-11464.482,0.0,0.0,0.08129883
127365,-0.04238793,330.1667,299.1207,-0.04238793,330.1975,0.0,0.0,294.32303,274.92813,327.39236,-8.515172e-05,329.39584,330.06525,-1.767317e-18,-4.4078097e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7641900.0,-10111.000430945172,-5527.0957,-5532.583,0.0,0.0,0.0,-11059.679,0.0,0.0,0.0630188
127380,-0.042387933,330.19812,300.96024,-0.042387933,330.2189,0.0,0.0,294.3049,274.85,325.0154,-8.5151725e-05,329.4151,330.0666,-8.630065e-20,-1.3649637e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7642800.0,-8603.026816203397,-5205.2007,-5208.9004,0.0,0.0,0.0,-10414.102,0.0,0.0,0.044891357
127395,-0.04238794,330.22577,303.32596,-0.04238794,330.23987,0.0,0.0,294.2846,274.85,321.86206,-8.515174e-05,329.43442,330.06808,3.085008e-19,1.8374363e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7643700.0,-6629.201707487642,-4788.9556,-4791.466,0.0,0.0,0.0,-9580.422,0.0,0.0,0.024597168
127410,-0.042387947,330.2502,306.05936,-0.042387947,330.25977,0.0,0.0,294.2654,274.85,318.07718,-8.5151754e-05,329.45367,330.06967,1.6017934e-19,-2.89747e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7644600.0,-4298.022325883721,-4306.683,-4308.384,0.0,0.0,0.0,-8615.066,0.0,0.0,0.0054016113
127425,-0.04238796,330.27155,308.93546,-0.04238796,330.27805,0.0,0.0,294.2476,274.85,313.90234,-8.5151776e-05,329.47284,330.07132,-3.85839e-18,-2.16577e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,7645500.0,-1776.3453605026402,-3798.4517,-3799.609,0.0,0.0,0.0,-7598.0605,0.0,0.0,-0.012420654
127440,-0.04238797,330.28964,311.68506,-0.04238797,330.29404,0.0,0.0,294.23105,274.85,309.6603,-8.51518e-05,329.49182,330.0731,-8.2398614e-20,6.0675456e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,7646400.0,724.1265450791623,-3312.1643,-3312.9468,0.0,0.0,0.0,-6625.1113,0.0,0.0,-0.028961182
127455,-0.042387977,330.3042,314.02167,-0.042387977,330.30722,0.0,0.0,294.21857,274.85,305.74155,-8.515182e-05,329.51056,330.07486,-6.812594e-19,1.627724e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,7647300.0,2961.2829058485613,-2898.7712,-2899.309,0.0,0.0,0.0,-5798.08,0.0,0.0,-0.04144287
127470,-0.04238799,330.31473,315.76523,-0.04238799,330.31677,0.0,0.0,294.20682,274.85,302.41263,-8.5151834e-05,329.5289,330.07663,1.7200376e-20,-3.611504e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,7648200.0,4775.393245252868,-2590.241,-2590.605,0.0,0.0,0.0,-5180.8457,0.0,0.0,-0.05319214
127485,-0.042388,330.32095,316.91644,-0.042388,330.32233,0.0,0.0,294.19562,274.85,299.72253,-8.5151856e-05,329.5468,330.07837,-2.676705e-19,1.8073114e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7649100.0,6149.19160848526,-2386.3997,-2386.644,0.0,0.0,0.0,-4773.044,0.0,0.0,-0.06439209
127500,-0.04238801,330.32214,317.47488,-0.04238801,330.32306,0.0,0.0,294.18475,274.85,297.70926,-8.5151885e-05,329.5641,330.08005,8.472567e-19,1.638204e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,7650000.0,7068.936977020712,-2287.193,-2287.3562,0.0,0.0,0.0,-4574.5493,0.0,0.0,-0.07525635
127515,-0.042388026,330.31763,317.53116,-0.042388026,330.31827,0.0,0.0,294.17398,274.85,296.29932,-8.515191e-05,329.58066,330.0816,-1.3818476e-19,-2.5332753e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,7650900.0,7593.313733679219,-2276.3713,-2276.4854,0.0,0.0,0.0,-4552.8564,0.0,0.0,-0.08602905
127530,-0.042388037,330.30664,317.19885,-0.042388037,330.30707,0.0,0.0,294.16425,274.85,295.38803,-8.5151936e-05,329.59628,330.08298,-6.237084e-20,-5.308581e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,7651800.0,7800.381473097184,-2333.5764,-2333.6523,0.0,0.0,0.0,-4667.2285,0.0,0.0,-0.09576416
127545,-0.04238805,330.28815,316.6045,-0.04238805,330.28845,0.0,0.0,294.15582,274.85,294.84482,-8.5151965e-05,329.61078,330.0841,-5.1331013e-19,2.0142305e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,7652700.0,7782.0918505223435,-2436.0986,-2436.1528,0.0,0.0,0.0,-4872.2515,0.0,0.0,-0.10418701
127560,-0.042388063,330.26254,315.87198,-0.042388063,330.26273,0.0,0.0,294.1487,274.85,294.5225,-8.515199e-05,329.6241,330.08496,2.390491e-17,8.524389e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,7653600.0,7635.395328264849,-2561.9502,-2561.9827,0.0,0.0,0.0,-5123.9326,0.0,0.0,-0.11129761
127575,-0.042388078,330.22842,315.06265,-0.042388078,330.22855,0.0,0.0,294.14355,274.68115,294.35214,-8.5152016e-05,329.636,330.08548,7.543684e-19,-2.5987551e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,7654500.0,7406.875164243232,-2699.9612,-2699.983,0.0,0.0,0.0,-5399.9443,0.0,0.0,-0.11645508
127590,-0.04238809,330.1851,314.22668,-0.04238809,330.18518,0.0,0.0,294.1392,274.30807,294.26474,-8.515204e-05,329.6462,330.08554,1.1139623e-19,-1.950805e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,7655400.0,7139.1611133103,-2841.0742,-2841.0906,0.0,0.0,0.0,-5682.165,0.0,0.0,-0.12081909
127605,-0.0423881,330.13208,313.38925,-0.0423881,330.13214,0.0,0.0,294.1353,273.93097,294.21945,-8.515206e-05,329.65457,330.0851,9.462228e-19,-1.2183219e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,7656300.0,6855.861354003067,-2980.726,-2980.7368,0.0,0.0,0.0,-5961.463,0.0,0.0,-0.124694824
127620,-0.04238811,330.0687,312.56137,-0.04238811,330.06876,0.0,0.0,294.13144,273.75,294.19492,-8.515208e-05,329.6609,330.08414,7.3563514e-19,-1.494059e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,7657200.0,6568.555912990703,-3116.8303,-3116.841,0.0,0.0,0.0,-6233.6714,0.0,0.0,-0.12857056
127635,-0.042388126,329.99408,311.74518,-0.042388126,329.9941,0.0,0.0,294.12546,273.76746,294.1801,-8.515211e-05,329.66486,330.08246,6.169114e-19,-1.2564952e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,7658100.0,6281.949374802487,-3248.8545,-3248.8599,0.0,0.0,0.0,-6497.7144,0.0,0.0,-0.134552
127650,-0.042388137,329.90802,310.94592,-0.042388137,329.90805,0.0,0.0,294.12112,273.8544,294.16968,-8.515214e-05,329.66635,330.08008,2.9145885e-18,1.047011e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,7659000.0,5999.839322305256,-3375.8257,-3375.831,0.0,0.0,0.0,-6751.6567,0.0,0.0,-0.1388855
127665,-0.042388152,329.80914,310.16635,-0.042388152,329.80914,0.0,0.0,294.1166,274.01416,294.16138,-8.515216e-05,329.66492,330.07684,-3.0062853e-19,-4.1753283e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,7659900.0,5724.0042985686305,-3497.011,-3497.011,0.0,0.0,0.0,-6994.022,0.0,0.0,-0.1434021
127680,-0.042388164,329.698,309.40524,-0.042388164,329.698,0.0,0.0,294.112,274.25,294.1541,-8.515219e-05,329.66058,330.07272,-8.0880826e-19,1.6216602e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,7660800.0,5454.401654124119,-3612.725,-3612.725,0.0,0.0,0.0,-7225.45,0.0,0.0,-0.14801025
127695,-0.042388182,329.5727,308.66147,-0.042388182,329.57272,0.0,0.0,294.10208,274.525,294.14728,-8.515223e-05,329.65274,330.06754,-1.6727218e-19,-1.5923585e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,7661700.0,5190.845783373499,-3722.833,-3722.8384,0.0,0.0,0.0,-7445.6714,0.0,0.0,-0.15792847
127710,-0.0423882,329.43365,307.93213,-0.0423882,329.43365,0.0,0.0,294.08783,274.8,294.13977,-8.515226e-05,329.64133,330.06122,-4.6023497e-19,3.3843583e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,7662600.0,4932.692261765581,-3827.926,-3827.926,0.0,0.0,0.0,-7655.852,0.0,0.0,-0.17218018
127725,107.40807,318.45886,294.13284,2.4480805,329.18726,231.86464,0.0,294.07535,275.075,318.67508,0.11034321,318.4784,328.9726,0.9997738,-1.7754311e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-7977.162,7663500.0,11373890.416643918,10973806.0,360427.3,1623272.0,0.0,231.86464,11334233.0,1623272.0,1623503.9,-0.18466187
