minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
127740,5.611839,342.41208,294.25653,5.611839,348.35123,2.7652438,2.663239,294.10382,275.35,333.3011,0.011273439,342.58646,350.07324,0.9997738,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4133.4907,7664400.0,1848698.9564876012,1135012.9,1274997.0,1623272.0,1005475.0,5.428483,2410010.0,2628747.0,2628752.5,-0.15618896
127755,4.6632733,305.1189,295.12778,4.8792396,337.39252,2.3249588,2.239477,294.20706,275.625,327.55844,0.00958482,304.9381,337.44717,0.014533758,1.0,0.0,0.23877044,0.0,240077.7,340.928,340.928,-4127.0312,7665300.0,1305536.7116900017,195683.55,866123.1,0.0,240077.7,4.564436,1061806.6,240077.7,240082.27,-0.052947998
127770,7.0107965,337.27753,295.94495,7.0107965,352.2421,3.5385044,3.407076,294.3131,275.9,345.56815,0.014083754,337.3962,351.50537,0.9990046,1.0,0.9992791,0.01,1622101.8,10054.75,337.595,337.595,-4167.801,7666200.0,2935299.979035949,1217052.1,1657689.0,1622101.8,10054.75,6.9455805,2874741.0,1632156.5,1632163.5,0.053100586
127785,7.781154,341.1269,296.07974,7.781154,334.019,3.9359915,3.7880974,294.4158,276.175,338.97675,0.015631305,340.96228,334.04977,0.9990046,1.0,0.3382496,0.07311626,549071.06,73516.57,334.262,334.262,-4138.3965,7667100.0,2816251.798521955,1472179.0,1239887.5,549071.06,73516.57,7.7240887,2712066.5,622587.6,622595.4,0.15579224
127800,7.421044,332.8093,295.82495,7.421044,332.54874,3.7437437,3.6037526,294.49268,276.45,333.79968,0.014907891,332.75885,332.50223,0.9990046,1.0,0.085318975,0.01,138495.89,10054.75,330.929,330.929,-4144.9077,7668000.0,2377717.2489506938,1152742.2,1144621.1,138495.89,10054.75,7.347496,2297363.5,148550.64,148557.98,0.23266602
127815,-0.042387918,330.38004,295.95743,-0.042387918,331.23914,0.0,0.0,294.53256,276.4328,331.90363,-8.5151696e-05,330.10443,331.2516,2.8157332e-13,2.82773e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7668900.0,-12855.694684281716,-6128.231,-6281.176,0.0,0.0,0.0,-12409.406,0.0,0.0,0.2725525
127830,-0.042387918,330.60394,295.96146,-0.042387918,331.18323,0.0,0.0,294.54132,276.0375,331.90002,-8.515169e-05,330.12585,331.25034,-5.6829355e-19,1.4196766e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7669800.0,-12852.96503131872,-6167.376,-6270.5054,0.0,0.0,0.0,-12437.881,0.0,0.0,0.28131104
127845,-0.042387918,330.76172,295.96146,-0.042387918,331.15244,0.0,0.0,294.53476,275.57343,331.90002,-8.515169e-05,330.14725,331.24924,1.7711486e-20,1.5715033e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7670700.0,-12852.96503131872,-6195.465,-6265.0234,0.0,0.0,0.0,-12460.488,0.0,0.0,0.27474976
127860,-0.042387918,330.87543,295.96146,-0.042387918,331.13858,0.0,0.0,294.51968,275.35,331.90002,-8.515169e-05,330.16864,331.24826,2.1724677e-35,-3.047992e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7671600.0,-12852.96503131872,-6215.708,-6262.557,0.0,0.0,0.0,-12478.266,0.0,0.0,0.25967407
127875,-0.042387918,330.9584,295.96146,-0.042387918,331.13666,0.0,0.0,294.49896,275.35,331.90002,-8.515169e-05,330.19003,331.2475,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7672500.0,-12852.96503131872,-6230.4805,-6262.215,0.0,0.0,0.0,-12492.695,0.0,0.0,0.23895264
127890,-0.042387918,331.02173,295.96146,-0.042387918,331.14252,0.0,0.0,294.47382,275.35,331.90002,-8.515169e-05,330.21146,331.24686,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7673400.0,-12852.96503131872,-6241.754,-6263.258,0.0,0.0,0.0,-12505.012,0.0,0.0,0.21380615
127905,-0.042387918,331.0718,295.96146,-0.042387918,331.1536,0.0,0.0,294.44537,275.35,331.90002,-8.515169e-05,330.2329,331.24637,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7674300.0,-12852.96503131872,-6250.6694,-6265.23,0.0,0.0,0.0,-12515.899,0.0,0.0,0.18536377
127920,-0.042387918,331.11267,295.9615,-0.042387918,331.1682,0.0,0.0,294.41437,275.35,331.89996,-8.515169e-05,330.25436,331.24603,2.9652157e-20,1.294502e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7675200.0,-12852.932288664932,-6257.939,-6267.827,0.0,0.0,0.0,-12525.766,0.0,0.0,0.15435791
127935,-0.042387918,331.14728,295.96912,-0.042387918,331.18494,0.0,0.0,294.38168,275.35,331.8898,-8.5151696e-05,330.27582,331.24588,-6.8144747e-19,-9.264765e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7676100.0,-12846.570397313073,-6262.7417,-6269.4463,0.0,0.0,0.0,-12532.1875,0.0,0.0,0.121673584
127950,-0.04238792,331.17725,296.10873,-0.04238792,331.20276,0.0,0.0,294.34824,275.35,331.70438,-8.51517e-05,330.2972,331.24582,2.9064906e-19,5.9232315e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7677000.0,-12730.324139981785,-6243.2217,-6247.7637,0.0,0.0,0.0,-12490.985,0.0,0.0,0.08822632
127965,-0.04238793,331.20352,297.0846,-0.04238793,331.2208,0.0,0.0,294.31418,275.35,330.4187,-8.515172e-05,330.31857,331.2459,-3.6591818e-20,9.095585e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7677900.0,-11921.517005198546,-6074.1685,-6077.2437,0.0,0.0,0.0,-12151.412,0.0,0.0,0.0541687
127980,-0.04238794,331.22665,299.6698,-0.04238794,331.23834,0.0,0.0,294.2797,275.35,326.96567,-8.515174e-05,330.3398,331.2461,-2.5481107e-19,1.1602416e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7678800.0,-9762.020695778961,-5618.046,-5620.127,0.0,0.0,0.0,-11238.173,0.0,0.0,0.019683838
127995,-0.042387944,331.24667,302.62756,-0.042387944,331.2546,0.0,0.0,294.2777,275.35,322.88675,-8.515175e-05,330.3609,331.2464,1.4067769e-20,-1.0599118e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7679700.0,-7245.44126790998,-5095.042,-5096.4546,0.0,0.0,0.0,-10191.496,0.0,0.0,0.017700195
128010,-0.04238794,331.26358,305.05365,-0.04238794,331.26892,0.0,0.0,294.27844,275.35,319.40314,-8.515174e-05,330.38174,331.24673,2.3190052e-20,6.746915e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7680600.0,-5131.911996831562,-4666.1367,-4667.0874,0.0,0.0,0.0,-9333.225,0.0,0.0,0.018432617
128025,-0.04238794,331.27695,307.0283,-0.04238794,331.28058,0.0,0.0,294.27603,275.35,316.42328,-8.515174e-05,330.40225,331.24713,1.8995694e-19,4.4432084e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7681500.0,-3359.998570374945,-4316.9727,-4317.619,0.0,0.0,0.0,-8634.592,0.0,0.0,0.016021729
128040,-0.04238794,331.28647,308.68033,-0.04238794,331.28894,0.0,0.0,294.27646,275.35,313.7825,-8.515174e-05,330.42236,331.24756,-2.5991852e-20,5.4812845e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7682400.0,-1824.7273586066372,-4024.5562,-4024.9963,0.0,0.0,0.0,-8049.5527,0.0,0.0,0.016448975
128055,-0.04238794,331.2916,309.99533,-0.04238794,331.29327,0.0,0.0,294.2768,275.27188,311.52597,-8.515174e-05,330.44193,331.24792,4.0032742e-19,-2.1072027e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7683300.0,-547.4138418922081,-3791.36,-3791.6587,0.0,0.0,0.0,-7583.0186,0.0,0.0,0.016784668
128070,-0.04238794,331.2917,311.07043,-0.04238794,331.29282,0.0,0.0,294.27423,275.1,309.51007,-8.515174e-05,330.4608,331.24823,-3.594024e-19,-2.5216885e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7684200.0,558.0442965138488,-3599.9763,-3600.1772,0.0,0.0,0.0,-7200.1533,0.0,0.0,0.014221191
128085,-0.04238794,331.28622,311.91116,-0.04238794,331.28702,0.0,0.0,294.27444,274.92813,307.75735,-8.515174e-05,330.4789,331.2484,-2.397139e-19,-2.0333868e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7685100.0,1485.5569193642282,-3449.3293,-3449.4707,0.0,0.0,0.0,-6898.8,0.0,0.0,0.014434814
128100,-0.04238794,331.2744,312.55212,-0.04238794,331.27493,0.0,0.0,294.27188,274.85,306.21823,-8.515174e-05,330.49603,331.2484,-4.366225e-19,4.8810666e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7686000.0,2265.236371937274,-3333.117,-3333.2092,0.0,0.0,0.0,-6666.326,0.0,0.0,0.011871338
128115,-0.04238794,331.25558,313.02924,-0.04238794,331.25595,0.0,0.0,294.27203,274.85,304.8464,-8.515174e-05,330.51205,331.2482,7.8957705e-20,1.01964234e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7686900.0,2926.485574921589,-3244.825,-3244.8901,0.0,0.0,0.0,-6489.715,0.0,0.0,0.012023926
128130,-0.04238794,331.22906,313.35004,-0.04238794,331.2293,0.0,0.0,294.2722,274.85,303.65732,-8.515174e-05,330.52676,331.2477,-3.252076e-20,-3.5701976e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7687800.0,3466.4777441826723,-3182.9917,-3183.0352,0.0,0.0,0.0,-6366.027,0.0,0.0,0.012176514
128145,-0.04238794,331.19406,313.5479,-0.04238794,331.19424,0.0,0.0,294.26947,274.85,302.5715,-8.515174e-05,330.53995,331.24686,5.8135505e-19,7.3512226e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7688700.0,3925.573681764494,-3141.5322,-3141.565,0.0,0.0,0.0,-6283.097,0.0,0.0,0.009460449
128160,-0.04238794,331.15015,313.63086,-0.04238794,331.15027,0.0,0.0,294.26956,274.85,301.62396,-8.515174e-05,330.5515,331.24557,7.1941025e-19,4.2712215e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7689600.0,4294.114299022133,-3118.9473,-3118.969,0.0,0.0,0.0,-6237.916,0.0,0.0,0.009552002
128175,-0.04238794,331.0963,313.61157,-0.04238794,331.09637,0.0,0.0,294.26675,274.85,300.77786,-8.515174e-05,330.56113,331.2438,-1.8815927e-18,-6.6251594e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7690500.0,4589.813382250174,-3112.7969,-3112.8079,0.0,0.0,0.0,-6225.6045,0.0,0.0,0.0067443848
128190,-0.04238794,331.0321,313.50516,-0.04238794,331.03217,0.0,0.0,294.26685,274.85,300.01898,-8.515174e-05,330.56863,331.24146,-7.8062844e-19,1.108695e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7691400.0,4823.159501152308,-3120.3108,-3120.3218,0.0,0.0,0.0,-6240.633,0.0,0.0,0.0068359375
128205,-0.04238794,330.95676,313.32355,-0.04238794,330.9568,0.0,0.0,294.2669,274.85,299.35635,-8.515174e-05,330.5738,331.23846,-2.595972e-18,9.3241304e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7692300.0,4995.189507052,-3139.2288,-3139.2341,0.0,0.0,0.0,-6278.463,0.0,0.0,0.0068969727
128220,-0.04238794,330.86957,313.06396,-0.04238794,330.8696,0.0,0.0,294.26364,274.85,298.7433,-8.515174e-05,330.57635,331.23474,-7.0462586e-20,1.4696268e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7693200.0,5121.608968943648,-3169.92,-3169.9253,0.0,0.0,0.0,-6339.845,0.0,0.0,0.0036315918
128235,-0.04238794,330.7701,312.74875,-0.04238794,330.77014,0.0,0.0,294.26367,274.85,298.20642,-8.515174e-05,330.57608,331.2302,2.417805e-19,3.0327181e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7694100.0,5200.878981178736,-3208.3313,-3208.3367,0.0,0.0,0.0,-6416.668,0.0,0.0,0.0036621094
128250,-0.042387944,330.65765,312.3752,-0.042387944,330.65768,0.0,0.0,294.261,274.85,297.72333,-8.515175e-05,330.5727,331.2247,-4.3753677e-19,-7.5536955e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7695000.0,5240.0614947285985,-3254.811,-3254.8164,0.0,0.0,0.0,-6509.6274,0.0,0.0,0.0009765625
128265,-0.042387944,330.53195,311.9562,-0.042387944,330.53195,0.0,0.0,294.26105,274.85,297.29276,-8.515175e-05,330.566,331.21823,7.383576e-18,9.957026e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7695900.0,5244.197986151456,-3307.0278,-3307.0278,0.0,0.0,0.0,-6614.0557,0.0,0.0,0.0010375977
128280,-0.042387944,330.39172,311.5006,-0.042387944,330.39172,0.0,0.0,294.25882,274.85,296.9164,-8.515175e-05,330.55557,331.21063,2.5851882e-20,-3.1773987e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7696800.0,5215.853742813303,-3363.1729,-3363.1729,0.0,0.0,0.0,-6726.3457,0.0,0.0,-0.0011901855
128295,-0.042387944,330.23782,311.00095,-0.042387944,330.23782,0.0,0.0,294.25842,274.85,296.57224,-8.515175e-05,330.54144,331.20187,-5.657998e-20,-3.23566e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7697700.0,5160.245764450621,-3424.729,-3424.729,0.0,0.0,0.0,-6849.458,0.0,0.0,-0.0015869141
128310,-0.042387944,330.06912,310.48,-0.042387944,330.06912,0.0,0.0,294.25845,274.85,296.2724,-8.515175e-05,330.5232,331.1918,5.0327116e-20,-4.845236e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7698600.0,5081.172201499174,-3487.437,-3487.437,0.0,0.0,0.0,-6974.874,0.0,0.0,-0.0015563965
128325,-0.042387944,329.88528,309.92566,-0.042387944,329.88528,0.0,0.0,294.25528,274.85,296.00314,-8.515175e-05,330.50055,331.18033,-5.2469917e-19,1.0725193e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7699500.0,4979.211507904635,-3553.3992,-3553.3992,0.0,0.0,0.0,-7106.7983,0.0,0.0,-0.0047302246
128340,-0.042387944,329.68634,309.34894,-0.042387944,329.68634,0.0,0.0,294.2553,274.85,295.76367,-8.515175e-05,330.4733,331.1674,1.5488922e-19,-1.1837427e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7700400.0,4858.598403118375,-3620.6548,-3620.6548,0.0,0.0,0.0,-7241.3096,0.0,0.0,-0.004699707
128355,-0.042387947,329.47177,308.7605,-0.042387947,329.47177,0.0,0.0,294.2524,274.85,295.55438,-8.5151754e-05,330.44116,331.15286,2.325579e-19,1.2252096e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7701300.0,4723.000470437455,-3687.215,-3687.215,0.0,0.0,0.0,-7374.43,0.0,0.0,-0.007598877
128370,-0.042387947,329.24173,308.14658,-0.042387947,329.24173,0.0,0.0,294.25244,274.85,295.3659,-8.5151754e-05,330.40393,331.13666,-1.6386198e-18,-3.4992995e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7702200.0,4570.845241272536,-3755.5571,-3755.5571,0.0,0.0,0.0,-7511.1143,0.0,0.0,-0.0075683594
128385,-0.042387947,328.99576,307.53012,-0.042387947,328.99576,0.0,0.0,294.25153,274.85,295.2025,-8.5151754e-05,330.3613,331.11862,-9.24572e-20,-3.9741244e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7703100.0,4408.812637285564,-3821.514,-3821.514,0.0,0.0,0.0,-7643.028,0.0,0.0,-0.008483887
128400,-0.04238795,328.73392,306.882,-0.04238795,328.73392,0.0,0.0,294.24722,274.85,295.05374,-8.515176e-05,330.31302,331.09875,7.4841686e-20,-1.8322063e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,7704000.0,4230.223513426701,-3890.2854,-3890.2854,0.0,0.0,0.0,-7780.571,0.0,0.0,-0.012786865
128415,-0.042387974,328.45642,306.00232,-0.042387974,328.45642,0.0,0.0,294.20987,274.90256,294.87863,-8.5151805e-05,330.25894,331.07687,1.4139223e-19,1.6665497e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,7704900.0,3978.24878835773,-3997.4924,-3997.4924,0.0,0.0,0.0,-7994.985,0.0,0.0,-0.05014038
128430,-0.042387996,328.16302,304.91394,-0.042387996,328.16302,0.0,0.0,294.17935,275.03183,294.69058,-8.5151856e-05,330.19876,331.05292,5.8515625e-19,4.8777817e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,7705800.0,3656.2592777035443,-4139.025,-4139.025,0.0,0.0,0.0,-8278.05,0.0,0.0,-0.08065796
128445,-0.042388014,327.85428,303.8054,-0.042388014,327.85428,0.0,0.0,294.16098,275.19516,294.5256,-8.515189e-05,330.1324,331.02682,2.263328e-20,1.8731846e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,7706700.0,3318.8033282520737,-4281.4155,-4281.4155,0.0,0.0,0.0,-8562.831,0.0,0.0,-0.09902954
128460,-0.042388044,327.5303,302.73975,-0.042388044,327.5303,0.0,0.0,294.1313,275.35,294.39233,-8.515195e-05,330.05963,330.99854,-1.3142531e-18,2.2296842e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,7707600.0,2985.3533849948376,-4413.4575,-4413.4575,0.0,0.0,0.0,-8826.915,0.0,0.0,-0.12872314
128475,-0.042388096,327.19104,301.72446,-0.042388096,327.19104,0.0,0.0,294.0773,275.49466,294.28687,-8.515206e-05,329.98016,330.96786,-2.0125993e-19,1.6623355e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,7708500.0,2659.970214231588,-4533.816,-4533.816,0.0,0.0,0.0,-9067.632,0.0,0.0,-0.18270874
128490,-0.042388145,326.837,300.90775,-0.042388145,326.837,0.0,0.0,294.03366,275.64944,294.21512,-8.5152154e-05,329.89392,330.93478,-1.5078289e-19,-1.1977698e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,7709400.0,2393.5447380832643,-4616.192,-4616.192,0.0,0.0,0.0,-9232.384,0.0,0.0,-0.22634888
128505,-0.042388193,326.46866,300.27136,-0.042388193,326.46866,0.0,0.0,293.9898,275.80447,294.16446,-8.515225e-05,329.8008,330.89926,1.9164989e-19,-2.3430912e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,7710300.0,2184.0694338910894,-4663.9155,-4663.9155,0.0,0.0,0.0,-9327.831,0.0,0.0,-0.27020264
128520,12.123226,325.6708,294.1009,0.10788138,329.50323,7.3435755,0.0,293.9473,275.95,316.49567,0.012285335,326.1065,329.2527,0.99982023,9.527009e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4377.0747,7711200.0,1155534.73428472,1607462.8,16040.866,1623272.0,0.0,7.3435755,1623503.6,1623272.0,1623279.4,-0.31271362
128535,6.1593657,330.09674,294.3454,6.1593657,354.32712,3.0564618,2.9433532,293.95453,276.00156,336.87122,0.012373347,328.38925,353.96414,0.99982023,1.0,0.0,0.23310556,0.0,234381.81,343.15,343.15,-4136.644,7712100.0,2209984.114703502,924863.5,1551687.2,0.0,234381.81,5.999815,2476550.8,234381.81,234387.81,-0.30548096
128550,5.593774,301.92633,295.63132,5.609315,339.84647,2.7592583,2.6574697,294.04163,275.95,322.2844,0.011252758,301.8558,340.06018,0.060042564,1.0,0.0,0.38362888,0.0,385729.25,343.15,343.15,-4132.575,7713000.0,1259666.5981248862,147894.1,1041670.1,0.0,385729.25,5.416728,1189564.2,385729.25,385734.66,-0.21838379
128565,7.113458,336.07263,296.74286,7.113458,341.97626,3.5844195,3.450969,294.1342,275.89844,343.13083,0.014289992,336.34802,341.4166,0.9990213,1.0,1.0,0.01,1623272.0,10054.75,340.928,340.928,-4155.4097,7713900.0,2784111.6094525773,1175036.9,1351416.8,1623272.0,10054.75,7.0353885,2526453.5,1633326.8,1633333.8,-0.12582397
128580,10.326399,342.01645,296.94885,10.326399,340.24484,5.426061,5.213933,294.24332,275.95,341.18762,0.020744363,341.63428,340.20792,0.9990213,1.0,0.65246916,0.22518389,1059134.9,226416.78,337.595,337.595,-4174.773,7714800.0,3854361.3654737785,1954621.1,1877785.0,1059134.9,226416.78,10.639994,3832406.0,1285551.6,1285562.2,-0.016693115
128595,7.8232174,337.3673,296.6633,7.8232174,335.0734,3.9613008,3.812418,294.35544,276.1611,337.84897,0.015715804,337.28625,334.9968,0.9990213,1.0,0.3399374,0.04043262,551810.8,40653.99,334.262,334.262,-4140.7124,7715700.0,2718516.774692671,1337432.5,1262060.1,551810.8,40653.99,7.773719,2599492.5,592464.8,592472.56,0.09542847
128610,7.6644344,332.81686,296.18353,7.6644344,331.9903,3.8934784,3.74778,294.43533,276.46713,333.3534,0.015396831,332.75443,331.95633,0.9990213,1.0,0.140325,0.017196523,227785.62,17290.674,330.929,330.929,-4162.9907,7716600.0,2403651.817294656,1179249.9,1152642.1,227785.62,17290.674,7.6412582,2331892.0,245076.3,245083.94,0.17532349
128625,-0.042388607,329.4858,296.2379,-0.042388614,330.04544,3.690496e-39,3.68635e-39,294.47946,276.78958,330.8348,-8.5153086e-05,329.2835,330.00272,2.4656872e-09,2.4744677e-09,0.0,0.0,0.0,0.0,329.818,329.818,-66.304276,7717500.0,-12373.335345736303,-5919.1943,-6018.8276,0.0,0.0,7.376846e-39,-11938.021,0.0,7.376846e-39,0.2194519
128640,-0.042387918,329.67514,296.2887,-0.042387918,330.0523,0.0,0.0,294.4918,277.05,330.78986,-8.5151696e-05,329.3009,330.00314,-1.0383626e-14,-1.596439e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7718400.0,-12338.895506946557,-5943.7637,-6010.91,0.0,0.0,0.0,-11954.674,0.0,0.0,0.231781
128655,-0.0423903,329.81012,296.2889,-0.0423903,330.06442,0.0,0.0,294.48914,277.19916,330.78964,-8.5156484e-05,329.31848,330.00372,-8.2716484e-19,2.326336e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30446,7719300.0,-12339.436442967866,-5968.0913,-6013.367,0.0,0.0,0.0,-11981.459,0.0,0.0,0.22912598
128670,-0.042387918,329.9087,296.2889,-0.042387918,330.07996,0.0,0.0,294.4809,277.2862,330.78964,-8.515169e-05,329.3361,330.00446,1.076109e-30,-7.554625e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7720200.0,-12338.741653573848,-5985.3047,-6015.7944,0.0,0.0,0.0,-12001.1,0.0,0.0,0.22088623
128685,-0.042387918,329.9821,296.2889,-0.042387918,330.09802,0.0,0.0,294.47064,277.38013,330.78964,-8.515169e-05,329.35385,330.00534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7721100.0,-12338.741653573848,-5998.371,-6019.011,0.0,0.0,0.0,-12017.383,0.0,0.0,0.21063232
128700,-0.042387918,330.03928,296.2889,-0.042387918,330.11783,0.0,0.0,294.46008,277.55,330.78964,-8.515169e-05,329.37173,330.0064,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7722000.0,-12338.741653573848,-6008.5522,-6022.537,0.0,0.0,0.0,-12031.09,0.0,0.0,0.20007324
128715,-0.042387918,330.08554,296.2889,-0.042387918,330.13873,0.0,0.0,294.44952,277.9022,330.78964,-8.515169e-05,329.38974,330.0076,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7722900.0,-12338.741653573848,-6016.789,-6026.259,0.0,0.0,0.0,-12043.048,0.0,0.0,0.18951416
128730,-0.042387918,330.12427,296.2889,-0.042387918,330.1603,0.0,0.0,294.43994,278.4,330.78964,-8.515169e-05,329.40787,330.00894,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7723800.0,-12338.741653573848,-6023.6836,-6030.0996,0.0,0.0,0.0,-12053.783,0.0,0.0,0.17993164
128745,-0.042387918,330.15768,296.2889,-0.042387918,330.1821,0.0,0.0,294.4313,278.8978,330.78964,-8.515169e-05,329.4261,330.0104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7724700.0,-12338.741653573848,-6029.6323,-6033.979,0.0,0.0,0.0,-12063.611,0.0,0.0,0.17129517
128760,-0.042387918,330.1871,296.2889,-0.042387918,330.20364,0.0,0.0,294.42334,279.25,330.78964,-8.515169e-05,329.44434,330.01202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7725600.0,-12338.741653573848,-6034.87,-6037.8145,0.0,0.0,0.0,-12072.685,0.0,0.0,0.16333008
128775,-0.042387918,330.2133,296.2889,-0.042387918,330.2245,0.0,0.0,294.41623,279.43887,330.78964,-8.515169e-05,329.46265,330.01376,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7726500.0,-12338.741653573848,-6039.5317,-6041.5254,0.0,0.0,0.0,-12081.057,0.0,0.0,0.15621948
128790,-0.042387918,330.23657,296.2889,-0.042387918,330.24414,0.0,0.0,294.40915,279.5728,330.78964,-8.515169e-05,329.48093,330.0156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7727400.0,-12338.741653573848,-6043.677,-6045.0244,0.0,0.0,0.0,-12088.701,0.0,0.0,0.1491394
128805,-0.042387918,330.25693,296.2889,-0.042387918,330.2621,0.0,0.0,294.40247,279.69534,330.78964,-8.515169e-05,329.4991,330.01752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7728300.0,-12338.741653573848,-6047.301,-6048.2188,0.0,0.0,0.0,-12095.52,0.0,0.0,0.14245605
128820,-0.042387918,330.27423,296.2889,-0.042387918,330.2777,0.0,0.0,294.39676,279.85,330.78964,-8.515169e-05,329.51712,330.01953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7729200.0,-12338.741653573848,-6050.3813,-6051.0005,0.0,0.0,0.0,-12101.382,0.0,0.0,0.13674927
128835,-0.042387918,330.28812,296.2889,-0.042387918,330.2905,0.0,0.0,294.38974,280.1342,330.78964,-8.515169e-05,329.5349,330.02155,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7730100.0,-12338.741653573848,-6052.8535,-6053.277,0.0,0.0,0.0,-12106.131,0.0,0.0,0.12973022
128850,-0.042387918,330.29816,296.2889,-0.042387918,330.29977,0.0,0.0,294.3834,280.51422,330.78964,-8.515169e-05,329.55234,330.02356,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7731000.0,-12338.741653573848,-6054.6406,-6054.9287,0.0,0.0,0.0,-12109.569,0.0,0.0,0.12338257
128865,-0.042387918,330.30383,296.2889,-0.042387918,330.30493,0.0,0.0,294.3776,280.83716,330.78964,-8.515169e-05,329.5693,330.02554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7731900.0,-12338.741653573848,-6055.6514,-6055.8467,0.0,0.0,0.0,-12111.498,0.0,0.0,0.11758423
128880,-0.042387918,330.30457,296.2889,-0.042387918,330.3053,0.0,0.0,294.37216,280.95,330.78964,-8.515169e-05,329.5857,330.02747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7732800.0,-12338.741653573848,-6055.7817,-6055.912,0.0,0.0,0.0,-12111.693,0.0,0.0,0.1121521
128895,-0.042387918,330.29974,296.2889,-0.042387918,330.30023,0.0,0.0,294.36874,280.7159,330.78964,-8.515169e-05,329.60135,330.02924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7733700.0,-12338.741653573848,-6054.9233,-6055.0103,0.0,0.0,0.0,-12109.934,0.0,0.0,0.10873413
128910,-0.042387918,330.28864,296.2889,-0.042387918,330.289,0.0,0.0,294.36353,280.22726,330.78964,-8.515169e-05,329.61612,330.03085,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7734600.0,-12338.741653573848,-6052.946,-6053.0107,0.0,0.0,0.0,-12105.957,0.0,0.0,0.103515625
128925,-0.042387918,330.27078,296.2889,-0.042387918,330.27103,0.0,0.0,294.36105,279.675,330.78964,-8.515169e-05,329.62985,330.03223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7735500.0,-12338.741653573848,-6049.767,-6049.8105,0.0,0.0,0.0,-12099.578,0.0,0.0,0.1010437
128940,-0.042387918,330.24545,296.2889,-0.042387918,330.2456,0.0,0.0,294.35895,279.25,330.78964,-8.515169e-05,329.6424,330.03333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7736400.0,-12338.741653573848,-6045.258,-6045.285,0.0,0.0,0.0,-12090.543,0.0,0.0,0.09893799
128955,-0.042387918,330.21198,296.2889,-0.042387918,330.2121,0.0,0.0,294.35632,278.95343,330.78964,-8.515169e-05,329.6535,330.0341,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7737300.0,-12338.741653573848,-6039.298,-6039.32,0.0,0.0,0.0,-12078.617,0.0,0.0,0.09631348
128970,-0.042387918,330.16974,296.2889,-0.042387918,330.1698,0.0,0.0,294.3538,278.6652,330.78964,-8.515169e-05,329.66306,330.0344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7738200.0,-12338.741653573848,-6031.779,-6031.7896,0.0,0.0,0.0,-12063.568,0.0,0.0,0.09378052
128985,-0.042387918,330.1181,296.2889,-0.042387918,330.11813,0.0,0.0,294.3514,278.39438,330.78964,-8.515169e-05,329.6708,330.03424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7739100.0,-12338.741653573848,-6022.586,-6022.5913,0.0,0.0,0.0,-12045.178,0.0,0.0,0.09140015
129000,-0.042387918,330.0564,296.2889,-0.042387918,330.05643,0.0,0.0,294.34732,278.15,330.78964,-8.515169e-05,329.67654,330.03354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7740000.0,-12338.741653573848,-6011.6006,-6011.606,0.0,0.0,0.0,-12023.207,0.0,0.0,0.08731079
129015,-0.042387918,329.9841,296.2889,-0.042387918,329.9841,0.0,0.0,294.34546,277.96985,330.78964,-8.515169e-05,329.68005,330.0322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7740900.0,-12338.741653573848,-5998.7295,-5998.7295,0.0,0.0,0.0,-11997.459,0.0,0.0,0.08544922
129030,-0.042387918,329.90073,296.2889,-0.042387918,329.90076,0.0,0.0,294.34427,277.84772,330.78964,-8.515169e-05,329.68115,330.03012,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7741800.0,-12338.741653573848,-5983.8867,-5983.892,0.0,0.0,0.0,-11967.779,0.0,0.0,0.08425903
129045,-0.042387918,329.80573,296.2889,-0.042387918,329.80573,0.0,0.0,294.34317,277.7267,330.78964,-8.515169e-05,329.67957,330.02728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7742700.0,-12338.741653573848,-5966.9736,-5966.9736,0.0,0.0,0.0,-11933.947,0.0,0.0,0.0831604
129060,-0.042387918,329.69858,296.2889,-0.042387918,329.69858,0.0,0.0,294.34216,277.55,330.78964,-8.515169e-05,329.67508,330.02356,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7743600.0,-12338.741653573848,-5947.898,-5947.898,0.0,0.0,0.0,-11895.796,0.0,0.0,0.08215332
129075,-0.042387918,329.57892,296.2889,-0.042387918,329.57892,0.0,0.0,294.34113,277.26074,330.78964,-8.515169e-05,329.66745,330.01886,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7744500.0,-12338.741653573848,-5926.595,-5926.595,0.0,0.0,0.0,-11853.19,0.0,0.0,0.08111572
129090,-0.042387918,329.4463,296.2889,-0.042387918,329.4463,0.0,0.0,294.34006,276.86884,330.78964,-8.515169e-05,329.65646,330.0131,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7745400.0,-12338.741653573848,-5902.9834,-5902.9834,0.0,0.0,0.0,-11805.967,0.0,0.0,0.08004761
129105,-0.042387918,329.30035,296.2889,-0.042387918,329.30035,0.0,0.0,294.33896,276.41754,330.78964,-8.515169e-05,329.64185,330.00623,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7746300.0,-12338.741653573848,-5877.0024,-5877.0024,0.0,0.0,0.0,-11754.005,0.0,0.0,0.078948975
129120,-0.042387918,329.1408,296.2889,-0.042387918,329.1408,0.0,0.0,294.33774,275.95,330.78964,-8.515169e-05,329.62338,329.9981,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7747200.0,-12338.741653573848,-5848.5986,-5848.5986,0.0,0.0,0.0,-11697.197,0.0,0.0,0.07772827
129135,-0.042387918,328.96744,296.2889,-0.042387918,328.96744,0.0,0.0,294.3333,275.30597,330.78964,-8.515169e-05,329.60086,329.98868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7748100.0,-12338.741653573848,-5817.734,-5817.734,0.0,0.0,0.0,-11635.468,0.0,0.0,0.07330322
129150,-0.042387918,328.78,296.2889,-0.042387918,328.78,0.0,0.0,294.328,274.46045,330.78964,-8.515169e-05,329.574,329.97784,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7749000.0,-12338.741653573848,-5784.3643,-5784.3643,0.0,0.0,0.0,-11568.729,0.0,0.0,0.067993164
129165,-0.042387918,328.5784,296.2889,-0.042387918,328.5784,0.0,0.0,294.32196,273.65973,330.78964,-8.515169e-05,329.54263,329.9655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7749900.0,-12338.741653573848,-5748.4736,-5748.4736,0.0,0.0,0.0,-11496.947,0.0,0.0,0.061950684
129180,-0.042387918,328.3625,296.2889,-0.042387918,328.3625,0.0,0.0,294.315,273.15,330.78964,-8.515169e-05,329.5065,329.9516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7750800.0,-12338.741653573848,-5710.035,-5710.035,0.0,0.0,0.0,-11420.07,0.0,0.0,0.054992676
129195,-0.042387918,328.13223,296.2889,-0.042387918,328.13223,0.0,0.0,294.3044,273.18472,330.78964,-8.515169e-05,329.4654,329.936,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7751700.0,-12338.741653573848,-5669.043,-5669.043,0.0,0.0,0.0,-11338.086,0.0,0.0,0.044403076
129210,-0.042387918,327.88763,296.2889,-0.042387918,327.88763,0.0,0.0,294.2919,273.61642,330.78964,-8.515169e-05,329.4191,329.91867,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7752600.0,-12338.741653573848,-5625.497,-5625.497,0.0,0.0,0.0,-11250.994,0.0,0.0,0.03189087
129225,-0.042387918,327.62857,296.2889,-0.042387918,327.62857,0.0,0.0,294.2756,274.0899,330.78964,-8.515169e-05,329.36734,329.89948,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7753500.0,-12338.741653573848,-5579.3765,-5579.3765,0.0,0.0,0.0,-11158.753,0.0,0.0,0.015594482
129240,-0.042387918,327.35513,296.28894,-0.042387918,327.35513,0.0,0.0,294.26038,274.25,330.7894,-8.5151696e-05,329.30994,329.8783,-8.414309e-19,1.169617e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7754400.0,-12338.644479912731,-5530.691,-5530.691,0.0,0.0,0.0,-11061.382,0.0,0.0,0.00036621094
129255,-0.042387918,327.06757,296.2904,-0.042387918,327.06757,0.0,0.0,294.2441,274.13403,330.77374,-8.5151696e-05,329.24673,329.85513,-9.152138e-20,1.6388959e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7755300.0,-12332.521603131141,-5479.235,-5479.235,0.0,0.0,0.0,-10958.47,0.0,0.0,-0.015899658
129270,-0.04238792,326.76645,296.30817,-0.04238792,326.76645,0.0,0.0,294.22668,274.0141,330.60873,-8.51517e-05,329.17773,329.8299,4.5344475e-19,2.797321e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7756200.0,-12267.157394558348,-5422.466,-5422.466,0.0,0.0,0.0,-10844.932,0.0,0.0,-0.033325195
129285,-0.042387925,326.4517,296.41974,-0.042387925,326.4517,0.0,0.0,294.20804,273.88712,329.73584,-8.515171e-05,329.10263,329.80252,-8.647119e-19,-1.0776841e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7757100.0,-11915.076596311814,-5346.567,-5346.567,0.0,0.0,0.0,-10693.134,0.0,0.0,-0.051971436
129300,-0.042387936,326.12375,296.765,-0.042387936,326.12375,0.0,0.0,294.18854,273.75,327.2511,-8.515173e-05,329.02136,329.77292,2.8615334e-19,3.5889547e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7758000.0,-10902.960046271559,-5226.716,-5226.716,0.0,0.0,0.0,-10453.432,0.0,0.0,-0.07147217
129315,-0.042387947,325.78253,297.28604,-0.042387947,325.78253,0.0,0.0,294.16782,273.58978,323.18652,-8.5151754e-05,328.9336,329.741,-3.5524784e-20,-1.2685219e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7758900.0,-9262.980279669364,-5073.2124,-5073.2124,0.0,0.0,0.0,-10146.425,0.0,0.0,-0.0921936
129330,-0.042387962,325.4288,297.89008,-0.042387962,325.4288,0.0,0.0,294.14615,273.41592,317.82843,-8.515178e-05,328.83945,329.70676,9.540309e-19,-1.2213442e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,7759800.0,-7130.703062866673,-4902.7046,-4902.7046,0.0,0.0,0.0,-9805.409,0.0,0.0,-0.113861084
129345,-0.042387985,325.06253,298.46323,-0.042387985,325.06253,0.0,0.0,294.12363,273.2591,311.70697,-8.515183e-05,328.73856,329.67,-1.5957979e-19,1.1963474e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,7760700.0,-4736.461758651966,-4735.462,-4735.462,0.0,0.0,0.0,-9470.924,0.0,0.0,-0.13638306
129360,-0.04238801,324.68445,298.8762,-0.04238801,324.68445,0.0,0.0,294.09985,273.15,305.73746,-8.515188e-05,328.63104,329.63083,8.330977e-19,-6.958347e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,7761600.0,-2453.8490685865886,-4594.6353,-4594.6353,0.0,0.0,0.0,-9189.2705,0.0,0.0,-0.16015625
129375,-0.04238804,324.29492,299.03915,-0.04238804,324.29492,0.0,0.0,294.07434,273.11133,300.79218,-8.515194e-05,328.51675,329.5891,5.5366373e-19,-5.2960704e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,7762500.0,-626.9472954914868,-4496.2783,-4496.2783,0.0,0.0,0.0,-8992.557,0.0,0.0,-0.18566895
129390,-0.042388074,323.89456,298.94315,-0.042388074,323.89456,0.0,0.0,294.0461,273.1219,297.35657,-8.515201e-05,328.39578,329.54486,-2.956736e-18,-3.8688606e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,7763400.0,567.4214092413532,-4442.098,-4442.098,0.0,0.0,0.0,-8884.196,0.0,0.0,-0.2138977
129405,-0.042388115,323.4835,298.64697,-0.042388115,323.4835,0.0,0.0,294.0149,273.14648,295.4251,-8.5152096e-05,328.2678,329.49796,1.4004895e-19,-3.4826447e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,7764300.0,1152.2631572717935,-4421.6475,-4421.6475,0.0,0.0,0.0,-8843.295,0.0,0.0,-0.24511719
129420,-0.04238816,323.06213,298.25076,-0.04238816,323.06213,0.0,0.0,293.98083,273.15,294.54422,-8.515218e-05,328.1327,329.44833,1.954602e-19,-4.8429296e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,7765200.0,1325.6049550825821,-4417.1753,-4417.1753,0.0,0.0,0.0,-8834.351,0.0,0.0,-0.2791748
129435,-0.042388182,322.63068,297.84372,-0.042388182,322.63068,0.0,0.0,293.97565,273.1332,294.2243,-8.515223e-05,327.9902,329.3958,1.166696e-19,-1.9225807e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,7766100.0,1294.4453454763138,-4412.831,-4412.831,0.0,0.0,0.0,-8825.662,0.0,0.0,-0.2843628
129450,-0.0423882,322.19022,297.45654,-0.0423882,322.19022,0.0,0.0,293.97607,273.11563,294.1096,-8.515226e-05,327.84073,329.34055,-7.771273e-19,6.6490556e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,7767000.0,1197.0031030663185,-4403.3467,-4403.3467,0.0,0.0,0.0,-8806.693,0.0,0.0,-0.28393555
129465,5.4757776,320.88852,296.5347,0.02511386,321.79556,0.111110374,0.0,293.9731,273.09024,294.3617,0.0055252803,327.25098,329.28976,0.98541564,-9.089664e-16,0.0,0.0,0.0,0.0,343.15,343.15,-128.69902,7767900.0,-50427.11909750608,560095.6,2664.4707,0.0,0.0,0.111110374,562760.1,0.0,0.111110374,-0.28689575
129480,5.7452855,334.76785,294.07727,5.7452855,325.05252,2.8433723,2.738546,293.99295,273.05,327.1744,0.011541516,335.3177,326.28055,0.9998354,0.9986607,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4145.7,7768800.0,1604362.7369113893,981871.9,747438.94,1623272.0,1005475.0,5.5819182,1729310.8,2628747.0,2628752.5,-0.26705933
129495,4.9701138,306.27148,294.6995,5.197698,340.17026,2.4875352,2.3959806,294.08633,272.98593,333.14062,0.010212892,305.95728,339.85544,0.014618198,1.0,0.0,0.14412738,0.0,144916.48,343.15,343.15,-4129.312,7769700.0,1648899.4835172605,241559.28,992641.9,0.0,144916.48,4.883516,1234201.1,144916.48,144921.38,-0.17367554
129510,6.226826,331.8395,295.61676,6.226826,364.82532,3.096211,2.9816446,294.206,272.90417,334.2679,0.012508866,332.3231,363.80676,0.999016,1.0,1.0,0.01,1623272.0,10054.75,338.706,338.706,-4142.0625,7770600.0,2030624.8840979207,947321.56,1809988.5,1623272.0,10054.75,6.0778556,2757310.0,1633326.8,1633332.9,-0.054016113
129525,7.2001624,344.54,295.936,7.200163,334.13895,3.6319747,3.49664,294.32645,272.8203,340.20135,0.01446417,344.4314,334.1452,0.999016,1.0,0.5128809,0.07720087,832545.25,77623.54,335.373,335.373,-4155.683,7771500.0,2689098.4720919733,1469818.2,1155283.1,832545.25,77623.54,7.1286144,2625101.5,910168.8,910175.94,0.06643677
129540,9.1431265,334.65808,295.75537,9.1431265,334.00546,4.7152452,4.5348263,294.4263,272.75,335.4542,0.018367326,334.5804,333.94342,0.999016,1.0,0.12444646,0.01,202010.44,10054.75,332.04,332.04,-4153.53,7772400.0,3062477.0458881925,1493908.1,1468846.9,202010.44,10054.75,9.250072,2962755.0,212065.19,212074.44,0.16629028
129555,-0.042387936,331.6425,295.70773,-0.042387936,332.35605,-3.038e-41,-3.0345e-41,294.49225,272.69766,333.28845,-8.515173e-05,331.39822,332.3394,7.410025e-11,7.438214e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7773300.0,-13440.2659886812,-6397.44,-6524.475,0.0,0.0,-6.0725e-41,-12921.915,0.0,-6.0725e-41,0.23223877
129570,-0.042387918,331.85013,295.70782,-0.042387918,332.32974,0.0,0.0,294.52567,272.65207,333.2884,-8.515169e-05,331.41788,332.33896,9.140578e-19,4.468876e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7774200.0,-13440.204527011445,-6434.387,-6519.7725,0.0,0.0,0.0,-12954.16,0.0,0.0,0.26565552
129585,-0.042387918,331.99588,295.70782,-0.042387918,332.31955,0.0,0.0,294.5414,272.60547,333.2884,-8.515169e-05,331.43744,332.33865,4.8159663e-22,-2.0348336e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7775100.0,-13440.204527011445,-6460.3354,-6517.958,0.0,0.0,0.0,-12978.293,0.0,0.0,0.2814026
129600,-0.042387918,332.10196,295.70782,-0.042387918,332.3199,0.0,0.0,294.55197,272.55,333.2884,-8.515169e-05,331.45706,332.33853,7.974113e-34,-9.238019e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7776000.0,-13440.204527011445,-6479.2207,-6518.0176,0.0,0.0,0.0,-12997.238,0.0,0.0,0.29196167
129615,-0.042387918,332.1802,295.70782,-0.042387918,332.32782,0.0,0.0,294.55548,272.47968,333.2884,-8.515169e-05,331.47678,332.33856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7776900.0,-13440.204527011445,-6493.151,-6519.43,0.0,0.0,0.0,-13012.581,0.0,0.0,0.2954712
129630,-0.042387918,332.24072,295.70782,-0.042387918,332.34073,0.0,0.0,294.5596,272.4,333.2884,-8.515169e-05,331.49655,332.33878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7777800.0,-13440.204527011445,-6503.9243,-6521.7285,0.0,0.0,0.0,-13025.652,0.0,0.0,0.29959106
129645,-0.042387918,332.28928,295.70782,-0.042387918,332.357,0.0,0.0,294.55954,272.3203,333.2884,-8.515169e-05,331.51642,332.3391,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7778700.0,-13440.204527011445,-6512.5684,-6524.6245,0.0,0.0,0.0,-13037.193,0.0,0.0,0.29953003
129660,-0.042387918,332.32962,295.70782,-0.042387918,332.37552,0.0,0.0,294.56146,272.25,333.2884,-8.515169e-05,331.53635,332.33963,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7779600.0,-13440.204527011445,-6519.751,-6527.922,0.0,0.0,0.0,-13047.673,0.0,0.0,0.30145264
129675,-0.042387918,332.36432,295.70782,-0.042387918,332.3954,0.0,0.0,294.5628,272.19766,333.2884,-8.515169e-05,331.55637,332.34027,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7780500.0,-13440.204527011445,-6525.928,-6531.459,0.0,0.0,0.0,-13057.387,0.0,0.0,0.3027954
129690,-0.042387918,332.39474,295.70782,-0.042387918,332.41586,0.0,0.0,294.56097,272.15625,333.2884,-8.515169e-05,331.57642,332.3411,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7781400.0,-13440.204527011445,-6531.3447,-6535.1045,0.0,0.0,0.0,-13066.449,0.0,0.0,0.30096436
129705,-0.042387918,332.42194,295.70782,-0.042387918,332.43625,0.0,0.0,294.5617,272.11172,333.2884,-8.515169e-05,331.59644,332.342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7782300.0,-13440.204527011445,-6536.1855,-6538.734,0.0,0.0,0.0,-13074.92,0.0,0.0,0.30169678
129720,-0.042387918,332.4462,295.70782,-0.042387918,332.4559,0.0,0.0,294.55942,272.05,333.2884,-8.515169e-05,331.61646,332.34308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7783200.0,-13440.204527011445,-6540.505,-6542.233,0.0,0.0,0.0,-13082.738,0.0,0.0,0.29940796
129735,-0.042387918,332.46768,295.70782,-0.042387918,332.47424,0.0,0.0,294.55984,271.975,333.2884,-8.515169e-05,331.63635,332.3442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7784100.0,-13440.204527011445,-6544.33,-6545.498,0.0,0.0,0.0,-13089.828,0.0,0.0,0.2998352
129750,-0.042387918,332.48615,295.70782,-0.042387918,332.4906,0.0,0.0,294.56018,271.9,333.2884,-8.515169e-05,331.6561,332.34546,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7785000.0,-13440.204527011445,-6547.6167,-6548.41,0.0,0.0,0.0,-13096.027,0.0,0.0,0.3001709
129765,-0.042387918,332.50128,295.70782,-0.042387918,332.5043,0.0,0.0,294.55762,271.825,333.2884,-8.515169e-05,331.6756,332.3467,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7785900.0,-13440.204527011445,-6550.3115,-6550.8496,0.0,0.0,0.0,-13101.161,0.0,0.0,0.29760742
129780,-0.042387918,332.5127,295.70782,-0.042387918,332.51474,0.0,0.0,294.55783,271.75,333.2884,-8.515169e-05,331.69473,332.34802,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7786800.0,-13440.204527011445,-6552.3438,-6552.7075,0.0,0.0,0.0,-13105.051,0.0,0.0,0.29782104
129795,-0.042387918,332.51974,295.70782,-0.042387918,332.52115,0.0,0.0,294.55295,271.675,333.2884,-8.515169e-05,331.71338,332.34927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7787700.0,-13440.204527011445,-6553.5986,-6553.8486,0.0,0.0,0.0,-13107.447,0.0,0.0,0.29293823
129810,-0.042387918,332.5219,295.70782,-0.042387918,332.52283,0.0,0.0,294.55115,271.6,333.2884,-8.515169e-05,331.73145,332.3505,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7788600.0,-13440.204527011445,-6553.9844,-6554.1475,0.0,0.0,0.0,-13108.132,0.0,0.0,0.2911377
129825,-0.042387918,332.51843,295.70782,-0.042387918,332.51907,0.0,0.0,294.54987,271.525,333.2884,-8.515169e-05,331.7488,332.3516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7789500.0,-13440.204527011445,-6553.3647,-6553.479,0.0,0.0,0.0,-13106.844,0.0,0.0,0.28985596
129840,-0.042387918,332.50854,295.70782,-0.042387918,332.50897,0.0,0.0,294.5451,271.45,333.2884,-8.515169e-05,331.76523,332.3525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7790400.0,-13440.204527011445,-6551.6045,-6551.6807,0.0,0.0,0.0,-13103.285,0.0,0.0,0.2850952
129855,-0.042387918,332.49152,295.70782,-0.042387918,332.49182,0.0,0.0,294.50177,271.3535,333.2884,-8.515169e-05,331.78058,332.3532,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7791300.0,-13440.204527011445,-6548.573,-6548.6274,0.0,0.0,0.0,-13097.201,0.0,0.0,0.24176025
129870,-0.042387918,332.4667,295.70782,-0.042387918,332.4669,0.0,0.0,294.46265,271.226,333.2884,-8.515169e-05,331.7947,332.35364,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7792200.0,-13440.204527011445,-6544.156,-6544.1885,0.0,0.0,0.0,-13088.344,0.0,0.0,0.20263672
129885,-0.042387918,332.433,295.70782,-0.042387918,332.43317,0.0,0.0,294.43155,271.0855,333.2884,-8.515169e-05,331.8073,332.3537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7793100.0,-13440.204527011445,-6538.1577,-6538.185,0.0,0.0,0.0,-13076.343,0.0,0.0,0.1715393
129900,-0.042387918,332.39014,295.70782,-0.042387918,332.39023,0.0,0.0,294.39105,270.95,333.2884,-8.515169e-05,331.8183,332.35336,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7794000.0,-13440.204527011445,-6530.5244,-6530.541,0.0,0.0,0.0,-13061.065,0.0,0.0,0.13104248
129915,-0.042387918,332.33698,295.70782,-0.042387918,332.33704,0.0,0.0,294.32822,270.79498,333.2884,-8.515169e-05,331.82736,332.35248,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7794900.0,-13440.204527011445,-6521.06,-6521.0713,0.0,0.0,0.0,-13042.131,0.0,0.0,0.06820679
129930,-0.042387918,332.27307,295.70963,-0.042387918,332.2731,0.0,0.0,294.27597,270.6136,333.28287,-8.5151696e-05,331.83432,332.35104,-4.0112104e-20,-1.7439396e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7795800.0,-13437.586262909917,-6509.363,-6509.368,0.0,0.0,0.0,-13018.73,0.0,0.0,0.015960693
129945,-0.04238793,332.19754,296.02997,-0.04238793,332.19757,0.0,0.0,294.22354,270.4504,332.45584,-8.515172e-05,331.83893,332.34897,-3.8008755e-20,1.3325073e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7796700.0,-13027.247715771973,-6438.887,-6438.893,0.0,0.0,0.0,-12877.78,0.0,0.0,-0.036468506
129960,-0.042387955,332.10965,297.8788,-0.042387955,332.10968,0.0,0.0,294.17053,270.35,327.73755,-8.515177e-05,331.8409,332.3461,1.2770786e-18,1.4247973e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,7797600.0,-10678.60091553774,-6094.095,-6094.1006,0.0,0.0,0.0,-12188.195,0.0,0.0,-0.08947754
129975,-0.042388022,332.0089,301.63837,-0.042388022,332.0089,0.0,0.0,294.0795,270.48962,317.4999,-8.51519e-05,331.84006,332.3424,1.257576e-19,-5.832604e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,7798500.0,-5672.689739719594,-5406.859,-5406.859,0.0,0.0,0.0,-10813.718,0.0,0.0,-0.18051147
129990,-0.042388104,331.89456,305.75742,-0.042388104,331.8946,0.0,0.0,293.9892,270.91815,305.1139,-8.5152074e-05,331.83606,332.33777,-5.7457485e-19,2.977913e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,7799400.0,230.14915574766093,-4653.197,-4653.202,0.0,0.0,0.0,-9306.398,0.0,0.0,-0.270813
130005,-0.042388193,331.76608,307.7203,-0.042388193,331.76608,0.0,0.0,293.90094,271.48758,297.50162,-8.515225e-05,331.82867,332.3321,-1.06235905e-19,-3.2951626e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,7800300.0,3654.606261828164,-4280.8794,-4280.8794,0.0,0.0,0.0,-8561.759,0.0,0.0,-0.35906982
130020,12.661832,333.35397,294.1029,0.11724667,331.13318,7.4584255,0.0,293.82187,272.05,324.87607,0.012835735,333.3717,330.9016,0.9997673,-1.3277535e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4239.0005,7801200.0,1658983.9448940326,2087359.9,18235.041,1623272.0,0.0,7.4584255,2105595.0,1623272.0,1623279.5,-0.43814087
130035,6.5993266,316.09406,294.65152,6.5994387,348.51,3.294371,3.1720915,293.83423,272.60068,341.32635,0.013257283,315.17627,347.93506,0.60765797,1.0,0.0,0.11612468,0.0,116760.47,343.15,343.15,-4140.4556,7802100.0,2598882.2550893873,594326.44,1492830.4,0.0,116760.47,6.466462,2087156.8,116760.47,116766.94,-0.42578125
130050,6.117716,301.51953,296.45526,6.117716,342.7937,3.0342627,2.9220078,293.92398,273.1923,320.87888,0.012289679,302.768,343.80765,0.9980747,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4136.5376,7803000.0,1260665.172405686,130123.414,1190638.8,1623272.0,1005475.0,5.95627,1320762.1,2628747.0,2628753.0,-0.33602905
130065,7.4138803,336.37228,297.5237,7.413881,336.39304,3.7407322,3.600881,294.01996,273.76273,339.06985,0.014893501,336.60178,336.20618,0.9990791,1.0,1.0,0.17195113,1623272.0,172892.56,343.15,343.15,-4145.9746,7803900.0,2598823.578799738,1209678.4,1210324.6,1623272.0,172892.56,7.3416133,2420003.0,1796164.5,1796171.9,-0.24005127
130080,7.33999,344.85666,297.5982,7.33999,345.99765,3.6998801,3.5616589,294.14026,274.25,344.53003,0.014745065,344.8427,345.98178,0.9990791,1.0,0.85543835,0.25152108,1388609.1,252898.17,340.928,340.928,-4145.502,7804800.0,2906453.7263769014,1456881.6,1492056.1,1388609.1,252898.17,7.261539,2948937.8,1641507.2,1641514.5,-0.11975098
130095,7.676382,341.8828,297.25424,7.6763825,338.1284,3.8899226,3.744153,294.25864,274.59833,340.95016,0.015420832,341.83594,338.09982,0.9990791,1.0,0.4954834,0.09910555,804304.3,99648.16,337.595,337.595,-4151.5327,7805700.0,2830075.3908575643,1438861.0,1317815.4,804304.3,99648.16,7.6340756,2756676.5,903952.5,903960.1,-0.001373291
130110,7.9427648,336.5969,296.7058,7.942765,335.58102,4.0236,3.8720818,294.3488,274.84555,337.0726,0.01595596,336.54587,335.53766,0.9990791,1.0,0.26398075,0.04622594,428512.53,46479.027,334.262,334.262,-4136.5454,7806600.0,2705181.8393832603,1330751.1,1296862.1,428512.53,46479.027,7.895682,2627613.2,474991.56,474999.47,0.088775635
130125,7.2831535,332.82288,296.14774,7.283154,331.83145,3.6720626,3.5350213,294.40454,275.06998,333.2035,0.014630889,332.78772,331.79807,0.9990791,1.0,0.12396229,0.01,201224.5,10054.75,330.929,330.929,-4149.369,7807500.0,2277066.2543057995,1121864.9,1091538.0,201224.5,10054.75,7.2070837,2213403.0,211279.25,211286.45,0.14453125
130140,-0.042386826,329.30136,296.50397,-0.042386815,329.94446,1.58e-43,1.58e-43,294.43164,275.35,330.42612,-8.514949e-05,329.0951,329.90533,-3.950254e-09,-3.9645807e-09,0.0,0.0,0.0,0.0,329.818,329.818,-66.30145,7808400.0,-12131.505934279341,-5838.745,-5953.231,0.0,0.0,3.17e-43,-11791.977,0.0,3.17e-43,0.17163086
130155,-0.04238792,329.50635,297.00528,-0.04238792,329.93976,0.0,0.0,294.43295,275.76724,329.96185,-8.51517e-05,329.11365,329.9055,1.1975492e-16,8.682982e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7809300.0,-11786.495154804166,-5786.141,-5863.3013,0.0,0.0,0.0,-11649.442,0.0,0.0,0.17294312
130170,-0.04238792,329.65146,297.19543,-0.04238792,329.94406,0.0,0.0,294.4238,276.2704,329.7609,-8.51517e-05,329.1323,329.90582,-7.547695e-18,-1.0441686e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7810200.0,-11646.618513916574,-5778.122,-5830.214,0.0,0.0,0.0,-11608.336,0.0,0.0,0.16378784
130185,-0.04238792,329.75723,297.31723,-0.04238792,329.9543,0.0,0.0,294.41296,276.7383,329.62274,-8.5151696e-05,329.15103,329.90628,2.978539e-20,-1.9601389e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7811100.0,-11553.650202481336,-5775.27,-5810.3564,0.0,0.0,0.0,-11585.627,0.0,0.0,0.1529541
130200,-0.042387918,329.83575,297.3982,-0.042387918,329.96884,0.0,0.0,294.4034,277.05,329.5261,-8.5151696e-05,329.1699,329.90692,3.0071572e-19,-7.785264e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7812000.0,-11490.129448704423,-5774.8345,-5798.5283,0.0,0.0,0.0,-11573.363,0.0,0.0,0.1434021
