minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
130215,-0.042387918,329.89606,297.4506,-0.042387918,329.9862,0.0,0.0,294.3937,277.14056,329.4607,-8.5151696e-05,329.1888,329.90768,-2.8582223e-18,-1.3530234e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7812900.0,-11448.000563897054,-5776.2417,-5792.291,0.0,0.0,0.0,-11568.533,0.0,0.0,0.13369751
130230,-0.042387918,329.9444,297.4913,-0.042387918,330.00543,0.0,0.0,294.38327,277.0983,329.4079,-8.5151696e-05,329.20786,329.90863,5.752472e-19,2.195386e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7813800.0,-11414.559397303847,-5777.6,-5788.4663,0.0,0.0,0.0,-11566.066,0.0,0.0,0.1232605
130245,-0.042387918,329.9844,297.52902,-0.042387918,330.02576,0.0,0.0,294.37256,277.0319,329.35727,-8.5151696e-05,329.22696,329.9097,-5.168369e-19,-1.0574002e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7814700.0,-11382.962733698321,-5778.008,-5785.369,0.0,0.0,0.0,-11563.377,0.0,0.0,0.11254883
130260,-0.042387918,330.0185,297.56915,-0.042387918,330.04654,0.0,0.0,294.36188,277.05,329.30148,-8.5151696e-05,329.24612,329.91092,-1.9410004e-19,1.4651686e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7815600.0,-11348.659343815016,-5776.9316,-5781.925,0.0,0.0,0.0,-11558.856,0.0,0.0,0.101867676
130275,-0.04238792,330.04813,297.6511,-0.04238792,330.06717,0.0,0.0,294.34375,277.1646,329.18512,-8.51517e-05,329.26532,329.9123,1.4601918e-19,2.930405e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7816500.0,-11277.739713298684,-5767.62,-5771.0103,0.0,0.0,0.0,-11538.631,0.0,0.0,0.083740234
130290,-0.04238792,330.07416,297.901,-0.04238792,330.08707,0.0,0.0,294.32425,277.3007,328.82883,-8.51517e-05,329.2845,329.91376,5.5853117e-19,7.256631e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7817400.0,-11060.939651298751,-5727.7637,-5730.0615,0.0,0.0,0.0,-11457.825,0.0,0.0,0.0642395
130305,-0.04238793,330.09692,298.5775,-0.04238793,330.10568,0.0,0.0,294.30423,277.4364,327.86398,-8.515171e-05,329.30362,329.9153,-4.0347272e-19,8.7349135e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7818300.0,-10473.930148831823,-5611.3784,-5612.9375,0.0,0.0,0.0,-11224.316,0.0,0.0,0.04421997
130320,-0.042387933,330.11655,300.0381,-0.042387933,330.12244,0.0,0.0,294.2838,277.55,325.76636,-8.5151725e-05,329.32257,329.91696,-1.3028289e-19,3.3969074e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7819200.0,-9201.388155607048,-5354.8477,-5355.8965,0.0,0.0,0.0,-10710.744,0.0,0.0,0.023803711
130335,-0.04238794,330.13266,302.1892,-0.04238794,330.13666,0.0,0.0,294.2632,277.63766,322.58762,-8.515174e-05,329.34134,329.91864,1.865655e-19,4.748151e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7820100.0,-7295.2313407843585,-4974.7544,-4975.466,0.0,0.0,0.0,-9950.221,0.0,0.0,0.0032043457
130350,-0.04238795,330.14496,304.78738,-0.04238795,330.14764,0.0,0.0,294.24274,277.68854,318.5853,-8.515176e-05,329.35977,329.92035,4.739029e-19,-4.008378e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,7821000.0,-4934.649568938187,-4514.3936,-4514.8716,0.0,0.0,0.0,-9029.266,0.0,0.0,-0.01727295
130365,-0.042387962,330.15305,307.61737,-0.042387962,330.15488,0.0,0.0,294.2223,277.67014,314.00333,-8.515178e-05,329.37778,329.92206,-2.68936e-19,-1.0866005e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,7821900.0,-2283.857209753215,-4012.014,-4012.3398,0.0,0.0,0.0,-8024.3535,0.0,0.0,-0.037719727
130380,-0.042387977,330.15622,310.3908,-0.042387977,330.15747,0.0,0.0,294.2014,277.55,309.19687,-8.515181e-05,329.39523,329.9237,7.5874217e-19,-7.463672e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,7822800.0,426.99756830835156,-3518.8264,-3519.0493,0.0,0.0,0.0,-7037.876,0.0,0.0,-0.058624268
130395,-0.042387996,330.15405,312.78488,-0.042387996,330.1549,0.0,0.0,294.1796,277.28458,304.637,-8.515185e-05,329.412,329.92523,-2.0367346e-18,9.775435e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,7823700.0,2913.992522790121,-3092.2263,-3092.3784,0.0,0.0,0.0,-6184.6045,0.0,0.0,-0.08041382
130410,-0.04238802,330.146,314.52985,-0.04238802,330.14655,0.0,0.0,294.15674,276.89066,300.7629,-8.51519e-05,329.42795,329.9266,-1.3010796e-19,-1.9104134e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,7824600.0,4923.579621652685,-2780.1382,-2780.2358,0.0,0.0,0.0,-5560.374,0.0,0.0,-0.103271484
130425,-0.042388044,330.13144,315.50262,-0.042388044,330.13184,0.0,0.0,294.13303,276.42642,297.8472,-8.515195e-05,329.44293,329.9278,1.3827415e-19,-9.7925124e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,7825500.0,6314.254664536056,-2604.3647,-2604.4353,0.0,0.0,0.0,-5208.8,0.0,0.0,-0.12698364
130440,-0.04238807,330.1096,315.72256,-0.04238807,330.10986,0.0,0.0,294.10892,275.95,295.97488,-8.5152e-05,329.4568,329.92874,2.4817564e-19,2.2096876e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,7826400.0,7062.529057589373,-2561.3203,-2561.3691,0.0,0.0,0.0,-5122.6895,0.0,0.0,-0.15109253
130455,-0.042388104,330.07968,315.39117,-0.042388104,330.07986,0.0,0.0,294.08426,275.34573,294.9471,-8.515207e-05,329.46927,329.92935,-2.3546637e-19,-6.2399036e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,7827300.0,7311.587134346142,-2614.9954,-2615.0278,0.0,0.0,0.0,-5230.0234,0.0,0.0,-0.17575073
130470,-0.042388134,330.04102,314.74683,-0.042388134,330.04114,0.0,0.0,294.05875,274.6184,294.46057,-8.515213e-05,329.4802,329.92957,5.009359e-19,-1.0676798e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,7828200.0,7255.155042020789,-2722.8271,-2722.8489,0.0,0.0,0.0,-5445.676,0.0,0.0,-0.20126343
130485,-0.04238817,329.99326,313.97144,-0.04238817,329.99335,0.0,0.0,294.03192,274.0069,294.24963,-8.51522e-05,329.4894,329.92935,-1.6314712e-19,2.7939126e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,7829100.0,7053.290039111637,-2852.3696,-2852.386,0.0,0.0,0.0,-5704.756,0.0,0.0,-0.22808838
130500,-0.042388204,329.93546,313.15955,-0.042388204,329.93552,0.0,0.0,294.00336,273.75,294.16248,-8.515227e-05,329.49667,329.92856,-3.9096107e-19,6.330302e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,7830000.0,6794.103446746647,-2986.6228,-2986.6338,0.0,0.0,0.0,-5973.257,0.0,0.0,-0.25665283
130515,11.802056,335.5433,294.10263,0.102471665,329.0101,6.887855,0.0,293.9801,273.75,326.49353,0.011957307,335.56512,328.83255,0.99974465,-1.1904633e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4220.133,7830900.0,1626693.358214112,2054157.8,15023.512,1623272.0,0.0,6.887855,2069181.2,1623272.0,1623278.9,-0.27990723
130530,5.698694,319.60028,294.542,5.6993265,349.67868,2.810757,2.707015,294.03003,273.75,343.43036,0.011448555,318.54138,349.01163,0.2886099,1.0,0.0,0.060014136,0.0,60342.715,343.15,343.15,-4133.094,7831800.0,2350744.7883705935,599758.0,1319816.4,0.0,60342.715,5.5177717,1919574.4,60342.715,60348.234,-0.22998047
130545,5.3411226,305.5246,295.7704,5.3411226,343.48367,2.6186604,2.522116,294.1394,273.75,322.1131,0.010729606,307.56488,345.19498,0.99898577,1.0,1.0,1.0,1623272.0,1005475.0,342.039,342.039,-4125.2705,7832700.0,1187117.1143392643,218813.44,1070338.6,1623272.0,1005475.0,5.1407766,1289152.0,2628747.0,2628752.2,-0.12060547
130560,7.1775303,342.16574,296.47983,7.177531,336.99567,3.62153,3.4866502,294.23843,273.75,341.2427,0.014418705,342.47614,336.70612,0.9990395,1.0,0.92520964,0.025814785,1501866.9,25956.121,337.595,337.595,-4158.003,7833600.0,2710775.5721233957,1377230.5,1221375.4,1501866.9,25956.121,7.10818,2598606.0,1527823.0,1527830.1,-0.021575928
130575,7.2200594,338.25458,296.40652,7.22006,336.80472,3.6449683,3.50916,294.3679,273.75,338.20767,0.01450414,338.19397,336.8269,0.9990395,1.0,0.35440925,0.10488886,575302.6,105463.125,334.262,334.262,-4158.229,7834500.0,2546416.761373848,1269010.9,1225045.0,575302.6,105463.125,7.154128,2494056.0,680765.75,680772.9,0.10787964
130590,9.590227,333.57877,295.9935,9.590227,332.2946,4.944437,4.753185,294.46387,273.75,333.95145,0.019265492,333.50513,332.2542,0.9990395,1.0,0.102462865,0.01,166325.1,10054.75,330.929,330.929,-4129.031,7835400.0,3071369.7066395525,1513895.1,1462169.8,166325.1,10054.75,9.697622,2976065.0,176379.84,176389.55,0.20385742
130605,-0.042387914,331.20312,295.979,-0.042387914,331.5333,0.0,0.0,294.5174,273.75,332.6984,-8.515169e-05,330.96216,331.46533,-4.2960787e-12,-4.312439e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7836300.0,-13132.216211260995,-6270.9233,-6329.703,0.0,0.0,0.0,-12600.627,0.0,0.0,0.25738525
130620,-0.042387918,331.34506,295.979,-0.042387918,331.5676,0.0,0.0,294.5395,273.75,332.6984,-8.515169e-05,330.9772,331.46652,-1.7952005e-18,-4.4451776e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7837200.0,-13132.216211260995,-6296.193,-6335.8105,0.0,0.0,0.0,-12632.004,0.0,0.0,0.27947998
130635,-0.042387918,331.44815,295.979,-0.042387918,331.59827,0.0,0.0,294.55334,273.75,332.6984,-8.515169e-05,330.99243,331.46783,-1.6670722e-18,-1.4835729e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7838100.0,-13132.216211260995,-6314.5454,-6341.2705,0.0,0.0,0.0,-12655.816,0.0,0.0,0.29333496
130650,-0.042387918,331.52554,295.979,-0.042387918,331.62674,0.0,0.0,294.56323,273.75,332.6984,-8.515169e-05,331.0078,331.46933,2.299843e-37,-4.1002834e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7839000.0,-13132.216211260995,-6328.3237,-6346.34,0.0,0.0,0.0,-12674.664,0.0,0.0,0.30322266
130665,-0.042387918,331.5852,295.979,-0.042387918,331.65378,0.0,0.0,294.56927,273.75,332.6984,-8.515169e-05,331.0234,331.47095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7839900.0,-13132.216211260995,-6338.9453,-6351.1533,0.0,0.0,0.0,-12690.099,0.0,0.0,0.30926514
130680,-0.042387918,331.63358,295.979,-0.042387918,331.68,0.0,0.0,294.57037,273.75,332.6984,-8.515169e-05,331.0392,331.47275,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7840800.0,-13132.216211260995,-6347.5566,-6355.8203,0.0,0.0,0.0,-12703.377,0.0,0.0,0.31036377
130695,-0.042387918,331.6743,295.979,-0.042387918,331.70575,0.0,0.0,294.57303,273.75,332.6984,-8.515169e-05,331.0552,331.47467,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7841700.0,-13132.216211260995,-6354.804,-6360.406,0.0,0.0,0.0,-12715.21,0.0,0.0,0.3130188
130710,-0.042387918,331.70975,295.979,-0.042387918,331.73105,0.0,0.0,294.57486,273.75,332.6984,-8.515169e-05,331.0714,331.47678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7842600.0,-13132.216211260995,-6361.1177,-6364.9097,0.0,0.0,0.0,-12726.027,0.0,0.0,0.31484985
130725,-0.042387918,331.7415,295.979,-0.042387918,331.75595,0.0,0.0,294.57336,273.75,332.6984,-8.515169e-05,331.08777,331.47903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7843500.0,-13132.216211260995,-6366.768,-6369.3433,0.0,0.0,0.0,-12736.111,0.0,0.0,0.3133545
130740,-0.042387918,331.7704,295.979,-0.042387918,331.78018,0.0,0.0,294.5743,273.75,332.6984,-8.515169e-05,331.10428,331.4814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7844400.0,-13132.216211260995,-6371.913,-6373.6567,0.0,0.0,0.0,-12745.57,0.0,0.0,0.31430054
130755,-0.042387918,331.79688,295.979,-0.042387918,331.80353,0.0,0.0,294.5722,273.81534,332.6984,-8.515169e-05,331.12088,331.48395,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7845300.0,-13132.216211260995,-6376.629,-6377.813,0.0,0.0,0.0,-12754.441,0.0,0.0,0.31219482
130770,-0.042387918,331.8211,295.979,-0.042387918,331.8256,0.0,0.0,294.57275,273.9659,332.6984,-8.515169e-05,331.13757,331.48657,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7846200.0,-13132.216211260995,-6380.9424,-6381.741,0.0,0.0,0.0,-12762.684,0.0,0.0,0.31274414
130785,-0.042387918,331.8429,295.979,-0.042387918,331.84595,0.0,0.0,294.57315,274.1335,332.6984,-8.515169e-05,331.15424,331.4893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7847100.0,-13132.216211260995,-6384.822,-6385.365,0.0,0.0,0.0,-12770.1875,0.0,0.0,0.31314087
130800,-0.042387918,331.86194,295.979,-0.042387918,331.864,0.0,0.0,294.57065,274.25,332.6984,-8.515169e-05,331.17084,331.4921,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7848000.0,-13132.216211260995,-6388.212,-6388.5815,0.0,0.0,0.0,-12776.793,0.0,0.0,0.31063843
130815,-0.042387918,331.87787,295.979,-0.042387918,331.87927,0.0,0.0,294.57092,274.27557,332.6984,-8.515169e-05,331.18732,331.49493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7848900.0,-13132.216211260995,-6391.048,-6391.298,0.0,0.0,0.0,-12782.346,0.0,0.0,0.3109131
130830,-0.042387918,331.89017,295.979,-0.042387918,331.8911,0.0,0.0,294.57114,274.25,332.6984,-8.515169e-05,331.2035,331.4978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7849800.0,-13132.216211260995,-6393.2373,-6393.406,0.0,0.0,0.0,-12786.643,0.0,0.0,0.3111267
130845,-0.042387918,331.8982,295.979,-0.042387918,331.89883,0.0,0.0,294.56848,274.22443,332.6984,-8.515169e-05,331.2193,331.50064,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7850700.0,-13132.216211260995,-6394.6665,-6394.7803,0.0,0.0,0.0,-12789.447,0.0,0.0,0.30847168
130860,-0.042387918,331.90137,295.979,-0.042387918,331.9018,0.0,0.0,294.5686,274.25,332.6984,-8.515169e-05,331.23462,331.5034,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7851600.0,-13132.216211260995,-6395.2314,-6395.3076,0.0,0.0,0.0,-12790.539,0.0,0.0,0.30859375
130875,-0.042387918,331.8989,295.979,-0.042387918,331.8992,0.0,0.0,294.5659,274.36932,332.6984,-8.515169e-05,331.24927,331.50604,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7852500.0,-13132.216211260995,-6394.7915,-6394.8457,0.0,0.0,0.0,-12789.637,0.0,0.0,0.3058777
130890,-0.042387918,331.89023,295.979,-0.042387918,331.8904,0.0,0.0,294.566,274.55,332.6984,-8.515169e-05,331.26312,331.50854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7853400.0,-13132.216211260995,-6393.2485,-6393.281,0.0,0.0,0.0,-12786.529,0.0,0.0,0.30599976
130905,-0.042387918,331.8745,295.979,-0.042387918,331.87466,0.0,0.0,294.5661,274.73068,332.6984,-8.515169e-05,331.276,331.5108,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7854300.0,-13132.216211260995,-6390.45,-6390.4775,0.0,0.0,0.0,-12780.928,0.0,0.0,0.3060913
130920,-0.042387918,331.85095,295.979,-0.042387918,331.85104,0.0,0.0,294.56332,274.85,332.6984,-8.515169e-05,331.2877,331.5128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7855200.0,-13132.216211260995,-6386.256,-6386.2725,0.0,0.0,0.0,-12772.528,0.0,0.0,0.3033142
130935,-0.042387918,331.81897,295.979,-0.042387918,331.81903,0.0,0.0,294.56342,274.87558,332.6984,-8.515169e-05,331.29803,331.51443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7856100.0,-13132.216211260995,-6380.5625,-6380.573,0.0,0.0,0.0,-12761.136,0.0,0.0,0.30340576
130950,-0.042387918,331.77768,295.979,-0.042387918,331.77774,0.0,0.0,294.56348,274.85,332.6984,-8.515169e-05,331.30682,331.51566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7857000.0,-13132.216211260995,-6373.2114,-6373.222,0.0,0.0,0.0,-12746.434,0.0,0.0,0.3034668
130965,-0.042387918,331.7263,295.979,-0.042387918,331.72632,0.0,0.0,294.5607,274.82443,332.6984,-8.515169e-05,331.31378,331.51636,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7857900.0,-13132.216211260995,-6364.062,-6364.0674,0.0,0.0,0.0,-12728.129,0.0,0.0,0.3006897
130980,-0.042387918,331.66425,295.979,-0.042387918,331.66425,0.0,0.0,294.56073,274.85,332.6984,-8.515169e-05,331.31873,331.51648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7858800.0,-13132.216211260995,-6353.017,-6353.017,0.0,0.0,0.0,-12706.034,0.0,0.0,0.3007202
130995,-0.042387918,331.59076,295.979,-0.042387918,331.59076,0.0,0.0,294.5608,274.9665,332.6984,-8.515169e-05,331.3214,331.51596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7859700.0,-13132.216211260995,-6339.934,-6339.934,0.0,0.0,0.0,-12679.868,0.0,0.0,0.30078125
131010,-0.042387918,331.50504,295.979,-0.042387918,331.50504,0.0,0.0,294.55798,275.1341,332.6984,-8.515169e-05,331.32156,331.51468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7860600.0,-13132.216211260995,-6324.673,-6324.673,0.0,0.0,0.0,-12649.346,0.0,0.0,0.29797363
131025,-0.042387918,331.40665,295.979,-0.042387918,331.40668,0.0,0.0,294.558,275.28467,332.6984,-8.515169e-05,331.31894,331.51257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7861500.0,-13132.216211260995,-6307.1567,-6307.162,0.0,0.0,0.0,-12614.318,0.0,0.0,0.29800415
131040,-0.042387918,331.29483,295.979,-0.042387918,331.29483,0.0,0.0,294.5551,275.35,332.6984,-8.515169e-05,331.31326,331.50952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7862400.0,-13132.216211260995,-6287.25,-6287.25,0.0,0.0,0.0,-12574.5,0.0,0.0,0.29510498
