minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,t
3108,-0.0001417202,335.22888,319.6636,-0.00014172528,342.59497,1.12396,1.0383669,293.30865,273.34393,338.7764,0.0002834455,335.21396,342.58075,0.9999637,1.0,0.68816674,0.6875,10322.501,15468.75,335.15,335.15,186509.53
3109,-0.0001417202,335.2171,319.81357,-0.00014172528,342.58228,1.12396,1.0383669,293.36386,273.3284,338.8591,0.0002834455,335.1878,342.5522,0.9999637,1.0,0.6931932,0.6923077,10397.898,15576.923,335.15,335.15,186569.72
3110,-0.0001417202,335.79422,319.96405,-0.00014172528,343.16336,1.12396,1.0383669,293.4196,273.31253,338.8908,0.0002834455,335.8563,343.22714,0.9999637,1.0,0.8746074,0.87096775,13119.11,19596.773,336.15,336.15,186630.16
3111,-0.0001417202,336.21106,320.11288,-0.00014172528,343.61853,1.12396,1.0383669,293.4749,273.29663,339.1069,0.0002834455,336.2055,343.61487,0.9999637,1.0,0.7406262,0.734375,11109.394,16523.438,336.15,336.15,186689.83
3112,-0.0001417202,336.20987,320.26227,-0.00014172528,343.63626,1.12396,1.0383669,293.53073,273.28036,339.5518,0.0002834455,336.20477,343.6319,0.9999637,1.0,0.7240009,0.71875,10860.014,16171.875,336.15,336.15,186749.78
3113,-0.0001417202,336.20984,320.41064,-0.00014172528,343.6415,1.12396,1.0383669,293.58685,273.26385,339.80386,0.0002834455,336.2072,343.63885,0.9999637,1.0,0.7222199,0.71875,10833.298,16171.875,336.15,336.15,186809.66
3114,-0.0001417202,336.21243,320.55768,-0.00014172528,343.64035,1.12396,1.0383669,293.64328,273.2471,339.89142,0.0002834455,336.21255,343.6399,0.9999637,1.0,0.7360606,0.734375,11040.909,16523.438,336.15,336.15,186869.5
3115,-0.0001417202,336.94073,320.70486,-0.00014172528,344.3909,1.12396,1.0383669,293.70044,273.22998,339.9287,0.0002834455,337.0061,344.46033,0.9999637,1.0,0.87231153,0.86885244,13084.673,19549.18,337.15,337.15,186929.77
3116,-0.0001417202,337.20886,320.85,-0.00014172528,344.71613,1.12396,1.0383669,293.7572,273.21277,340.20312,0.0002834455,337.19952,344.7096,0.9999637,1.0,0.7401943,0.734375,11102.915,16523.438,337.15,337.15,186989.42
3117,-0.0001417202,337.2099,320.99557,-0.00014172528,344.74814,1.12396,1.0383669,293.8146,273.1952,340.6416,0.0002834455,337.20245,344.74213,0.9999637,1.0,0.7538197,0.75,11307.296,16875.0,337.15,337.15,187049.48
3118,-0.0001417202,337.21024,321.14005,-0.00014172528,344.76184,1.12396,1.0383669,293.87228,273.17737,340.86798,0.0002834455,337.20508,344.75714,0.9999637,1.0,0.75253457,0.75,11288.019,16875.0,337.15,337.15,187109.47
3119,-0.0001417202,337.2114,321.28354,-0.00014172528,344.76407,1.12396,1.0383669,293.93024,273.1593,340.94748,0.0002834455,337.20828,344.7606,0.9999637,1.0,0.72064024,0.71875,10809.604,16171.875,337.15,337.15,187169.4
3120,-0.0001417202,337.94528,321.4282,-0.00014172528,345.5231,1.12396,1.0383669,293.98904,273.14087,340.9847,0.0002834455,338.00613,345.58823,0.9999637,1.0,0.8740889,0.87096775,13111.333,19596.773,338.15,338.15,187229.94
3121,-0.0001417202,338.21088,321.57108,-0.00014172528,345.8487,1.12396,1.0383669,294.04718,273.12262,341.26138,0.0002834455,338.19806,345.83887,0.9999637,1.0,0.7550032,0.75,11325.048,16875.0,338.15,338.15,187289.61
3122,-0.0001417202,338.21234,321.7153,-0.00014172528,345.88254,1.12396,1.0383669,294.10605,273.10422,341.70163,0.0002834455,338.20374,345.87552,0.9999637,1.0,0.7540996,0.75,11311.494,16875.0,338.15,338.15,187349.8
3123,-0.0001417202,338.21082,321.85898,-0.00014172528,345.89417,1.12396,1.0383669,294.16516,273.08585,341.92868,0.0002834455,338.2044,345.88824,0.9999637,1.0,0.73742974,0.734375,11061.446,16523.438,338.15,338.15,187409.92
3124,-0.0001417202,338.20905,322.00204,-0.00014172528,345.89243,1.12396,1.0383669,294.22452,273.0675,342.00845,0.0002834455,338.20322,345.88626,0.9999637,1.0,0.7517226,0.75,11275.839,16875.0,338.15,338.15,187469.95
3125,-0.0001417202,338.7876,322.14597,-0.00014172528,346.4838,1.12396,1.0383669,294.28445,273.04907,342.0379,0.0002834455,338.8592,346.55817,0.9999637,1.0,0.8764729,0.87096775,13147.093,19596.773,339.15,339.15,187530.33
3126,-0.0001417202,339.19043,322.28848,-0.00014172528,346.92407,1.12396,1.0383669,294.34375,273.03085,342.24832,0.0002834455,339.214,346.94995,0.9999637,1.0,0.8318388,0.82539684,12477.582,18571.428,339.15,339.15,187589.9
3127,-0.0001417202,339.18045,322.43063,-0.00014172528,346.9261,1.12396,1.0383669,294.40295,273.01273,342.69147,0.0002834455,339.16574,346.9107,0.9999637,1.0,0.8014756,0.7936508,12022.134,17857.143,339.15,339.15,187649.25
3128,-0.0001417202,339.19797,322.5734,-0.00014172528,346.9407,1.12396,1.0383669,294.4629,272.99448,342.94885,0.0002834455,339.18466,346.92612,0.9999637,1.0,0.7580377,0.75,11370.565,16875.0,339.15,339.15,187709.02
3129,-0.0001417202,339.20517,322.71643,-0.00014172528,346.9338,1.12396,1.0383669,294.52353,272.97607,343.0369,0.0002834455,339.19385,346.92084,0.9999637,1.0,0.7563825,0.75,11345.738,16875.0,339.15,339.15,187769.2
3130,-0.0001417202,339.94504,322.86066,-0.00014172528,347.7031,1.1239599,1.0383669,294.58508,272.9575,343.0711,0.0002834455,339.99597,347.75864,0.9999637,1.0,0.87703514,0.87096775,13155.527,19596.773,340.15,340.15,187830.06
3131,-0.0001417202,340.22162,323.003,-0.00014172528,348.03638,1.1239599,1.0383668,294.6459,272.93915,343.3461,0.0002834455,340.22537,348.04327,0.9999637,1.0,0.76081085,0.75,11412.163,16875.0,340.15,340.15,187890.1
3132,-0.0001417202,340.17218,323.1439,-0.00014172528,348.00723,1.1239599,1.0383668,294.70633,272.921,343.78067,0.0002834455,340.18686,348.02295,0.9999637,1.0,0.8760228,0.87096775,13140.342,19596.773,340.15,340.15,187949.52
3133,-0.0001417202,340.18552,323.28433,-0.00014172528,348.0251,1.1239599,1.0383668,294.767,272.90283,344.00537,0.0002834455,340.16757,348.00595,0.9999637,1.0,0.7593114,0.75,11389.671,16875.0,340.15,340.15,188008.92
3134,-0.0001417202,340.2015,323.42667,-0.00014172528,348.03165,1.1239599,1.0383668,294.8289,272.8844,344.0833,0.0002834455,340.18597,348.0145,0.9999637,1.0,0.75776106,0.75,11366.416,16875.0,340.15,340.15,188069.25
3135,-0.0001417202,340.9118,323.5707,-0.00014172528,348.77362,1.1239599,1.0383668,294.89166,272.86575,344.11395,0.0002834455,340.9653,348.83197,0.9999637,1.0,0.87827975,0.87096775,13174.196,19596.773,341.15,341.15,188130.23
3136,-0.0001417202,341.17224,323.71127,-0.00014172528,349.08704,1.1239599,1.0383668,294.9528,272.84766,344.36517,0.0002834455,341.19818,349.11652,0.9999637,1.0,0.878219,0.87096775,13173.285,19596.773,341.15,341.15,188189.47
3137,-0.0001417202,341.17978,323.8531,-0.00014172528,349.11542,1.1239599,1.0383668,295.0144,272.82947,344.80786,0.00028344546,341.1545,349.08917,0.9999637,1.0,0.7630615,0.75,11445.923,16875.0,341.15,341.15,188249.05
3138,-0.0001417202,341.21652,323.99713,-0.00014172528,349.15274,1.1239598,1.0383668,295.07736,272.81094,345.04816,0.00028344546,341.1977,349.1326,0.9999637,1.0,0.761711,0.75,11425.665,16875.0,341.15,341.15,188309.66
3139,-0.0001417202,341.21826,324.13943,-0.00014172528,349.1385,1.1239598,1.0383667,295.13998,272.7926,345.12756,0.00028344546,341.23148,349.15128,0.9999637,1.0,0.7717978,0.7619048,11576.967,17142.857,341.15,341.15,188369.67
3140,-0.0001417202,341.56448,324.28137,-0.00014172528,349.48743,1.1239598,1.0383667,295.2026,272.77432,345.14883,0.00028344546,341.6423,349.56992,0.9999637,1.0,1.0,1.0,15000.0,22500.0,342.15,342.15,188429.5
3141,-0.0001417202,342.21075,324.42413,-0.00014172528,350.18643,1.1239598,1.0383667,295.2655,272.75598,345.30048,0.00028344546,342.18216,350.15497,0.9999637,1.0,0.77298605,0.75,11594.79,16875.0,342.15,342.15,188489.48
3142,-0.0001417202,342.20142,324.568,-0.00014172528,350.16342,1.1239597,1.0383667,295.3289,272.73755,345.74734,0.00028344546,342.23218,350.19592,0.9999637,1.0,0.8553344,0.84126985,12830.016,18928.572,342.15,342.15,188549.84
3143,-0.00014172019,342.16803,324.7094,-0.00014172526,350.10217,1.1239597,1.0383666,295.39163,272.71936,346.03317,0.00028344546,342.14035,350.0692,0.9999637,1.0,0.7967752,0.7777778,11951.628,17500.0,342.15,342.15,188609.4
3144,-0.00014172019,342.21863,324.8514,-0.00014172526,350.12085,1.1239597,1.0383666,295.4553,272.70096,346.1286,0.00028344546,342.1982,350.096,0.9999637,1.0,0.7704247,0.75,11556.371,16875.0,342.15,342.15,188669.61
3145,-0.00014172019,342.67813,324.99197,-0.00014172526,350.594,1.1239597,1.0383666,295.5188,272.68265,346.14786,0.00028344546,342.7758,350.7016,0.9999637,1.0,1.0,1.0,15000.0,22500.0,343.15,343.15,188729.5
3146,-0.00014172019,343.20486,325.13235,-0.00014172526,351.1884,1.1239595,1.0383666,295.5824,272.66434,346.32657,0.00028344546,343.17178,351.15073,0.9999637,1.0,0.7806033,0.75,11709.049,16875.0,343.15,343.15,188789.4
3147,-0.00014172019,343.183,325.27286,-0.00014172526,351.15042,1.1239595,1.0383664,295.64624,272.646,346.77792,0.00028344544,343.2078,351.17697,0.9999637,1.0,0.8860985,0.87096775,13291.478,19596.773,343.15,343.15,188849.44
3148,-0.00014172019,343.19113,325.41217,-0.00014172526,351.13327,1.1239594,1.0383664,295.71,272.62775,347.04803,0.00028344544,343.16135,351.097,0.9999637,1.0,0.7788341,0.75,11682.512,16875.0,343.15,343.15,188909.22
3149,-0.00014172019,343.23285,325.55225,-0.00014172526,351.13882,1.1239594,1.0383664,295.77466,272.60928,347.13486,0.00028344544,343.24545,351.1505,0.9999637,1.0,0.78772765,0.7619048,11815.915,17142.857,343.15,343.15,188969.61
3150,-0.00014172017,343.16052,325.69016,-0.00014172525,351.01193,1.1239594,1.0383663,295.83856,272.5911,347.1474,0.00028344544,343.15457,351.0011,0.9999637,1.0,0.8446775,0.82539684,12670.163,18571.428,343.15,343.15,189029.17
3151,-0.00014172017,343.204,325.82974,-0.00014172525,351.0115,1.1239593,1.0383663,295.90317,272.57272,347.13635,0.00028344544,343.18127,350.98257,0.9999637,1.0,0.77556103,0.75,11633.416,16875.0,343.15,343.15,189089.31
3152,-0.00014172017,343.22903,325.9706,-0.00014172525,350.9868,1.1239593,1.0383662,295.9682,272.5542,347.117,0.00028344544,343.21802,350.9713,0.9999637,1.0,0.7461112,0.71875,11191.668,16171.875,343.15,343.15,189149.88
3153,-0.00014172017,343.2078,326.1093,-0.00014172525,350.91086,1.1239592,1.0383662,296.03238,272.5359,347.09473,0.0002834454,343.2332,350.9353,0.9999637,1.0,0.8118466,0.7936508,12177.699,17857.143,343.15,343.15,189209.81
3154,-0.00014172017,343.18158,326.24423,-0.00014172525,350.8323,1.1239592,1.0383661,296.09567,272.51776,347.07153,0.0002834454,343.1731,350.8189,0.9999637,1.0,0.81232995,0.7936508,12184.949,17857.143,343.15,343.15,189269.19
3155,-0.00014172017,343.19968,326.37558,-0.00014172525,350.80328,1.1239591,1.0383661,296.1591,272.49948,347.0479,0.0002834454,343.1848,350.78342,0.9999637,1.0,0.7421871,0.71875,11132.807,16171.875,343.15,343.15,189329.0
3156,-0.00014172016,343.20963,326.50116,-0.00014172524,350.7671,1.1239591,1.038366,296.22253,272.48105,347.02435,0.0002834454,343.19702,350.75018,0.9999637,1.0,0.74046755,0.71875,11107.013,16171.875,343.15,343.15,189389.25
3157,-0.00014172016,343.21445,326.61804,-0.00014172524,350.7289,1.123959,1.038366,296.2854,272.46268,347.0016,0.0002834454,343.20358,350.71432,0.9999637,1.0,0.7533965,0.734375,11300.947,16523.438,343.15,343.15,189449.45
3158,-0.00014172016,343.21603,326.725,-0.00014172524,350.6918,1.1239588,1.0383658,296.3476,272.4443,346.98013,0.00028344538,343.20688,350.67953,0.9999637,1.0,0.75180227,0.734375,11277.034,16523.438,343.15,343.15,189509.58
3159,-0.00014172016,343.2159,326.82144,-0.00014172524,350.65833,1.1239588,1.0383658,296.40912,272.42593,346.96042,0.00028344538,343.2086,350.64844,0.9999637,1.0,0.75035167,0.734375,11255.275,16523.438,343.15,343.15,189569.66
3160,-0.00014172014,343.21515,326.90726,-0.00014172522,350.63022,1.1239587,1.0383657,296.46988,272.4076,346.9428,0.00028344538,343.209,350.6221,0.9999637,1.0,0.7338027,0.71875,11007.04,16171.875,343.15,343.15,189629.7
3161,-0.00014172014,343.21417,326.98282,-0.00014172522,350.6083,1.1239587,1.0383656,296.5299,272.38925,346.92773,0.00028344538,343.20886,350.60153,0.9999637,1.0,0.73209393,0.71875,10981.409,16171.875,343.15,343.15,189689.7
3162,-0.00014172014,343.21332,327.0489,-0.00014172522,350.59305,1.1239586,1.0383656,296.58914,272.37094,346.91544,0.00028344535,343.20798,350.58673,0.9999637,1.0,0.74546206,0.734375,11181.931,16523.438,343.15,343.15,189749.67
3163,-0.00014172014,343.21277,327.10635,-0.00014172522,350.5845,1.1239585,1.0383655,296.64755,272.35263,346.90607,0.00028344535,343.2083,350.57956,0.9999637,1.0,0.729008,0.71875,10935.12,16171.875,343.15,343.15,189809.62
3164,-0.00014172013,343.21262,327.15625,-0.0001417252,350.5826,1.1239583,1.0383654,296.7052,272.3343,346.89972,0.00028344535,343.20908,350.57904,0.9999637,1.0,0.74233794,0.734375,11135.069,16523.438,343.15,343.15,189869.55
3165,-0.00014172013,343.21295,327.19968,-0.0001417252,350.58685,1.1239582,1.0383654,296.76202,272.316,346.89636,0.00028344532,343.2098,350.58408,0.9999637,1.0,0.72581935,0.71875,10887.29,16171.875,343.15,343.15,189929.45
3166,-0.00014172013,343.21402,327.2377,-0.0001417252,350.59705,1.1239582,1.0383652,296.81805,272.2977,346.89587,0.00028344532,343.21207,350.59586,0.9999637,1.0,0.7239235,0.71875,10858.853,16171.875,343.15,343.15,189989.36
3167,-0.00014172011,343.208,327.27145,-0.00014172519,350.6047,1.1239581,1.0383651,296.87354,272.27933,346.89804,0.00028344532,343.2021,350.59976,0.9999637,1.0,0.745303,0.7419355,11179.545,16693.549,343.15,343.15,190049.48
3168,-0.00014172011,343.21762,327.30148,-0.00014172519,350.63174,1.123958,1.038365,296.92776,272.2611,346.90262,0.0002834453,343.2169,350.63232,0.9999637,1.0,0.72077703,0.71875,10811.655,16171.875,343.15,343.15,190109.11
3169,-0.00014172011,343.22043,327.32898,-0.00014172519,350.65207,1.1239579,1.0383649,296.98148,272.2428,346.9093,0.0002834453,343.21964,350.6525,0.9999637,1.0,0.7201529,0.71875,10802.294,16171.875,343.15,343.15,190168.97
3170,-0.0001417201,343.227,327.35474,-0.00014172518,350.67316,1.1239578,1.0383648,297.03482,272.2244,346.91733,0.0002834453,343.2268,350.67398,0.9999637,1.0,0.7085373,0.7076923,10628.06,15923.077,343.15,343.15,190229.28
3171,-0.0001417201,343.22382,327.37912,-0.00014172518,350.68054,1.1239576,1.0383646,297.0874,272.20596,346.9253,0.00028344526,343.213,350.67044,0.9999637,1.0,0.6880309,0.6875,10320.463,15468.75,343.15,343.15,190289.56
3172,-0.00014172008,343.21933,327.40247,-0.00014172516,350.68262,1.1239575,1.0383646,297.1389,272.18768,346.93204,0.00028344526,343.2024,350.6661,0.9999637,1.0,0.6879193,0.6875,10318.79,15468.75,343.15,343.15,190349.4
3173,-0.00014172008,343.21365,327.4257,-0.00014172516,350.6801,1.1239574,1.0383644,297.19034,272.16916,346.93716,0.00028344523,343.18765,350.65424,0.9999637,1.0,0.71252716,0.7121212,10687.907,16022.728,343.15,343.15,190410.06
3174,-0.00014172008,343.20682,327.44852,-0.00014172516,350.67337,1.1239573,1.0383643,297.24048,272.15085,346.94052,0.00028344523,343.1972,350.66357,0.9999637,1.0,0.73455006,0.734375,11018.251,16523.438,343.15,343.15,190469.97
3175,-0.00014172007,341.57928,327.4714,-0.00014172515,348.95676,1.123957,1.0383642,297.28995,272.13254,346.90598,0.00028344523,341.44955,348.81216,0.9999637,1.0,0.46052012,0.46031746,6907.802,10357.143,341.15,341.15,190529.9
3176,-0.00014172007,341.27692,327.4943,-0.00014172515,348.4367,1.1239569,1.038364,297.33835,272.11435,346.31006,0.0002834452,341.29117,348.43732,0.9999637,1.0,0.6001647,0.6,9002.471,13500.0,341.15,341.15,190589.44
3177,-0.00014172005,341.23306,327.51743,-0.00014172513,348.2234,1.1239568,1.0383639,297.38617,272.09598,345.4354,0.0002834452,341.20395,348.1837,0.9999637,1.0,0.63092834,0.63076925,9463.925,14192.308,341.15,341.15,190649.52
3178,-0.00014172005,341.2594,327.53918,-0.00014172513,348.1226,1.1239566,1.0383638,297.43262,272.0776,344.9731,0.00028344517,341.2867,348.1423,0.9999637,1.0,0.661648,0.6615385,9924.72,14884.615,341.15,341.15,190709.69
3179,-0.00014172004,341.25458,327.5558,-0.00014172512,348.02344,1.1239564,1.0383636,297.47733,272.05923,344.78088,0.00028344517,341.21707,347.9801,0.9999637,1.0,0.5846993,0.5846154,8770.489,13153.846,341.15,341.15,190769.77
3180,-0.00014172004,339.6607,327.5619,-0.00014172512,346.27408,1.1239563,1.0383635,297.52048,272.04083,344.6551,0.00028344514,339.53226,346.12683,0.9999637,1.0,0.36529028,0.36507937,5479.3545,8214.286,339.15,339.15,190829.98
3181,-0.00014172003,339.31204,327.5527,-0.0001417251,345.65887,1.1239561,1.0383633,297.5613,272.0227,344.02615,0.00028344512,339.31577,345.6458,0.9999637,1.0,0.47701725,0.47692308,7155.259,10730.77,339.15,339.15,190889.28
3182,-0.00014172001,339.26392,327.5249,-0.00014172509,345.40393,1.123956,1.0383631,297.60092,272.0043,343.107,0.00028344512,339.27448,345.40182,0.9999637,1.0,0.60617906,0.6060606,9092.686,13636.363,339.15,339.15,190949.58
3183,-0.00014172001,339.2943,327.47717,-0.00014172509,345.28586,1.1239557,1.038363,297.63824,271.98587,342.6076,0.0002834451,339.2659,345.24872,0.9999637,1.0,0.477009,0.47692308,7155.135,10730.77,339.15,339.15,191009.86
3184,-0.00014172,339.28397,327.40872,-0.00014172508,345.17166,1.1239555,1.0383627,297.67294,271.9676,342.3942,0.0002834451,339.31573,345.1974,0.9999637,1.0,0.5846703,0.5846154,8770.055,13153.846,339.15,339.15,191069.73
3185,-0.00014171998,337.9221,327.31677,-0.00014172506,343.67673,1.1239554,1.0383626,297.70572,271.94907,342.26993,0.00028344506,337.75827,343.49664,0.9999637,1.0,0.20647185,0.20634921,3097.0776,4642.857,337.15,337.15,191130.34
3186,-0.00014171998,337.30606,327.20428,-0.00014172506,342.80713,1.1239551,1.0383624,297.7357,271.93088,341.71408,0.00028344503,337.3377,342.82242,0.9999637,1.0,0.53850865,0.53846157,8077.63,12115.385,337.15,337.15,191189.81
3187,-0.00014171997,337.3052,327.07034,-0.00014172505,342.61737,1.1239549,1.0383621,297.76355,271.9126,340.7803,0.00028344503,337.275,342.57608,0.9999637,1.0,0.4462452,0.44615385,6693.6777,10038.462,337.15,337.15,191249.69
3188,-0.00014171995,337.3253,326.91855,-0.00014172503,342.51328,1.1239547,1.038362,297.7888,271.89432,340.24432,0.000283445,337.3512,342.53247,0.9999637,1.0,0.47695446,0.47692308,7154.317,10730.77,337.15,337.15,191309.52
3189,-0.00014171995,337.28067,326.75098,-0.00014172503,342.39554,1.1239544,1.0383618,297.81143,271.87604,340.01913,0.00028344497,337.2691,342.37994,0.9999637,1.0,0.52307695,0.52307695,7846.154,11769.23,337.15,337.15,191369.36
3190,-0.00014171994,336.077,326.56604,-0.00014172502,341.10147,1.1239542,1.0383615,297.83185,271.85748,339.90274,0.00028344494,335.95288,340.96478,0.9999637,1.0,0.17750324,0.17741935,2662.5486,3991.9355,335.15,335.15,191430.08
3191,-0.00014171992,335.3094,326.37134,-0.000141725,340.12057,1.1239539,1.0383613,297.8495,271.8393,339.4046,0.0002834449,335.29193,340.089,0.9999637,1.0,0.43955824,0.43939394,6593.3735,9886.363,335.15,335.15,191489.58
3192,-0.00014171991,335.35223,326.1641,-0.00014172499,340.00797,1.1239537,1.0383611,297.86487,271.821,338.48434,0.0002834449,335.37473,340.02213,0.9999637,1.0,0.40002438,0.4,6000.3657,9000.0,335.15,335.15,191549.42
3193,-0.0001417199,335.2995,325.9478,-0.00014172497,339.86588,1.1239533,1.0383608,297.8777,271.8027,337.9377,0.00028344488,335.289,339.85068,0.9999637,1.0,0.4769905,0.47692308,7154.8574,10730.77,335.15,335.15,191609.38
3194,-0.00014171988,335.34833,325.72504,-0.00014172496,339.87488,1.1239531,1.0383606,297.8879,271.7844,337.71722,0.00028344485,335.3551,339.88052,0.9999637,1.0,0.40002257,0.4,6000.3384,9000.0,335.15,335.15,191669.25
3195,-0.00014171987,333.88657,325.4928,-0.00014172494,338.3396,1.1239529,1.0383602,297.89575,271.76587,337.604,0.00028344482,333.75314,338.19412,0.9999637,1.0,0.16135088,0.16129032,2420.2632,3629.0322,333.15,333.15,191729.94
3196,-0.00014171985,333.1781,325.26016,-0.00014172493,337.95218,1.1239525,1.03836,297.90115,271.74774,337.0505,0.0002834448,333.12006,338.0775,0.9999637,1.0,0.26164597,0.6769231,3924.6897,15230.77,333.15,333.15,191789.19
3197,-0.00014171984,331.22134,325.01855,-0.00014172492,341.63055,1.1239522,1.0383598,297.90436,271.7293,336.20053,0.00028344477,331.05508,341.92245,0.9999637,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,191849.5
3198,-0.00014171982,329.27155,324.77505,-0.0001417249,345.16446,1.1239519,1.0383594,297.9051,271.711,336.10953,0.00028344474,329.1562,345.3804,0.9999637,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,191909.5
3199,-0.00014009878,327.88348,324.5233,-0.00014194364,347.82507,1.1191916,1.0343658,297.90353,271.6922,336.64474,0.00028204243,327.80283,347.98236,0.9869188,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,191970.95
3200,-8.486117e-05,327.05496,324.24915,-0.00016062203,349.48904,1.1506668,1.0797037,297.90033,271.6743,337.28113,0.00024548318,326.99335,349.54993,0.54498035,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,192029.61
3201,-1.1850241e-05,326.80545,323.8844,-0.00022993391,348.82434,2.2087212,2.1097205,297.8951,271.65588,338.55743,0.00024178416,326.7469,348.7275,0.054866303,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,192089.84
3202,-4.0335553e-06,326.77222,323.58878,-0.000271753,345.93536,3.4470751,3.2966511,297.88898,271.63766,342.14658,0.00027578656,326.71173,345.82504,0.014651833,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,192149.5
3203,-4.054565e-06,326.74744,323.35257,-0.00027456039,343.51785,3.5524435,3.3974307,297.88446,271.61932,344.89938,0.00027861493,326.68423,343.4493,0.014575253,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,192209.5
3204,-4.0697482e-06,326.72153,323.15134,-0.00027559005,342.044,3.5926101,3.4358444,297.88297,271.60098,344.6188,0.00027965978,326.6555,342.00098,0.014575173,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,192269.5
3205,-4.0970813e-06,326.69412,323.01318,-0.00027744102,341.0642,3.6654441,3.5054998,297.88437,271.58264,343.20847,0.0002815381,326.62463,341.03464,0.014575168,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,192329.56
3206,-4.1095527e-06,326.66507,322.9609,-0.00027828553,340.38483,3.6990025,3.5375938,297.8879,271.56427,341.89313,0.00028239508,326.5917,340.3646,0.014575168,1.0,0.0,1.0,0.0,22500.0,331.40805,331.40805,192389.7
3207,-4.1159155e-06,326.6346,323.0019,-0.0002787164,339.93146,3.7162082,3.5540488,297.89276,271.546,340.9214,0.0002828323,326.55786,339.91837,0.014575168,1.0,0.0,1.0,0.0,22500.0,329.15,329.15,192449.5
3208,-4.119821e-06,326.60287,323.12622,-0.00027898088,339.6523,3.7267962,3.5641747,297.89835,271.52765,340.23914,0.0002831007,326.52402,339.645,0.014575168,1.0,0.0,1.0,0.0,22500.0,329.15,329.15,192509.47
3209,-4.1220196e-06,326.57034,323.31226,-0.00027912977,339.51727,3.7327664,3.5698843,297.90427,271.5092,339.7816,0.00028325178,326.49118,339.51468,0.014575168,1.0,0.0,1.0,0.0,22500.0,329.15,329.15,192569.95
3210,-4.021683e-06,326.53867,323.5209,-0.00027233534,339.5259,13.303388,-3.735696,297.91,271.49097,339.50525,0.00027635702,326.46103,339.5334,0.014575168,1.0,0.0,1.0,0.0,22500.0,327.15,327.15,192629.55
3211,-3.7575242e-06,326.5099,323.6535,-0.00025444754,340.0803,56.549686,-12.197659,297.9152,271.47266,339.40195,0.00025820505,326.4351,340.10486,0.014575168,1.0,0.0,1.0,0.0,22500.0,327.15,327.15,192689.5
3212,-4.277912e-06,326.48065,323.82452,-0.00028968617,340.0483,17.331553,-0.3675193,297.91953,271.45435,339.59213,0.00029396408,326.40958,340.03342,0.014575168,1.0,0.0,1.0,0.0,22500.0,327.15,327.15,192749.4
3213,-4.1422977e-06,326.45178,324.00925,-0.0002805029,339.85672,8.571799,-0.0016907881,297.92368,271.4359,339.74677,0.0002846452,326.38528,339.85864,0.014575168,1.0,0.0,1.0,0.0,22500.0,327.15,327.15,192809.7
3214,-4.121579e-06,326.42575,324.12286,-0.0002790999,339.97208,8.246573,-2.2554614e-05,297.92755,271.41766,339.71014,0.00028322148,326.36414,339.97656,0.014575168,1.0,0.0,1.0,0.0,22500.0,327.15,327.15,192869.5
3215,-4.1313137e-06,326.40137,324.19717,-0.00027975912,336.71484,8.300075,-3.7404175e-07,297.9311,271.39917,339.65707,0.00028389043,326.34448,336.48953,0.014575168,1.0,0.0,0.0,0.0,0.0,325.15,325.15,192930.03
3216,-5.5705837e-06,326.37836,324.2358,-0.00027938708,331.6505,8.310626,-5.717494e-09,297.93408,271.38074,338.0005,0.00028495767,326.32556,331.5141,0.019728582,1.0,0.0,0.0,0.0,0.0,325.15,325.15,192990.27
3217,-9.562589e-05,326.20834,324.3228,-0.00024639184,328.81845,8.000365,-8.021232e-11,297.93576,271.36255,333.91772,0.0003420177,326.16464,328.7375,0.40869755,1.0,0.0,0.0,0.0,0.0,325.15,325.15,193049.89
3218,-0.00014291407,325.92844,324.46152,-0.00015383208,327.48633,2.9650903,-7.262362e-13,297.9347,271.34418,329.93204,0.00029674615,325.9886,327.43106,0.93381166,1.0,0.19401798,0.0,2910.2698,0.0,325.15,325.15,193110.02
3219,-0.00014384274,327.46286,324.415,-0.00014422432,326.799,2.5003614,-8.382619e-15,297.9287,271.32608,327.99884,0.00028806707,327.5283,326.756,0.9972881,1.0,0.22203533,0.0,3330.53,0.0,325.15,325.15,193169.2
3220,-0.00014428231,327.20752,324.32184,-0.00014429378,326.24414,2.5070684,-1.05737055e-16,297.91675,271.30762,327.51257,0.0002885761,327.143,326.20996,0.99992,1.0,0.01978382,0.0,296.7573,0.0,325.15,325.15,193229.64
3221,-0.00014269222,326.2931,324.1367,-0.00014269253,325.80798,2.4243443,-1.2961616e-18,297.89923,271.2893,327.2603,0.00028538477,326.23642,325.77994,0.9999978,1.0,0.0,0.0,0.0,0.0,325.15,325.15,193289.5
3222,-0.00013893342,325.5978,323.84305,-0.00013893344,325.4335,3.6823032,-2.6034177e-20,297.876,271.27075,326.6998,0.00027786687,325.55536,325.40848,0.99999994,1.0,3.955678e-05,0.0,0.59335166,0.0,325.15,325.15,193350.23
3223,-0.00012461242,325.4458,323.40634,-0.00012461242,325.4549,28.30365,-0.020380838,297.84818,271.25262,326.9139,0.00024922483,325.47156,325.4938,1.0,1.0,0.09834488,0.09543288,1475.1731,2147.2397,325.15,325.15,193409.62
3224,-0.0001496354,325.45212,322.92252,-0.0001496354,325.3994,31.673483,-3.3544242,297.81583,271.2345,326.4744,0.0002992708,325.46606,325.3601,1.0,1.0,0.19726232,0.0,2958.9348,0.0,325.15,325.15,193468.94
3225,-0.00014707977,328.81622,322.38834,-0.00014707977,324.8248,12.545112,-4.541023,297.77884,271.21606,325.95718,0.00029415954,329.21506,324.7866,1.0,1.0,1.0,0.0,15000.0,0.0,325.15,325.15,193529.23
3226,-0.00014470513,333.60876,321.7922,-0.00014470513,324.27536,4.4419746,-1.5123867,297.73807,271.19766,326.43533,0.00028941027,333.86978,324.2375,1.0,1.0,1.0,0.0,15000.0,0.0,325.15,325.15,193589.5
3227,-0.00014541089,336.55307,321.17407,-0.00013304924,323.74506,1.9841238,0.2695055,297.6946,271.17938,327.71826,0.00027846012,336.70886,323.70715,1.0,0.91590077,1.0,0.0,15000.0,0.0,325.15,325.15,193649.28
3228,-0.00018331342,337.73975,320.54327,-5.067018e-05,323.38422,1.6778381,1.0267797,297.64914,271.16116,328.8349,0.00023398359,337.7352,323.3446,1.0,0.29503468,1.0,0.0,15000.0,0.0,325.15,325.15,193708.9
3229,-0.0002535045,335.99155,319.90683,-5.532668e-06,323.30127,2.9793692,2.5818133,297.60138,271.14267,330.7002,0.00025903716,335.88074,323.2582,1.0,0.022167677,1.0,0.0,15000.0,0.0,325.15,325.15,193769.44
3230,-0.00027520081,333.36057,319.33722,-4.0651403e-06,323.28244,3.6182935,3.38047,297.55396,271.12433,333.4239,0.00027926595,333.28177,323.23526,1.0,0.014579306,1.0,0.0,15000.0,0.0,325.15,325.15,193829.5
3231,-0.0002748728,331.75327,318.83725,-4.0591517e-06,323.26236,3.5743592,3.399259,297.50833,271.106,334.0242,0.00027893193,331.70947,323.2095,1.0,0.014575155,1.0,0.0,15000.0,0.0,325.15,325.15,193889.5
3232,-0.000276572,330.77664,318.4235,-4.0842447e-06,323.23978,3.6334732,3.4703543,297.46484,271.08765,332.9512,0.00028065627,330.74667,323.18024,1.0,0.0145751545,1.0,0.0,15000.0,0.0,325.15,325.15,193949.5
3233,-0.00027793722,330.06702,318.1204,-4.104405e-06,323.21442,3.685695,3.5237746,297.42343,271.06946,331.7095,0.0002820416,330.04446,323.14774,1.0,0.0145751545,1.0,0.0,15000.0,0.0,325.15,325.15,194009.05
3234,-0.00027852374,329.5306,317.93124,-4.113067e-06,323.18576,3.7086396,3.5465584,297.3828,271.05106,330.7224,0.0002826368,329.5142,323.1121,1.0,0.0145751545,1.0,0.0,15000.0,0.0,325.15,325.15,194069.27
3235,-0.00027886356,328.7663,317.85254,-4.1180847e-06,323.1543,3.7221286,3.5596533,297.34283,271.03262,329.9914,0.00028298164,328.67117,323.0746,1.0,0.0145751545,0.6393443,0.0,9590.164,0.0,322.26474,322.26474,194129.64
3236,-0.00027906406,323.96964,317.86246,-4.1210455e-06,323.1207,3.7301395,3.5673592,297.3034,271.0142,329.2597,0.0002831851,323.80112,323.0364,1.0,0.0145751545,0.0,0.0,0.0,0.0,317.15,317.15,194189.88
3237,-0.00027917398,320.8078,317.92938,-4.122669e-06,323.0858,3.7345479,3.5715778,297.26425,270.99594,327.08636,0.00028329663,320.73367,322.9984,1.0,0.0145751545,0.0,0.0,0.0,0.0,317.15,317.15,194249.64
3238,-0.00026248352,319.4274,318.00912,-3.8761927e-06,323.05072,28.941957,-10.859735,297.22412,270.97778,323.65955,0.0002663597,319.39355,322.96136,1.0,0.0145751545,0.0,0.0,0.0,0.0,317.15,317.15,194309.08
3239,-0.00026714435,318.80502,318.03183,-3.9450215e-06,323.01697,48.00619,-6.4171176,297.1808,270.9594,321.1849,0.00027108938,318.7876,322.92618,1.0,0.0145751545,0.0,0.0,0.0,0.0,317.15,317.15,194369.17
3240,-0.000288159,318.45328,318.09723,-4.2553556e-06,322.9788,11.707572,-0.06530158,297.13345,270.94098,319.88586,0.00029241436,318.44492,322.8867,1.0,0.0145751545,0.0,0.0,0.0,0.0,315.15,315.15,194429.56
3241,-0.00027906938,318.29285,318.0946,-4.121124e-06,322.94073,8.302898,-0.00038596475,297.08252,270.9227,319.04675,0.00028319051,318.28897,322.84793,1.0,0.0145751545,0.0,0.0,0.0,0.0,315.15,315.15,194489.36
3242,-0.00027946164,318.20282,317.9888,-4.1269172e-06,322.90274,8.275178,-6.3253156e-06,297.02713,270.90433,318.60806,0.00028358857,318.19968,322.80948,1.0,0.0145751545,0.0,0.0,0.0,0.0,315.15,315.15,194549.5
3243,-0.0002797066,318.10175,317.7784,-4.1305348e-06,322.8646,8.295325,-1.0470549e-07,296.96802,270.88605,318.4254,0.00028383714,318.0973,322.77054,1.0,0.0145751545,0.0,0.0,0.0,0.0,315.15,315.15,194609.34
3244,-0.0002794652,317.94754,317.46262,-4.1269695e-06,322.82626,8.273824,-1.643626e-09,296.90558,270.86786,318.30603,0.00028359215,317.94058,322.73065,1.0,0.0145751545,0.0,0.0,0.0,0.0,315.15,315.15,194668.81
3245,-0.00027939447,317.7103,317.04233,-4.1259254e-06,322.78625,8.267543,-2.2119038e-11,296.83838,270.8493,318.16324,0.0002835204,317.70023,322.68784,1.0,0.0145751545,0.0,0.0,0.0,0.0,313.15,313.15,194729.5
3246,-0.00027936595,317.3883,316.5503,-4.1255043e-06,322.7453,8.265013,-2.982595e-13,296.76883,270.831,317.9654,0.00028349148,317.3751,322.64273,1.0,0.0145751545,0.0,0.0,0.0,0.0,313.15,313.15,194789.5
3247,-0.00027934357,316.98486,316.0074,-4.1251733e-06,322.70236,8.263025,-3.8524736e-15,296.69656,270.81265,317.69473,0.00028346872,316.96893,322.5942,1.0,0.0145751545,0.0,0.0,0.0,0.0,313.15,313.15,194849.5
3248,-0.00027933132,316.51495,315.43893,-4.1249923e-06,322.65686,8.261938,-4.674919e-17,296.62186,270.7943,317.3486,0.0002834563,316.49698,322.54184,1.0,0.0145751545,0.0,0.0,0.0,0.0,313.15,313.15,194909.5
3249,-0.0002793246,315.99954,314.86847,-4.124893e-06,322.60846,8.261343,-5.71737e-19,296.54514,270.77603,316.93576,0.00028344948,315.98026,322.48553,1.0,0.0145751545,0.0,0.0,0.0,0.0,313.15,313.15,194969.38
3250,-0.00024988095,315.46686,314.3104,-3.6900838e-06,322.55753,42.70875,-5.4627014e-20,296.46594,270.75763,316.49872,0.00025357102,315.447,322.4261,1.0,0.0145751545,0.0,0.0,0.0,0.0,311.15,311.15,195029.62
3251,-0.00021658142,315.0269,313.7727,-3.1983325e-06,322.514,105.07316,-1.4074491,296.38538,270.73932,316.25064,0.00021977974,315.00626,322.37537,1.0,0.0145751545,0.0,0.0,0.0,0.0,311.15,311.15,195089.5
3252,-0.00025715487,314.52756,313.25406,-3.7975017e-06,322.4648,80.92272,-20.947405,296.3026,270.72095,315.78107,0.00026095237,314.50558,322.31796,1.0,0.0145751545,0.0,0.0,0.0,0.0,311.15,311.15,195149.67
3253,-0.00028765283,313.94043,312.78262,-4.2478805e-06,322.4042,38.05402,-19.791027,296.21933,270.70276,315.19586,0.0002919007,313.91934,322.24753,1.0,0.0145751545,0.0,0.0,0.0,0.0,311.15,311.15,195209.17
3254,-0.00028567208,313.37033,312.34528,-4.2186302e-06,322.3358,13.7226715,-4.901252,296.1335,270.68433,314.57944,0.0002898907,313.35165,322.16913,1.0,0.0145751545,0.0,0.0,0.0,0.0,311.15,311.15,195269.5
3255,-0.00028156277,312.87595,311.94162,-4.1579456e-06,322.26498,6.2759056,1.2909524,296.04688,270.666,314.00403,0.00028572071,312.8592,322.0894,1.0,0.0145751545,0.0,0.0,0.0,0.0,309.15,309.15,195329.5
3256,-0.000280715,312.43036,311.5646,-4.1454264e-06,322.19122,4.403638,3.0283926,295.95895,270.64764,313.55072,0.00028486043,312.41498,322.00748,1.0,0.0145751545,0.0,0.0,0.0,0.0,309.15,309.15,195389.5
3257,-0.00028016057,312.01996,311.20905,-4.1372386e-06,322.1144,3.9232426,3.4607902,295.86975,270.62933,313.0514,0.0002842978,312.00568,321.92328,1.0,0.0145751545,0.0,0.0,0.0,0.0,309.15,309.15,195449.5
3258,-0.00027977512,311.6361,310.86896,-4.1315466e-06,322.03485,3.7946873,3.5587316,295.77933,270.611,312.56802,0.00028390667,311.62265,321.8369,1.0,0.0145751545,0.0,0.0,0.0,0.0,309.15,309.15,195509.5
3259,-0.00027957457,311.27252,310.53903,-4.128585e-06,321.95273,3.7592654,3.5783572,295.68768,270.59265,312.14276,0.00028370315,311.2597,321.7485,1.0,0.0145751545,0.0,0.0,0.0,0.0,309.15,309.15,195569.5
3260,-0.00027946246,310.92462,310.2151,-4.126929e-06,321.86816,3.7481692,3.5806339,295.5949,270.5743,311.7571,0.00028358938,310.91226,321.65814,1.0,0.0145751545,0.0,0.0,0.0,0.0,307.15,307.15,195629.5
3261,-0.00027939767,310.58804,309.89404,-4.1259727e-06,321.7813,3.744005,3.5797052,295.501,270.556,311.39584,0.00028352367,310.57602,321.56583,1.0,0.0145751545,0.0,0.0,0.0,0.0,307.15,307.15,195689.5
3262,-0.00027936118,310.2589,309.57422,-4.1254334e-06,321.69232,3.7421734,3.5786674,295.4061,270.53766,311.05087,0.00028348662,310.24707,321.47168,1.0,0.0145751545,0.0,0.0,0.0,0.0,307.15,307.15,195749.5
3263,-0.00027934057,309.9342,309.2549,-4.125129e-06,321.6013,3.7412608,3.5779603,295.3102,270.51932,310.71707,0.0002834657,309.92252,321.37567,1.0,0.0145751545,0.0,0.0,0.0,0.0,307.15,307.15,195809.5
3264,-0.00027932887,309.61215,308.9365,-4.1249564e-06,321.50827,3.740772,3.5775297,295.21344,270.50098,310.3906,0.00028345382,309.60052,321.27783,1.0,0.0145751545,0.0,0.0,0.0,0.0,307.15,307.15,195869.5
3265,-0.00027932224,309.2919,308.61984,-4.124858e-06,321.4133,3.7405007,3.5772786,295.1158,270.48267,310.0687,0.0002834471,309.28033,321.17822,1.0,0.0145751545,0.0,0.0,0.0,0.0,305.37,305.37,195929.5
3266,-0.00027931842,308.97345,308.3061,-4.124802e-06,321.31647,3.7403474,3.5771341,295.01743,270.46432,309.74966,0.00028344322,308.96198,321.0768,1.0,0.0145751545,0.0,0.0,0.0,0.0,305.37,305.37,195989.5
3267,-0.00027931627,308.65738,307.99646,-4.1247704e-06,321.2178,3.7402601,3.577051,294.91833,270.44598,309.4327,0.00028344104,308.64597,320.9737,1.0,0.0145751545,0.0,0.0,0.0,0.0,305.37,305.37,196049.5
3268,-0.00027931502,308.34448,307.692,-4.1247517e-06,321.1173,3.7402098,3.577003,294.81857,270.42764,309.1178,0.00028343976,308.33322,320.86887,1.0,0.0145751545,0.0,0.0,0.0,0.0,305.37,305.37,196109.5
3269,-0.0002793143,308.03577,307.3935,-4.124741e-06,321.0151,3.7401805,3.576975,294.71823,270.40933,308.80542,0.00028343903,308.02466,320.76242,1.0,0.0145751545,0.0,0.0,0.0,0.0,305.37,305.37,196169.5
3270,-0.00027931386,307.73203,307.1014,-4.1247345e-06,320.9112,3.7401633,3.5769587,294.6173,270.391,308.49634,0.0002834386,307.72113,320.6544,1.0,0.0145751545,0.0,0.0,0.0,0.0,305.37,305.37,196229.5
3271,-0.0002793136,307.43396,306.81595,-4.124731e-06,320.8056,3.740153,3.576949,294.5159,270.37265,308.19138,0.00028343833,307.42328,320.54483,1.0,0.0145751545,0.0,0.0,0.0,0.0,305.37,305.37,196289.5
3272,-0.00027931345,307.142,306.53702,-4.1247285e-06,320.69843,3.740147,3.5769432,294.414,270.3543,307.89133,0.00028343816,307.13156,320.43384,1.0,0.0145751545,0.0,0.0,0.0,0.0,305.37,305.37,196349.5
3273,-0.00027931336,306.85635,306.26437,-4.124727e-06,320.58972,3.7401435,3.5769398,294.3117,270.336,307.59683,0.00028343807,306.84613,320.32144,1.0,0.0145751545,0.0,0.0,0.0,0.0,305.37,305.37,196409.5
3274,-0.0002793133,306.577,305.99765,-4.1247267e-06,320.47955,3.7401416,3.576938,294.20898,270.31766,307.30826,0.00028343804,306.567,320.20773,1.0,0.0145751545,0.0,0.0,0.0,0.0,305.37,305.37,196469.5
3275,-0.0002793133,306.30374,305.73636,-4.1247263e-06,320.36798,3.740141,3.5769372,294.1059,270.29932,307.02582,0.000283438,306.29395,320.09274,1.0,0.0145751545,0.0,0.0,0.0,0.0,305.37,305.37,196529.5
3276,-0.0002793133,306.03625,305.4801,-4.1247263e-06,320.25504,3.7401412,3.5769372,294.00247,270.28098,306.74942,0.000283438,306.02667,319.97656,1.0,0.0145751545,0.0,0.0,0.0,0.0,305.37,305.37,196589.5
3277,-0.0002793133,305.77417,305.22842,-4.1247267e-06,320.1408,3.7401419,3.576938,293.89877,270.26266,306.47897,0.00028343804,305.76477,319.85925,1.0,0.0145751545,0.0,0.0,0.0,0.0,305.37,305.37,196649.5
3278,-0.00027931336,305.51712,304.981,-4.124727e-06,320.02533,3.740143,3.5769393,293.7948,270.24432,306.2141,0.00028343807,305.5079,319.74078,1.0,0.0145751545,5.1261527e-06,0.0,0.07689229,0.0,305.37,305.37,196709.5
3279,-0.0002793134,305.619,304.7405,-4.1247276e-06,319.91013,3.7401447,3.576941,293.69186,270.2262,305.9666,0.00028343813,305.62415,319.62277,1.0,0.0145751545,0.08076421,0.0,1211.4633,0.0,305.37,305.37,196768.75
3280,-0.00027931345,305.56924,304.4987,-4.1247285e-06,319.79132,3.740147,3.5769432,293.58652,270.20773,305.83884,0.0002834382,305.57742,319.50122,1.0,0.0145751545,0.15881671,0.0,2382.2507,0.0,305.37,305.37,196829.28
3281,-0.00027931354,305.64392,304.2622,-4.12473e-06,319.67224,3.7401497,3.5769458,293.4818,270.18936,305.8106,0.00028343825,305.65204,319.37955,1.0,0.0145751545,0.11113082,0.0,1666.9623,0.0,305.37,305.37,196889.38
3282,-0.0002793136,305.57672,304.02814,-4.124731e-06,319.55142,3.7401528,3.5769486,293.37643,270.1709,305.80478,0.00028343833,305.58905,319.2563,1.0,0.0145751545,0.17192729,0.0,2578.9094,0.0,305.37,305.37,196949.83
3283,-0.00027931368,305.58755,303.79947,-4.124732e-06,319.42996,3.7401564,3.576952,293.27148,270.15247,305.80215,0.00028343842,305.59314,319.1325,1.0,0.0145751545,0.17191479,0.0,2578.7217,0.0,305.37,305.37,197010.12
3284,-0.0002793138,305.6023,303.5786,-4.1247336e-06,319.30844,3.7401602,3.5769556,293.16745,270.13416,305.79886,0.0002834385,305.6064,319.00882,1.0,0.0145751545,0.17192264,0.0,2578.8396,0.0,305.37,305.37,197069.98
3285,-0.00027931388,305.59494,303.36688,-4.1247354e-06,319.1866,3.7401643,3.5769596,293.06415,270.11597,305.7945,0.00028343863,305.59192,318.88495,1.0,0.0145751545,0.18464163,0.0,2769.6245,0.0,305.37,305.37,197129.6
3286,-0.000279314,305.5595,303.16513,-4.124737e-06,319.06372,3.7401688,3.576964,292.96103,270.09772,305.78946,0.00028343874,305.56934,318.7602,1.0,0.0145751545,0.27695215,0.0,4154.282,0.0,305.37,305.37,197189.33
3287,-0.00027931412,305.59726,302.97327,-4.124739e-06,318.9385,3.7401736,3.5769684,292.85706,270.07922,305.78418,0.00028343886,305.5958,318.63324,1.0,0.0145751545,0.1846519,0.0,2769.7786,0.0,305.37,305.37,197249.83
3288,-0.00027931426,305.581,302.79755,-4.124741e-06,318.81403,3.7401786,3.5769732,292.7548,270.06094,305.77875,0.000283439,305.59412,318.50723,1.0,0.0145751545,0.29231766,0.0,4384.765,0.0,305.37,305.37,197309.64
3289,-0.00027931438,305.56732,302.63608,-4.1247426e-06,318.68875,3.7401838,3.5769782,292.65295,270.04263,305.77325,0.00028343915,305.5766,318.38065,1.0,0.0145751545,0.30304044,0.0,4545.607,0.0,305.37,305.37,197369.58
3290,-0.00027931452,305.56674,302.48895,-4.124745e-06,318.5625,3.7401893,3.5769835,292.55136,270.02426,305.7678,0.00028343927,305.5732,318.25333,1.0,0.0145751545,0.3030596,0.0,4545.894,0.0,305.37,305.37,197429.73
3291,-0.00027931467,305.56747,302.3567,-4.1247467e-06,318.43622,3.7401948,3.5769887,292.45078,270.00592,305.76273,0.0002834394,305.57208,318.1262,1.0,0.0145751545,0.30306897,0.0,4546.0347,0.0,305.37,305.37,197489.72
3292,-0.00027931482,305.56668,302.23834,-4.124749e-06,318.3099,3.7402005,3.5769942,292.3511,269.9876,305.75784,0.0002834396,305.56952,317.99933,1.0,0.0145751545,0.3182004,0.0,4773.0063,0.0,305.37,305.37,197549.6
3293,-0.00027931496,305.5617,302.1326,-4.1247513e-06,318.18362,3.7402065,3.5769997,292.25238,269.96936,305.75314,0.00028343973,305.56223,317.87277,1.0,0.0145751545,0.27282012,0.0,4092.302,0.0,305.37,305.37,197609.36
3294,-0.00027931514,305.54855,302.0375,-4.1247536e-06,318.05652,3.7402124,3.5770054,292.1538,269.951,305.7487,0.00028343988,305.5464,317.7456,1.0,0.0145751545,0.3432997,0.0,5149.4956,0.0,305.37,305.37,197669.5
3295,-0.00027931528,305.54965,301.95242,-4.124756e-06,317.9297,3.7402184,3.577011,292.05627,269.93265,305.74442,0.00028344002,305.56223,317.619,1.0,0.0145751545,0.37881565,0.0,5682.235,0.0,305.37,305.37,197729.52
3296,-0.00027931543,305.5694,301.876,-4.124758e-06,317.80313,3.7402244,3.577017,291.95963,269.91434,305.74042,0.0002834402,305.5797,317.49286,1.0,0.0145751545,0.3433102,0.0,5149.653,0.0,305.37,305.37,197789.47
3297,-0.0002793156,305.5575,301.8068,-4.1247604e-06,317.6768,3.7402306,3.5770228,291.86383,269.89603,305.7367,0.00028344034,305.5536,317.36713,1.0,0.0145751545,0.31820056,0.0,4773.009,0.0,305.37,305.37,197849.4
3298,-0.00027931575,305.5365,301.74377,-4.1247627e-06,317.5509,3.7402365,3.5770285,291.76898,269.87772,305.73315,0.00028344052,305.53998,317.24203,1.0,0.0145751545,0.3880597,0.0,5820.8955,0.0,305.37,305.37,197909.28
3299,-0.0002793159,305.56497,301.6855,-4.124765e-06,317.4246,3.7402427,3.5770345,291.67438,269.8593,305.72977,0.00028344066,305.5782,317.1167,1.0,0.0145751545,0.34333026,0.0,5149.9536,0.0,305.37,305.37,197969.53
3300,-0.00027931607,305.55142,301.63177,-4.124767e-06,317.29956,3.7402487,3.5770402,291.58124,269.84128,305.7266,0.00028344084,305.54504,316.9928,1.0,0.0145751545,0.3484877,0.0,5227.3154,0.0,305.37,305.37,198029.36
3301,-0.0002793162,305.53848,301.58127,-4.1247695e-06,317.1743,3.7402546,3.577046,291.4884,269.82437,305.72342,0.00028344098,305.55127,316.8687,1.0,0.0145751545,0.42652965,0.0,6397.945,0.0,305.37,305.37,198089.53
3302,-0.00027931636,305.56296,301.53363,-4.1247717e-06,317.0496,3.7402606,3.5770516,291.39648,269.80896,305.7202,0.00028344113,305.56244,316.74536,1.0,0.0145751545,0.34850675,0.0,5227.601,0.0,305.37,305.37,198149.67
3303,-0.0002793165,305.5307,301.48865,-4.124774e-06,316.92633,3.7402666,3.5770571,291.30606,269.79504,305.7172,0.00028344127,305.5292,316.62344,1.0,0.0145751545,0.4030159,0.0,6045.239,0.0,305.37,305.37,198209.4
3304,-0.00027931665,305.5642,301.4455,-4.1247763e-06,316.80347,3.7402723,3.5770626,291.21634,269.7825,305.71436,0.00028344145,305.57788,316.502,1.0,0.0145751545,0.37881064,0.0,5682.1597,0.0,305.37,305.37,198269.2
3305,-0.0002793168,305.53278,301.40332,-4.124778e-06,316.67944,3.740278,3.577068,291.1262,269.7711,305.7116,0.0002834416,305.52194,316.37952,1.0,0.0145751545,0.3788188,0.0,5682.282,0.0,305.37,305.37,198329.88
3306,-0.00027931694,305.55307,301.36307,-4.1247804e-06,316.55786,3.7402835,3.5770736,291.03824,269.7611,305.70886,0.00028344174,305.56958,316.25946,1.0,0.0145751545,0.41794577,0.0,6269.1865,0.0,305.37,305.37,198389.64
3307,-0.0002793171,305.53882,301.32373,-4.1247827e-06,316.43628,3.740289,3.5770786,290.95068,269.75232,305.7062,0.00028344188,305.5281,316.13947,1.0,0.0145751545,0.37316626,0.0,5597.494,0.0,305.37,305.37,198449.72
3308,-0.00027931723,305.5472,301.28534,-4.1247845e-06,316.31552,3.7402942,3.5770838,290.8641,269.74475,305.70358,0.000283442,305.56454,316.0203,1.0,0.0145751545,0.4477612,0.0,6716.418,0.0,305.37,305.37,198509.73
3309,-0.00027931735,305.53937,301.24774,-4.1247863e-06,316.19534,3.7402995,3.5770888,290.77835,269.73828,305.701,0.00028344215,305.52823,315.9017,1.0,0.0145751545,0.3731774,0.0,5597.661,0.0,305.37,305.37,198569.77
3310,-0.0002793175,305.5454,301.21085,-4.1247886e-06,316.07596,3.7403047,3.5770936,290.69354,269.73294,305.69836,0.00028344226,305.56247,315.78397,1.0,0.0145751545,0.4477612,0.0,6716.418,0.0,305.37,305.37,198629.73
3311,-0.0002793176,305.53906,301.17465,-4.1247904e-06,315.9575,3.7403095,3.5770984,290.60977,269.72864,305.6958,0.0002834424,305.52887,315.6671,1.0,0.0145751545,0.37881878,0.0,5682.2817,0.0,305.37,305.37,198689.56
3312,-0.00027931773,305.5469,301.13885,-4.124792e-06,315.83914,3.7403145,3.577103,290.5265,269.7253,305.69333,0.00028344252,305.56354,315.5504,1.0,0.0145751545,0.41798955,0.0,6269.8433,0.0,305.37,305.37,198749.67
3313,-0.00027931787,305.53082,301.1036,-4.124794e-06,315.72174,3.740319,3.5771074,290.4442,269.72296,305.6909,0.00028344264,305.5208,315.43463,1.0,0.0145751545,0.40309626,0.0,6046.444,0.0,305.37,305.37,198809.66
3314,-0.000279318,305.54877,301.06863,-4.1247954e-06,315.60437,3.7403235,3.5771117,290.3624,269.72153,305.6884,0.0002834428,305.55997,315.3189,1.0,0.0145751545,0.42424244,0.0,6363.636,0.0,305.37,305.37,198869.94
3315,-0.00027931808,305.52402,301.03452,-4.124797e-06,315.48914,3.740328,3.577116,290.2824,269.72095,305.68588,0.00028344287,305.51825,315.2053,1.0,0.0145751545,0.43283582,0.0,6492.537,0.0,305.37,305.37,198929.5
3316,-0.0002793182,305.55374,301.0006,-4.124799e-06,315.3739,3.7403324,3.57712,290.20282,269.7212,305.68344,0.000283443,305.56122,315.09167,1.0,0.0145751545,0.40304148,0.0,6045.6226,0.0,305.37,305.37,198989.39
3317,-0.0002793183,305.52057,300.96707,-4.1248004e-06,315.25925,3.7403364,3.577124,290.12402,269.72217,305.68097,0.0002834431,305.52206,314.97867,1.0,0.0145751545,0.4626895,0.0,6940.3423,0.0,305.37,305.37,199049.3
3318,-0.0002793184,305.55127,300.93393,-4.1248018e-06,315.1454,3.7403405,3.577128,290.04614,269.7239,305.67856,0.00028344322,305.55,314.8664,1.0,0.0145751545,0.38807866,0.0,5821.18,0.0,305.37,305.37,199109.16
3319,-0.0002793185,305.5278,300.90088,-4.1248036e-06,315.0313,3.7403443,3.5771315,289.96848,269.72632,305.67612,0.0002834433,305.53943,314.75397,1.0,0.0145751545,0.48531806,0.0,7279.771,0.0,305.37,305.37,199169.48
3320,-0.0002793186,305.53415,300.86816,-4.124805e-06,314.9179,3.740348,3.5771353,289.8917,269.7294,305.6738,0.0002834434,305.5215,314.64218,1.0,0.0145751545,0.403003,0.0,6045.045,0.0,305.37,305.37,199229.8
3321,-0.0002793187,305.5423,300.83606,-4.1248063e-06,314.80603,3.7403517,3.5771387,289.8163,269.73303,305.67148,0.0002834435,305.55716,314.53192,1.0,0.0145751545,0.4477788,0.0,6716.6816,0.0,305.37,305.37,199289.64
3322,-0.00027931877,305.52023,300.80426,-4.1248077e-06,314.6948,3.7403553,3.577142,289.74173,269.73718,305.66928,0.0002834436,305.51364,314.42227,1.0,0.0145751545,0.44779134,0.0,6716.87,0.0,305.37,305.37,199349.5
3323,-0.00027931886,305.5494,300.7728,-4.1248086e-06,314.58426,3.7403586,3.5771453,289.66803,269.74185,305.66705,0.0002834437,305.55478,314.31332,1.0,0.0145751545,0.41792864,0.0,6268.9297,0.0,305.37,305.37,199409.33
3324,-0.00027931895,305.52063,300.74142,-4.12481e-06,314.4735,3.740362,3.5771484,289.59454,269.747,305.66476,0.00028344378,305.52823,314.2042,1.0,0.0145751545,0.5000143,0.0,7500.2144,0.0,305.37,305.37,199469.62
3325,-0.00027931904,305.5357,300.71036,-4.1248113e-06,314.3635,3.740365,3.5771515,289.5219,269.75256,305.66248,0.00028344386,305.52402,314.09576,1.0,0.0145751545,0.40300068,0.0,6045.0103,0.0,305.37,305.37,199529.88
3326,-0.00027931912,305.53668,300.67987,-4.124812e-06,314.25497,3.7403681,3.5771544,289.45065,269.75842,305.66016,0.00028344392,305.55145,313.98877,1.0,0.0145751545,0.46270964,0.0,6940.6445,0.0,305.37,305.37,199589.69
3327,-0.00027931918,305.51764,300.64966,-4.1248136e-06,314.147,3.740371,3.577157,289.38013,269.76462,305.6579,0.000283444,305.51038,313.8824,1.0,0.0145751545,0.46273097,0.0,6940.965,0.0,305.37,305.37,199649.52
3328,-0.00027931927,305.54605,300.61978,-4.1248145e-06,314.03976,3.7403738,3.57716,289.31042,269.77106,305.6557,0.00028344407,305.54993,313.7767,1.0,0.0145751545,0.43286312,0.0,6492.947,0.0,305.37,305.37,199709.31
3329,-0.00027931933,305.51984,300.58997,-4.1248154e-06,313.9323,3.7403765,3.5771625,289.241,269.7778,305.65347,0.00028344415,305.52884,313.67084,1.0,0.0145751545,0.5000418,0.0,7500.6265,0.0,305.37,305.37,199769.55
3330,-0.00027931939,305.52768,300.5605,-4.1248168e-06,313.82556,3.740379,3.577165,289.17236,269.7847,305.65125,0.0002834442,305.5151,313.5656,1.0,0.0145751545,0.43286216,0.0,6492.932,0.0,305.37,305.37,199829.78
3331,-0.00027931947,305.54163,300.53162,-4.1248177e-06,313.72067,3.7403817,3.5771673,289.1053,269.79163,305.64908,0.00028344427,305.55557,313.46228,1.0,0.0145751545,0.46969697,0.0,7045.4546,0.0,305.37,305.37,199889.3
3332,-0.00027931953,305.51242,300.5028,-4.1248186e-06,313.61548,3.740384,3.5771697,289.03836,269.7987,305.64694,0.00028344433,305.51025,313.3586,1.0,0.0145751545,0.49258047,0.0,7388.707,0.0,305.37,305.37,199949.36
