minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,t
3333,-0.0002793196,305.53787,300.4742,-4.1248195e-06,313.51062,3.7403865,3.5771718,288.97202,269.80588,305.6448,0.00028344442,305.5325,313.25528,1.0,0.0145751545,0.42648184,0.0,6397.2275,0.0,305.37,305.37,200009.58
3334,-0.00027931965,305.52768,300.44592,-4.12482e-06,313.40643,3.7403886,3.577174,288.90643,269.81302,305.64267,0.00028344447,305.54166,313.15262,1.0,0.0145751545,0.52238804,0.0,7835.821,0.0,305.37,305.37,200069.78
3335,-0.0002793197,305.51733,300.41806,-4.124821e-06,313.30338,3.7403908,3.577176,288.84192,269.82007,305.64056,0.00028344453,305.5099,313.0511,1.0,0.0145751545,0.46972984,0.0,7045.9478,0.0,305.37,305.37,200129.67
3336,-0.00027931976,305.54114,300.39062,-4.1248218e-06,313.20135,3.740393,3.577178,288.7784,269.827,305.6385,0.00028344456,305.54492,312.95056,1.0,0.0145751545,0.43286502,0.0,6492.975,0.0,305.37,305.37,200189.33
3337,-0.0002793198,305.51633,300.3632,-4.1248227e-06,313.099,3.740395,3.57718,288.71503,269.83383,305.6364,0.00028344462,305.5254,312.8497,1.0,0.0145751545,0.50005585,0.0,7500.8374,0.0,305.37,305.37,200249.53
3338,-0.00027931985,305.52066,300.33606,-4.124823e-06,312.99728,3.740397,3.5771818,288.65234,269.84048,305.6344,0.00028344468,305.5081,312.7495,1.0,0.0145751545,0.43290463,0.0,6493.5693,0.0,305.37,305.37,200309.72
3339,-0.0002793199,305.53714,300.3094,-4.124824e-06,312.8969,3.7403986,3.5771835,288.59085,269.84683,305.6323,0.00028344474,305.54578,312.6506,1.0,0.0145751545,0.47761193,0.0,7164.179,0.0,305.37,305.37,200369.48
3340,-0.00027931994,305.5111,300.2828,-4.1248245e-06,312.7964,3.7404006,3.5771854,288.52957,269.85297,305.63022,0.00028344477,305.51465,312.55154,1.0,0.0145751545,0.5294118,0.0,7941.1763,0.0,305.37,305.37,200429.7
3341,-0.00027932,305.5262,300.2565,-4.1248254e-06,312.69653,3.7404022,3.577187,288.469,269.85876,305.62823,0.00028344482,305.51483,312.4532,1.0,0.0145751545,0.44776475,0.0,6716.4717,0.0,305.37,305.37,200489.88
3342,-0.00027932003,305.5306,300.23068,-4.124826e-06,312.59796,3.740404,3.5771885,288.40955,269.86417,305.6263,0.00028344485,305.54282,312.35608,1.0,0.0145751545,0.49255887,0.0,7388.3833,0.0,305.37,305.37,200549.62
3343,-0.00027932008,305.50714,300.2051,-4.1248263e-06,312.49997,3.7404056,3.5771902,288.35074,269.8691,305.62427,0.0002834449,305.50327,312.25955,1.0,0.0145751545,0.5075036,0.0,7612.554,0.0,305.37,305.37,200609.38
3344,-0.0002793201,305.53146,300.17963,-4.1248272e-06,312.4019,3.740407,3.5771916,288.29218,269.87366,305.62225,0.00028344494,305.52478,312.16293,1.0,0.0145751545,0.4559133,0.0,6838.699,0.0,305.37,305.37,200669.58
3345,-0.00027932014,305.52332,300.15442,-4.1248277e-06,312.3044,3.7404084,3.577193,288.23425,269.8777,305.62024,0.00028344497,305.53665,312.06693,1.0,0.0145751545,0.53731924,0.0,8059.7886,0.0,305.37,305.37,200729.75
3346,-0.0002793202,305.50772,300.12964,-4.124828e-06,312.20822,3.7404099,3.5771942,288.1774,269.8811,305.61813,0.00028344503,305.49966,311.97217,1.0,0.0145751545,0.49257892,0.0,7388.684,0.0,305.37,305.37,200789.5
3347,-0.00027932023,305.53223,300.10495,-4.1248286e-06,312.1119,3.7404113,3.5771956,288.12073,269.88397,305.61612,0.00028344506,305.52945,311.87726,1.0,0.0145751545,0.45591617,0.0,6838.7427,0.0,305.37,305.37,200849.69
3348,-0.00027932026,305.51688,300.08054,-4.124829e-06,312.0162,3.7404127,3.5771968,288.0647,269.88617,305.61417,0.0002834451,305.52917,311.78302,1.0,0.0145751545,0.5522421,0.0,8283.631,0.0,305.37,305.37,200909.86
3349,-0.0002793203,305.5103,300.05652,-4.1248295e-06,311.92178,3.740414,3.577198,288.00964,269.88766,305.61243,0.00028344512,305.49896,311.69,1.0,0.0145751545,0.50748944,0.0,7612.342,0.0,305.37,305.37,200969.61
3350,-0.00027932032,305.53162,300.0329,-4.12483e-06,311.82846,3.740415,3.5771992,287.95554,269.88843,305.61057,0.00028344514,305.53375,311.59808,1.0,0.0145751545,0.48487064,0.0,7273.0596,0.0,305.37,305.37,201029.02
3351,-0.00027932035,305.5083,300.00906,-4.1248304e-06,311.7339,3.7404163,3.5772004,287.90094,269.88843,305.60864,0.00028344517,305.5154,311.50494,1.0,0.0145751545,0.52946746,0.0,7942.012,0.0,305.37,305.37,201089.56
3352,-0.00027932037,305.5152,299.98563,-4.124831e-06,311.6405,3.7404175,3.5772016,287.84726,269.88757,305.6068,0.0002834452,305.50198,311.41296,1.0,0.0145751545,0.4776463,0.0,7164.6943,0.0,305.37,305.37,201149.75
3353,-0.0002793204,305.52975,299.96255,-4.1248313e-06,311.5483,3.7404187,3.5772026,287.7945,269.88583,305.60504,0.00028344523,305.53802,311.32217,1.0,0.0145751545,0.5074627,0.0,7611.9404,0.0,305.37,305.37,201209.5
3354,-0.00027932043,305.50165,299.93976,-4.124832e-06,311.45673,3.7404196,3.5772035,287.74228,269.8832,305.6032,0.00028344526,305.50113,311.23193,1.0,0.0145751545,0.5522401,0.0,8283.602,0.0,305.37,305.37,201269.27
3355,-0.00027932046,305.5209,299.91693,-4.1248322e-06,311.36465,3.7404206,3.5772045,287.69003,269.87955,305.6013,0.0002834453,305.51303,311.14127,1.0,0.0145751545,0.47826692,0.0,7174.004,0.0,305.37,305.37,201329.69
3356,-0.0002793205,305.52,299.8946,-4.1248327e-06,311.27417,3.7404215,3.5772054,287.6389,269.87494,305.5995,0.00028344532,305.5316,311.05215,1.0,0.0145751545,0.5294227,0.0,7941.341,0.0,305.37,305.37,201389.45
3357,-0.00027932052,305.5011,299.87238,-4.124833e-06,311.18393,3.7404225,3.5772064,287.58804,269.86923,305.59772,0.00028344535,305.49478,310.9633,1.0,0.0145751545,0.5373272,0.0,8059.9077,0.0,305.37,305.37,201449.42
3358,-0.00027932052,305.52396,299.8503,-4.124833e-06,311.0939,3.7404234,3.5772073,287.5375,269.8624,305.59595,0.00028344538,305.51974,310.8746,1.0,0.0145751545,0.47828707,0.0,7174.306,0.0,305.37,305.37,201509.62
3359,-0.00027932055,305.51422,299.82846,-4.1248336e-06,311.00446,3.7404244,3.577208,287.4875,269.8544,305.59424,0.00028344538,305.52725,310.78653,1.0,0.0145751545,0.5522574,0.0,8283.861,0.0,305.37,305.37,201569.81
3360,-0.00027932058,306.3818,299.80737,-4.124834e-06,310.91544,3.740425,3.577209,287.4872,269.84525,305.61273,0.0002834454,306.4097,310.69888,1.0,0.0145751545,0.6924539,0.0,10386.809,0.0,306.37,306.37,201630.08
3361,-0.0002793206,306.47748,299.78967,-4.1248345e-06,310.8283,3.740426,3.5772097,287.53537,269.83517,305.90167,0.00028344544,306.46716,310.61307,1.0,0.0145751545,0.62706333,0.0,9405.95,0.0,306.37,306.37,201689.44
3362,-0.0002793206,306.50507,299.77548,-4.1248345e-06,310.74057,3.7404268,3.5772104,287.58362,269.824,306.29495,0.00028344546,306.51288,310.5268,1.0,0.0145751545,0.6120351,0.0,9180.526,0.0,306.37,306.37,201749.58
3363,-0.00027932064,306.4856,299.76566,-4.124835e-06,310.65356,3.7404275,3.5772111,287.6314,269.8119,306.4753,0.00028344546,306.46906,310.44135,1.0,0.0145751545,0.5970608,0.0,8955.911,0.0,306.37,306.37,201809.66
3364,-0.00027932064,306.49493,299.76172,-4.124835e-06,310.5671,3.740428,3.5772116,287.67892,269.79886,306.52957,0.0002834455,306.5056,310.35648,1.0,0.0145751545,0.6567553,0.0,9851.33,0.0,306.37,306.37,201869.8
3365,-0.00027932067,307.34866,299.76596,-4.124835e-06,310.4813,3.7404282,3.5772116,287.72614,269.78497,306.56332,0.0002834455,307.3734,310.27228,1.0,0.0145751545,0.78143984,0.0,11721.598,0.0,307.37,307.37,201929.95
3366,-0.00027932067,307.47293,299.7802,-4.124835e-06,310.39734,3.7404282,3.5772116,287.77243,269.77045,306.85736,0.0002834455,307.46823,310.18997,1.0,0.0145751545,0.6819719,0.0,10229.579,0.0,307.37,307.37,201989.25
3367,-0.00027932067,307.47382,299.80576,-4.124835e-06,310.31314,3.7404282,3.5772119,287.81906,269.75497,307.25137,0.0002834455,307.46915,310.1076,1.0,0.0145751545,0.6819645,0.0,10229.468,0.0,307.37,307.37,202049.23
3368,-0.00027932067,307.46997,299.843,-4.124835e-06,310.22925,3.7404282,3.5772119,287.86594,269.73865,307.4332,0.0002834455,307.4639,310.02573,1.0,0.0145751545,0.7102344,0.0,10653.516,0.0,307.37,307.37,202109.56
3369,-0.00027882637,307.4679,299.89212,-8.734638e-06,310.1371,3.7890964,3.621283,287.9125,269.72168,307.4879,0.000287561,307.46252,309.936,1.0,0.031136762,0.70596844,0.0,10589.526,0.0,307.37,307.37,202169.52
3370,-0.00023348762,307.50616,300.00064,-0.00011270741,309.1854,3.4533467,3.2475626,287.95905,269.7041,307.53473,0.000346195,307.51312,309.0059,1.0,0.50987905,0.56529725,0.0,8479.459,0.0,307.37,307.37,202229.25
3371,-0.00014782265,308.58975,300.13626,-0.00014103083,307.0768,1.2479992,1.1547339,288.0059,269.68594,307.72043,0.00028885348,308.80283,306.94235,1.0,0.9558546,0.8307746,0.0,12461.619,0.0,307.37,307.37,202288.8
3372,-0.00014506956,311.31824,300.22546,-0.00014484105,307.27356,1.2044833,1.1128081,288.05392,269.66672,307.8587,0.00028991062,311.3109,307.386,1.0,0.99839103,0.5,0.4732591,7500.0,10648.329,307.37,307.37,202349.77
3373,-0.00014378497,309.31082,300.32852,-0.00014377836,307.61868,1.1737812,1.0843936,288.10126,269.6472,308.4654,0.00028756334,309.15988,307.60074,1.0,0.9999537,0.20634921,0.22402328,3095.238,5040.524,307.37,307.37,202409.84
3374,-0.00014263844,307.8885,300.42932,-0.00014263827,307.65173,1.1458519,1.0585902,288.14832,269.6273,308.6966,0.0002852767,307.83682,307.67905,1.0,0.9999987,0.3018192,0.30417368,4527.288,6843.9077,307.37,307.37,202469.39
3375,-0.00014228256,307.60275,300.5325,-0.00014228256,308.27985,1.1372999,1.0506896,288.19583,269.60675,308.28748,0.00028456512,307.6237,308.35522,1.0,1.0,0.3232655,0.32307693,4848.9824,7269.231,307.37,307.37,202529.39
3376,-0.00014200372,307.5788,300.63727,-0.00014200372,308.91327,1.1306249,1.044523,288.243,269.58585,307.99466,0.00028400743,307.55548,308.93024,1.0,1.0,0.30165464,0.3015873,4524.82,6785.7144,307.37,307.37,202589.06
3377,-0.00014187834,306.52576,300.7439,-0.00014187834,311.23767,1.1276326,1.0417587,288.28976,269.56458,308.06918,0.00028375667,306.38974,311.5793,1.0,1.0,0.048438855,0.983871,726.5828,22137.098,307.37,307.37,202648.6
3378,-0.00014180414,304.6436,300.85327,-0.00014180414,316.22723,1.1258643,1.040125,288.33728,269.54242,308.45697,0.00028360827,304.53662,316.53485,1.0,1.0,0.0,1.0,0.0,22500.0,307.37,307.37,202709.5
3379,-0.00014176639,303.44324,300.95822,-0.00014176639,320.00314,1.1249658,1.0392948,288.38394,269.5202,309.3949,0.00028353278,303.3762,320.2377,1.0,1.0,0.0,1.0,0.0,22500.0,307.37,307.37,202769.5
3380,-0.00012428324,302.72125,301.05255,-0.000145769,322.84482,1.1023332,1.022986,288.43033,269.49786,310.60065,0.00027005223,302.68008,323.0126,0.8562175,1.0,0.0,1.0,0.0,22500.0,307.37,307.37,202828.97
3381,-3.8370577e-05,302.42703,301.08948,-0.00019255382,324.25433,1.5029643,1.4279773,288.47726,269.4752,311.84943,0.0002309244,302.39783,324.26343,0.21520692,1.0,0.0,1.0,0.0,22500.0,307.37,307.37,202888.61
3382,-4.5840843e-06,302.38385,301.11658,-0.00025881853,322.8889,3.0032785,2.8719356,288.5252,269.452,314.66772,0.00026340262,302.35724,322.79947,0.017704632,1.0,0.0,1.0,0.0,22500.0,307.37,307.37,202948.97
3383,-4.0588247e-06,302.37335,301.20483,-0.00027482718,320.70947,3.56282,3.407354,288.57538,269.4285,318.96716,0.000278886,302.34888,320.64523,0.014576411,1.0,0.0,1.0,0.0,22500.0,307.37,307.37,203009.5
3384,-4.0569726e-06,302.36426,301.32367,-0.00027472564,319.42288,3.558875,3.4035814,288.62912,269.40503,320.5881,0.0002787826,302.34363,319.38925,0.014575134,1.0,0.0,1.0,0.0,22500.0,307.37,307.37,203069.5
3385,-4.085967e-06,302.35687,301.49078,-0.00027668904,318.73285,3.6357427,3.4770947,288.6873,269.38144,320.1003,0.000280775,302.34082,318.7142,0.014575133,1.0,0.0,1.0,0.0,22500.0,307.37,307.37,203129.5
3386,-4.104909e-06,302.3513,301.7346,-0.0002779717,318.35556,3.686505,3.5256417,288.74942,269.35773,319.2331,0.00028207662,302.33987,318.3462,0.014575133,1.0,0.0,1.0,0.0,22500.0,307.37,307.37,203189.5
3387,-4.113231e-06,302.3477,302.06955,-0.00027853527,318.1992,3.7089674,3.547124,288.81442,269.33408,318.58582,0.0002826485,302.34128,318.19684,0.014575133,1.0,0.0,1.0,0.0,22500.0,310.92554,310.92554,203249.19
3388,-3.3333483e-05,302.35242,302.51077,-0.00027301148,318.2387,3.9082925,3.7211967,288.8817,269.3105,318.19754,0.00030634494,302.3574,318.24756,0.12481351,1.0,0.0,1.0,0.0,22500.0,311.37,311.37,203308.61
3389,-0.00014055781,302.5491,303.18604,-0.00019410852,319.307,2.48785,2.3214695,288.95163,269.2869,317.28714,0.0003346663,302.5745,319.43527,0.75052893,1.0,0.0,1.0,0.0,22500.0,311.37,311.37,203368.02
3390,-0.0001403251,303.27255,303.83032,-0.00014205788,322.48685,1.1231171,1.0379696,289.02628,269.26245,314.75946,0.00028238297,303.4552,322.72418,0.9876278,1.0,0.34920636,1.0,5238.095,22500.0,311.37,311.37,203429.7
3391,-0.00014536636,308.9506,304.4234,-0.00014542391,325.41983,1.2140566,1.1216134,289.0992,269.23853,313.35785,0.00029079028,309.40964,325.58508,0.9996003,1.0,0.99413997,0.9354839,14912.1,21048.387,311.37,311.37,203490.3
3392,-0.00014299768,313.46747,304.97324,-0.00014299933,323.89163,1.1545836,1.0666572,289.16934,269.21524,314.7339,0.000285997,313.62692,323.5314,0.99998844,1.0,0.6530827,0.0,9796.241,0.0,311.37,311.37,203549.5
3393,-0.00014251117,314.03186,305.4538,-0.00014251121,319.31342,1.1427903,1.0557618,289.23962,269.1918,317.00537,0.00028502237,313.9897,319.03708,0.9999997,1.0,0.33518526,0.0,5027.779,0.0,311.37,311.37,203609.5
3394,-0.00014213812,313.0543,305.8438,-0.00014213812,315.99252,1.1338389,1.0474921,289.30988,269.16855,317.33755,0.00028427623,312.97513,315.79294,1.0,1.0,0.21152234,0.0,3172.835,0.0,311.37,311.37,203669.5
3395,-0.00014194247,312.0882,306.13998,-0.00014194247,313.60495,1.1291625,1.043172,289.37976,269.14563,316.054,0.00028388493,312.0334,313.4601,1.0,1.0,0.19145183,0.0,2871.7776,0.0,311.37,311.37,203729.27
3396,-0.00014184102,311.58197,306.3603,-0.00014184102,311.84845,1.1267433,1.0409371,289.4497,269.12262,314.32117,0.00028368205,311.60498,311.74304,1.0,1.0,0.34735298,0.0,5210.2944,0.0,311.37,311.37,203789.83
3397,-0.00014178592,314.75543,306.51562,-0.00014178592,310.59027,1.1254307,1.0397245,289.51654,269.1004,312.88754,0.00028357183,315.12155,310.5126,1.0,1.0,1.0,0.0,15000.0,0.0,311.37,311.37,203849.11
3398,-0.00014183966,319.0686,306.62643,-0.00014107706,309.63663,1.1225781,1.0372577,289.58316,269.0778,312.4481,0.00028291674,319.31107,309.57993,1.0,0.9945747,1.0,0.0,15000.0,0.0,311.37,311.37,203910.34
3399,-0.00015662861,321.68365,306.66705,-9.390698e-05,309.0317,1.1291083,1.0567654,289.64456,269.0565,313.20868,0.00025053558,321.803,308.98874,1.0,0.6144415,1.0,0.0,15000.0,0.0,311.37,311.37,203969.0
3400,-0.00022306603,321.97806,306.59763,-1.506945e-05,308.83026,2.055556,1.962349,289.70538,269.035,314.554,0.00023813549,321.92474,308.79214,1.0,0.07252134,1.0,0.0,15000.0,0.0,311.37,311.37,204029.31
3401,-0.0002703065,320.08722,306.53375,-4.0316445e-06,308.80542,3.3940742,3.2459545,289.7641,269.0141,317.1778,0.00027433815,320.0137,308.76788,1.0,0.014726402,1.0,0.0,15000.0,0.0,311.37,311.37,204089.16
3402,-0.00027462997,318.63644,306.47516,-4.055117e-06,308.7904,3.5551422,3.4000118,289.8232,268.9935,319.2376,0.00027868507,318.60202,308.7535,1.0,0.014573533,1.0,0.0,15000.0,0.0,311.37,311.37,204149.5
3403,-0.00027541394,317.99677,306.3985,-4.0666764e-06,308.77576,3.585717,3.4292521,289.8829,268.97354,319.2274,0.00027948062,317.9806,308.7395,1.0,0.014573472,1.0,0.0,15000.0,0.0,311.37,311.37,204209.5
3404,-0.00027732857,317.64706,306.3299,-4.094946e-06,308.76117,3.6609845,3.5012352,289.9435,268.9541,318.5266,0.0002814235,317.6368,308.72513,1.0,0.014573465,1.0,0.0,15000.0,0.0,311.37,311.37,204269.5
3405,-0.00027823972,317.41486,306.29532,-4.1083995e-06,308.74643,3.6971676,3.5358393,290.00494,268.9352,317.94012,0.0002823481,317.40808,308.71002,1.0,0.014573465,1.0,0.0,15000.0,0.0,311.37,311.37,204329.72
3406,-0.00027868903,317.267,306.3112,-4.115034e-06,308.73157,3.7151048,3.5529938,290.0662,268.91705,317.55896,0.00028280405,317.26294,308.69464,1.0,0.014573465,1.0,0.0,15000.0,0.0,311.37,311.37,204389.5
3407,-0.0002789657,317.1897,306.38135,-4.119119e-06,308.71646,3.7261796,3.5635853,290.12772,268.8995,317.3145,0.0002830848,317.1881,308.67923,1.0,0.014573465,1.0,0.0,15000.0,0.0,311.37,311.37,204449.5
3408,-0.00027912122,317.17847,306.4985,-4.1214157e-06,308.7013,3.732415,3.5695486,290.18918,268.88263,317.16504,0.00028324264,317.1792,308.66428,1.0,0.014573465,1.0,0.0,15000.0,0.0,313.40277,313.40277,204509.5
3409,-0.00027458073,317.24,306.64478,-4.0543714e-06,308.6866,10.050116,-1.5918506,290.2495,268.8667,317.09207,0.0002786351,317.2467,308.65045,1.0,0.014573465,1.0,0.0,15000.0,0.0,315.37,315.37,204568.66
3410,-0.00025236083,317.74957,306.767,-3.7262764e-06,308.67294,56.618023,-13.649065,290.3111,268.8511,317.1093,0.0002560871,317.77435,308.6382,1.0,0.014573465,1.0,0.0,15000.0,0.0,316.37,316.37,204629.5
3411,-0.00028914583,317.74423,306.9137,-4.269437e-06,308.65952,19.68911,-0.55455095,290.3712,268.83652,317.3244,0.00029341524,317.72882,308.6267,1.0,0.014573465,1.0,0.0,15000.0,0.0,316.37,316.37,204689.56
3412,-0.00028119845,317.5536,307.0917,-4.1520875e-06,308.6463,8.716301,-0.0026934936,290.43094,268.82278,317.4904,0.00028535054,317.55655,308.61594,1.0,0.014573465,1.0,0.0,15000.0,0.0,316.37,316.37,204749.5
3413,-0.00027899974,317.70728,307.23663,-4.1196217e-06,308.6345,8.239573,-3.1979824e-05,290.49045,268.80994,317.4673,0.00028311939,317.71313,308.6069,1.0,0.014573465,1.0,0.0,15000.0,0.0,316.37,316.37,204809.5
3414,-0.00027976133,317.84955,307.3647,-4.130867e-06,308.6238,8.300305,-5.4737524e-07,290.5496,268.79797,317.5172,0.0002838922,317.8543,308.59906,1.0,0.014573465,1.0,0.0,15000.0,0.0,316.37,316.37,204869.5
3415,-0.0002795461,317.9802,307.4767,-4.1276894e-06,308.6143,8.280991,-8.538863e-09,290.6083,268.78696,317.6343,0.00028367378,317.9849,308.59235,1.0,0.014573465,1.0,0.0,15000.0,0.0,317.37,317.37,204929.5
3416,-0.00027941487,318.1056,307.5738,-4.1257517e-06,308.6059,8.269329,-1.2406955e-10,290.66666,268.77695,317.75696,0.00028354063,318.10992,308.58664,1.0,0.014573465,1.0,0.0,15000.0,0.0,317.37,317.37,204989.5
3417,-0.00027938173,318.21817,307.65897,-4.1252624e-06,308.59854,8.266387,-1.7018472e-12,290.7246,268.7679,317.87653,0.000283507,318.22202,308.5818,1.0,0.014573465,1.0,0.0,15000.0,0.0,317.37,317.37,205049.5
3418,-0.00027935603,318.31778,307.7352,-4.1248827e-06,308.5922,8.264105,-2.188261e-14,290.78223,268.75998,317.98874,0.0002834809,318.32117,308.5777,1.0,0.014573465,1.0,0.0,15000.0,0.0,317.37,317.37,205109.5
3419,-0.00027934043,318.40585,307.8049,-4.1246526e-06,308.58673,8.262721,-2.6692502e-16,290.83917,268.75314,318.0902,0.00028346508,318.4089,308.5743,1.0,0.014573465,1.0,0.0,15000.0,0.0,317.37,317.37,205169.16
3420,-0.0002727474,318.5108,307.8818,-3.518411e-05,308.57684,8.590677,-3.3604808e-18,290.89572,268.74728,318.17557,0.0003079315,318.51944,308.56772,1.0,0.13217297,1.0,0.0,15000.0,0.0,317.37,317.37,205228.69
3421,-0.00019045571,319.5199,308.058,-0.00014109124,308.5334,5.3210244,-3.590758e-20,290.95334,268.74164,317.538,0.00033154697,319.63956,308.53024,1.0,0.767315,1.0,0.0,15000.0,0.0,317.37,317.37,205289.19
3422,-0.00012072418,322.59442,308.10513,-0.0001193749,308.82904,25.749866,-0.0046443962,291.01013,268.73618,316.19983,0.00024009908,322.88867,308.99463,1.0,0.9877939,1.0,0.359375,15000.0,8085.9375,317.37,317.37,205349.12
3423,-0.0001520064,324.86298,308.14984,-0.00015194563,314.30322,35.186817,-3.1026576,291.065,268.73087,316.16483,0.00030395202,324.94403,314.7605,1.0,0.9995865,1.0,1.0,15000.0,22500.0,317.37,317.37,205408.7
3424,-0.00014885601,322.69565,308.25174,-0.00014885426,319.3806,14.512316,-4.907455,291.11917,268.72568,317.94406,0.00029771027,322.32245,319.5744,1.0,0.99998826,0.016129032,0.6738519,241.93549,15161.668,317.37,317.37,205468.67
3425,-0.00014555361,318.06647,308.31903,-0.00014555357,320.54926,4.9430494,-1.8021675,291.17435,268.72052,319.48788,0.0002911072,317.89294,320.5693,1.0,0.9999997,0.24473813,0.46307492,3671.072,10419.186,317.37,317.37,205530.02
3426,-0.00014388438,317.55283,308.35977,-0.00014388438,321.13174,2.144389,0.18387125,291.22827,268.71564,319.5557,0.00028776875,317.5839,321.1799,1.0,1.0,0.46306407,0.46159077,6945.9614,10385.792,317.37,317.37,205589.61
3427,-0.00014281031,317.4574,308.3853,-0.00014281031,321.54282,1.388927,0.8274383,291.28238,268.7109,319.43182,0.00028562063,317.40054,321.64896,1.0,1.0,0.31310496,0.65625,4696.574,14765.625,317.37,317.37,205649.1
3428,-0.00014232243,315.35983,308.4101,-0.00014232243,325.04916,1.1966865,0.993264,291.33743,268.70627,319.46213,0.00028464486,315.1646,325.3334,1.0,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,205709.5
3429,-0.000142041,313.13644,308.44458,-0.000142041,328.52414,1.1458629,1.0309759,291.39185,268.70184,319.7794,0.000284082,313.00882,328.7406,1.0,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,205769.11
3430,-0.0001411153,311.6612,308.49673,-0.00014198777,331.23053,1.1288469,1.0366409,291.44794,268.69745,320.33017,0.00028310306,311.57962,331.39426,0.9937997,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,205830.31
3431,-9.279202e-05,310.83887,308.53952,-0.00015722626,333.05676,1.1345714,1.0604724,291.50198,268.69342,320.90973,0.0002500183,310.78406,333.1371,0.60546273,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,205888.95
3432,-1.4149224e-05,310.5898,308.51917,-0.00022513127,332.7778,2.1024315,2.0066683,291.55835,268.68936,322.08426,0.0002392805,310.54358,332.69748,0.067442715,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,205950.12
3433,-4.0330906e-06,310.56113,308.56134,-0.0002707058,330.22412,3.4088855,3.2598484,291.61346,268.6856,325.5698,0.00027473888,310.51633,330.1226,0.014709237,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,206009.5
3434,-4.055689e-06,310.5436,308.6696,-0.00027464543,328.04547,3.5557804,3.4005566,291.67172,268.68198,328.6906,0.0002787011,310.50128,327.98633,0.0145747755,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,206069.5
3435,-4.0676605e-06,310.52737,308.80853,-0.00027545725,326.85098,3.5874214,3.4308672,291.73383,268.6785,328.82047,0.0002795249,310.48895,326.8189,0.014574715,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,206129.5
3436,-4.095681e-06,310.51276,308.9976,-0.00027735476,326.182,3.6620276,3.5022292,291.7996,268.67523,327.7344,0.00028145043,310.47867,326.16394,0.014574715,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,206189.5
3437,-4.108916e-06,310.4998,309.2553,-0.000278251,325.82086,3.6976235,3.5362742,291.8685,268.6721,326.7201,0.00028235992,310.47015,325.81223,0.014574715,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,206249.7
3438,-4.1154963e-06,310.48877,309.5843,-0.0002786966,325.68164,3.7154138,3.5532887,291.93903,268.6692,326.05377,0.0002828121,310.46414,325.67984,0.014574715,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,206309.5
3439,-4.1195053e-06,310.47998,309.97574,-0.0002789681,325.70804,3.7262812,3.563682,292.01083,268.66647,325.68417,0.0002830876,310.4615,325.71155,0.014574715,1.0,0.0,1.0,0.0,22500.0,320.97656,320.97656,206369.11
3440,-4.1217904e-06,310.47394,310.4137,-0.00027912282,325.86588,3.7324848,3.5696151,292.08432,268.6639,325.5357,0.00028324462,310.46307,325.8736,0.014574715,1.0,0.0,1.0,0.0,22500.0,322.37,322.37,206429.23
3441,-4.050732e-06,310.4713,310.8625,-0.0002743109,326.13928,10.434403,-1.86595,292.15805,268.66156,325.5608,0.00027836164,310.46945,326.15457,0.014574715,1.0,0.0,1.0,0.0,22500.0,322.37,322.37,206489.02
3442,-3.72936e-06,310.47238,311.2367,-0.00025254814,326.9115,56.65739,-13.507695,292.23288,268.6594,325.7622,0.0002562775,310.48007,326.94833,0.014574715,1.0,0.0,1.0,0.0,22500.0,322.37,322.37,206549.5
3443,-4.270576e-06,310.4776,311.62128,-0.00028919833,327.21463,19.32976,-0.5277755,292.30737,268.6574,326.18674,0.0002934689,310.49573,327.20895,0.014574715,1.0,0.0,1.0,0.0,22500.0,322.37,322.37,206609.81
3444,-4.151295e-06,310.48743,312.01593,-0.00028112083,327.2432,8.699259,-0.002565671,292.38162,268.65567,326.6263,0.0002852721,310.51666,327.25284,0.014574715,1.0,0.0,1.0,0.0,22500.0,322.37,322.37,206669.5
3445,-4.12013e-06,310.50156,312.33813,-0.00027901042,327.58414,8.240319,-3.083385e-05,292.45663,268.6541,326.8728,0.00028313056,310.5417,327.5969,0.014574715,1.0,0.0,1.0,0.0,22500.0,323.37,323.37,206729.5
3446,-4.131216e-06,310.52008,312.61554,-0.00027976112,327.91544,8.300285,-5.275649e-07,292.53195,268.65277,327.13187,0.00028389235,310.57047,327.92685,0.014574715,1.0,0.0,1.0,0.0,22500.0,323.37,323.37,206789.5
3447,-4.128003e-06,310.5426,312.85498,-0.00027954354,328.2233,8.280773,-8.213786e-09,292.60754,268.65164,327.4344,0.00028367154,310.60242,328.2341,0.014574715,1.0,0.0,1.0,0.0,22500.0,323.37,323.37,206849.5
3448,-4.126089e-06,310.56876,313.06363,-0.0002794139,328.51053,8.269256,-1.1897308e-10,292.68338,268.65073,327.7333,0.00028354002,310.63696,328.52045,0.014574715,1.0,0.0,1.0,0.0,22500.0,323.37,323.37,206909.5
3449,-4.125599e-06,310.59814,313.25043,-0.00027938077,328.76987,8.26631,-1.6655377e-12,292.7595,268.65002,328.01788,0.00028350635,310.67377,328.77875,0.014574715,1.0,0.0,1.0,0.0,22500.0,323.37,323.37,206969.5
3450,-4.125228e-06,310.63052,313.42392,-0.00027935562,329.00372,8.26408,-2.1782406e-14,292.83624,268.64954,328.28357,0.00028348085,310.71268,329.01172,0.014574715,1.0,0.0,1.0,0.0,22500.0,324.37,324.37,207029.81
3451,-7.720071e-06,310.6685,313.58963,-0.0002789472,329.21533,8.336584,-2.7409978e-16,292.91312,268.6493,328.52585,0.0002866673,310.75677,329.22293,0.027473278,1.0,0.0,1.0,0.0,22500.0,324.37,324.37,207089.95
3452,-0.00010887314,311.1202,313.84094,-0.00023688399,329.7143,7.5874147,-3.2572334e-18,292.9898,268.64926,328.39368,0.00034575714,311.21384,329.77,0.4844796,1.0,0.0,1.0,0.0,22500.0,324.37,324.37,207149.58
3453,-0.00014092296,312.2395,314.1368,-0.00014836292,332.12473,2.953988,-2.7692188e-20,293.06897,268.64948,325.6409,0.00028928588,312.30862,332.34784,0.9525443,1.0,0.0,1.0,0.0,22500.0,324.37,324.37,207210.27
3454,-0.00012370323,315.64578,314.21808,-0.00012390912,335.61746,28.072977,-0.0061358367,293.14505,268.6499,324.10193,0.00024761236,316.18134,335.9044,0.99815726,1.0,0.90625,1.0,13593.75,22500.0,324.37,324.37,207269.66
3455,-0.00015141537,322.1447,314.35858,-0.00015142471,338.0363,35.119125,-2.9838371,293.21844,268.65057,325.1015,0.00030284008,322.49588,338.1434,0.9999368,1.0,1.0,1.0,15000.0,22500.0,324.37,324.37,207328.94
3456,-0.00014836558,325.77835,314.548,-0.00014836976,336.2369,14.343711,-4.8490076,293.2911,268.6515,327.6823,0.00029673535,325.90704,335.8674,0.9999715,1.0,0.75589085,0.016129032,11338.363,362.90323,324.37,324.37,207388.69
3457,-0.00014540143,326.3387,314.67703,-0.00014540552,330.87115,4.9447546,-1.8079088,293.36487,268.65265,329.37756,0.00029080696,326.3124,330.55615,0.9999715,1.0,0.50845057,0.0,7626.7583,0.0,324.37,324.37,207449.5
3458,-0.00014375629,325.633,314.7544,-0.00014376034,326.97662,2.133785,0.18781738,293.43808,268.65405,329.0924,0.00028751662,325.57394,326.74274,0.9999715,1.0,0.41374528,0.0,6206.179,0.0,324.37,324.37,207509.5
3459,-0.00014274093,325.18024,314.7992,-0.00014274495,324.67593,1.3796269,0.8334236,293.5122,268.65573,327.82608,0.00028548588,325.20544,324.64053,0.9999715,1.0,0.54512936,0.28434855,8176.9404,6397.8423,324.37,324.37,207570.14
3460,-0.00014228413,325.7311,314.83218,-0.00014228813,325.10117,1.1945758,0.9937419,293.5847,268.65762,326.33005,0.00028457228,325.83212,325.24664,0.9999715,1.0,0.6916178,0.5770102,10374.267,12982.7295,325.3094,325.3094,207629.95
3461,-0.00014201968,326.7409,314.86813,-0.00014202367,326.59872,1.1450498,1.0309515,293.65573,268.6598,325.58997,0.00028404334,326.7295,326.58923,0.9999715,1.0,0.5065688,0.30304247,7598.5317,6818.456,326.37,326.37,207689.64
3462,-0.00014188162,326.6071,314.91006,-0.00014188561,326.53967,1.1311592,1.0385166,293.72516,268.6622,325.96698,0.00028376724,326.59457,326.5324,0.9999715,1.0,0.5784235,0.4176574,8676.353,9397.292,326.37,326.37,207749.34
3463,-0.00014180665,326.55994,314.95227,-0.00014181064,326.63043,1.126794,1.0394508,293.7935,268.6649,326.3898,0.0002836173,326.5835,326.6739,0.9999715,1.0,0.5597081,0.40334955,8395.622,9075.365,326.37,326.37,207809.34
3464,-0.0001417665,326.56335,314.98602,-0.00014177049,326.83386,1.1252265,1.0391809,293.86096,268.66785,326.53995,0.000283537,326.55728,326.8419,0.9999715,1.0,0.52665263,0.375,7899.79,8437.5,326.37,326.37,207869.62
3465,-0.0001417452,327.351,315.00543,-0.00014174919,328.14935,1.1245773,1.0388546,293.92706,268.67108,326.63843,0.0002834944,327.4241,328.2685,0.9999715,1.0,0.70263046,0.609375,10539.457,13710.9375,327.37,327.37,207929.64
3466,-0.00014173382,327.5149,315.00977,-0.00014173781,328.6822,1.1242738,1.0386375,293.99213,268.67456,327.07553,0.00028347163,327.4945,328.6773,0.9999715,1.0,0.6089763,0.4923077,9134.645,11076.923,327.37,327.37,207989.58
3467,-0.00014172774,327.51474,315.00204,-0.00014173173,328.99237,1.1241214,1.0385115,294.05643,268.6783,327.67868,0.00028345946,327.53543,329.0404,0.9999715,1.0,0.64364254,0.546875,9654.638,12304.6875,327.37,327.37,208049.44
3468,-0.0001417245,327.5488,314.98764,-0.00014172848,329.34296,1.1240425,1.0384419,294.12024,268.68234,328.04535,0.00028345297,327.55136,329.3685,0.9999715,1.0,0.54257107,0.43076923,8138.566,9692.308,327.37,327.37,208109.25
3469,-0.00014172275,327.50186,314.97363,-0.00014172673,329.59164,1.1240004,1.0384039,294.18433,268.6867,328.26495,0.00028344948,327.48193,329.588,0.9999715,1.0,0.598244,0.50769234,8973.66,11423.077,327.37,327.37,208169.5
3470,-0.00014172182,328.30154,314.96786,-0.0001417258,330.8842,1.1239781,1.0383834,294.24838,268.69135,328.44833,0.00028344762,328.39362,331.02115,0.9999715,1.0,0.7371784,0.67741936,11057.676,15241.936,328.37,328.37,208229.81
3471,-0.00014172132,328.48383,314.9767,-0.00014172531,331.4343,1.1239665,1.0383726,294.3118,268.69623,328.9078,0.00028344663,328.46188,331.42902,0.9999715,1.0,0.6340914,0.5538462,9511.371,12461.538,328.37,328.37,208289.5
3472,-0.00014172106,328.50006,315.0046,-0.00014172505,331.74844,1.1239601,1.0383668,294.37604,268.70142,329.5293,0.0002834461,328.5257,331.7988,0.9999715,1.0,0.6789518,0.61538464,10184.277,13846.154,328.37,328.37,208349.8
3473,-0.00014172091,328.5191,315.05325,-0.0001417249,332.03403,1.1239568,1.0383637,294.44012,268.70688,329.90164,0.0002834458,328.50143,332.03137,0.9999715,1.0,0.5492853,0.46875,8239.279,10546.875,328.37,328.37,208409.53
3474,-0.00014172084,328.47226,315.12405,-0.00014172483,332.21432,1.123955,1.038362,294.50476,268.71265,330.1111,0.00028344567,328.467,332.22342,0.9999715,1.0,0.6689989,0.61538464,10034.983,13846.154,328.37,328.37,208469.25
3475,-0.0001417208,329.32526,315.21906,-0.00014172478,333.4451,1.1239539,1.0383611,294.57095,268.7188,330.27695,0.00028344558,329.40036,333.55157,0.9999715,1.0,0.7275588,0.6825397,10913.382,15357.143,329.37,329.37,208529.89
3476,-0.00014172078,329.4622,315.3345,-0.00014172475,333.8516,1.1239535,1.0383606,294.63657,268.72516,330.7123,0.00028344552,329.44263,333.8443,0.9999715,1.0,0.6810162,0.63076925,10215.243,14192.308,329.37,329.37,208589.45
3477,-0.00014172077,329.48007,315.4707,-0.00014172475,334.07367,1.1239532,1.0383604,294.70322,268.73184,331.27713,0.00028344552,329.49976,334.109,0.9999715,1.0,0.69928753,0.65625,10489.313,14765.625,329.37,329.37,208649.34
3478,-0.00014172075,329.50876,315.62405,-0.00014172474,334.27005,1.123953,1.0383602,294.77057,268.7388,331.59763,0.0002834455,329.4972,334.268,0.9999715,1.0,0.5631343,0.50769234,8447.015,11423.077,329.37,329.37,208709.11
3479,-0.00014172075,329.45966,315.79346,-0.00014172474,334.3496,1.1239529,1.0383601,294.83923,268.74615,331.76056,0.0002834455,329.4489,334.3456,0.9999715,1.0,0.69612443,0.6615385,10441.866,14884.615,329.37,329.37,208769.31
3480,-0.00014172075,330.29092,315.9774,-0.00014172474,335.41132,1.1239529,1.0383601,294.90924,268.7538,331.87573,0.0002834455,330.37537,335.51715,0.9999715,1.0,0.75932837,0.73015875,11389.926,16428.572,330.37,330.37,208829.98
3481,-0.00014172075,330.4622,316.1688,-0.00014172474,335.7507,1.1239529,1.03836,294.97873,268.7614,332.24866,0.0002834455,330.43298,335.72693,0.9999715,1.0,0.66911966,0.63076925,10036.794,14192.308,330.37,330.37,208889.61
3482,-0.00014172075,330.46167,316.36902,-0.00014172473,335.86008,1.1239527,1.03836,295.04922,268.76904,332.7581,0.0002834455,330.4762,335.8826,0.9999715,1.0,0.7021337,0.671875,10532.006,15117.1875,330.37,330.37,208949.48
3483,-0.00014172074,330.5053,316.57434,-0.00014172473,335.9895,1.1239527,1.03836,295.12045,268.77664,333.03168,0.00028344546,330.5088,335.99872,0.9999715,1.0,0.6038083,0.5692308,9057.124,12807.692,330.37,330.37,209009.3
3484,-0.00014172074,330.45914,316.78415,-0.00014172473,336.00192,1.1239527,1.0383599,295.1929,268.78433,333.15125,0.00028344546,330.435,335.97925,0.9999715,1.0,0.6713376,0.64615387,10070.064,14538.462,330.37,330.37,209069.47
3485,-0.00014172074,331.24692,316.99753,-0.00014172473,336.91904,1.1239527,1.0383599,295.26654,268.79205,333.22427,0.00028344546,331.3405,337.02673,0.9999715,1.0,0.7813402,0.7619048,11720.103,17142.857,331.37,331.37,209130.08
3486,-0.00014172074,331.4682,317.20844,-0.00014172473,337.24625,1.1239526,1.0383599,295.33957,268.79968,333.54547,0.00028344546,331.4332,337.21347,0.9999715,1.0,0.6165206,0.5846154,9247.809,13153.846,331.37,331.37,209189.73
3487,-0.00014172074,331.45352,317.41943,-0.00014172473,337.2915,1.1239526,1.0383599,295.41336,268.8073,334.01965,0.00028344546,331.4642,337.3063,0.9999715,1.0,0.7078385,0.6875,10617.577,15468.75,331.37,331.37,209249.56
3488,-0.00014172074,331.50174,317.6283,-0.00014172473,337.38583,1.1239526,1.0383598,295.48776,268.81497,334.26837,0.00028344546,331.51044,337.39798,0.9999715,1.0,0.6072162,0.5846154,9108.243,13153.846,331.37,331.37,209309.36
3489,-0.00014172074,331.45828,317.83545,-0.00014172473,337.3726,1.1239525,1.0383598,295.56317,268.82266,334.36594,0.00028344546,331.4311,337.34564,0.9999715,1.0,0.6334105,0.61538464,9501.157,13846.154,331.37,331.37,209369.5
3490,-0.00014172074,332.24084,318.04108,-0.00014172473,338.2382,1.1239525,1.0383598,295.63965,268.83044,334.42007,0.00028344546,332.3348,338.34216,0.9999715,1.0,0.80497223,0.7936508,12074.584,17857.143,332.37,332.37,209430.08
3491,-0.00014172074,332.4634,318.24057,-0.00014172471,338.54337,1.1239525,1.0383598,295.71527,268.8381,334.72165,0.00028344544,332.42776,338.5099,0.9999715,1.0,0.63503647,0.61538464,9525.548,13846.154,332.37,332.37,209489.7
3492,-0.00014172072,332.45172,318.43738,-0.00014172471,338.58096,1.1239524,1.0383596,295.79153,268.8458,335.17892,0.00028344544,332.4644,338.59695,0.9999715,1.0,0.70030355,0.6875,10504.553,15468.75,332.37,332.37,209549.53
3493,-0.00014172072,332.49976,318.63013,-0.00014172471,338.66724,1.1239524,1.0383596,295.8682,268.85352,335.41714,0.00028344544,332.50305,338.6733,0.9999715,1.0,0.5970177,0.5846154,8955.266,13153.846,332.37,332.37,209609.31
3494,-0.00014172072,332.4517,318.8189,-0.00014172471,338.6466,1.1239523,1.0383595,295.9453,268.86124,335.50806,0.00028344544,332.43307,338.62894,0.9999715,1.0,0.6486899,0.640625,9730.35,14414.0625,332.37,332.37,209669.08
3495,-0.00014172072,333.2588,319.00793,-0.00014172471,339.51862,1.1239523,1.0383595,296.0243,268.86914,335.5598,0.00028344544,333.34814,339.61584,0.9999715,1.0,0.7844271,0.7777778,11766.406,17500.0,333.37,333.37,209730.03
3496,-0.00014172072,333.45255,319.1899,-0.00014172471,339.79327,1.1239522,1.0383594,296.10175,268.87686,335.86227,0.00028344544,333.41882,339.763,0.9999715,1.0,0.6407743,0.63076925,9611.615,14192.308,333.37,333.37,209789.62
3497,-0.00014172071,333.45248,319.3691,-0.0001417247,339.84827,1.1239522,1.0383594,296.17947,268.8846,336.31104,0.0002834454,333.47287,339.87225,0.9999715,1.0,0.7032936,0.6984127,10549.404,15714.286,333.37,333.37,209849.2
3498,-0.00014172071,333.49548,319.54663,-0.0001417247,339.93375,1.123952,1.0383594,296.25818,268.89246,336.54648,0.0002834454,333.4923,339.9335,0.9999715,1.0,0.5723883,0.5692308,8585.824,12807.692,333.37,333.37,209909.23
3499,-0.00014172071,333.44373,319.72156,-0.0001417247,339.90866,1.123952,1.0383593,296.33734,268.9003,336.6378,0.0002834454,333.425,339.89062,0.9999715,1.0,0.66328,0.6615385,9949.2,14884.615,333.37,333.37,209969.38
3500,-0.00014172071,334.26346,319.89594,-0.0001417247,340.77203,1.1239519,1.0383592,296.41745,268.90826,336.6903,0.0002834454,334.3512,340.86612,0.9999715,1.0,0.7641486,0.7619048,11462.229,17142.857,334.37,334.37,210030.02
3501,-0.00014172071,334.4475,320.06586,-0.00014172468,341.0366,1.1239519,1.0383592,296.4964,268.9161,336.9919,0.0002834454,334.4138,341.00708,0.9999715,1.0,0.63371867,0.63076925,9505.78,14192.308,334.37,334.37,210089.62
3502,-0.0001417207,334.44507,320.23517,-0.00014172468,341.0849,1.1239518,1.038359,296.5759,268.924,337.43652,0.00028344538,334.45828,341.10062,0.9999715,1.0,0.70395195,0.703125,10559.279,15820.3125,334.37,334.37,210149.5
3503,-0.0001417207,334.4912,320.40265,-0.00014172468,341.1544,1.1239517,1.038359,296.65564,268.93192,337.66623,0.00028344538,334.49536,341.15967,0.9999715,1.0,0.6004668,0.6,9007.002,13500.0,334.37,334.37,210209.31
3504,-0.0001417207,334.44592,320.5696,-0.00014172468,341.10913,1.1239516,1.0383589,296.73618,268.9399,337.75217,0.00028344538,334.41876,341.081,0.9999715,1.0,0.67723864,0.6769231,10158.579,15230.77,334.37,334.37,210269.48
3505,-0.00014172068,335.2163,320.73697,-0.00014172467,341.89456,1.1239516,1.0383588,296.81757,268.948,337.79333,0.00028344535,335.31256,341.99518,0.9999715,1.0,0.810562,0.8095238,12158.431,18214.285,335.37,335.37,210330.14
3506,-0.00014172068,335.4627,320.90134,-0.00014172467,342.20523,1.1239514,1.0383587,296.89786,268.956,338.07202,0.00028344535,335.42673,342.1728,0.9999715,1.0,0.60187954,0.6,9028.193,13500.0,335.37,335.37,210389.84
3507,-0.00014172068,335.434,321.06564,-0.00014172467,342.21222,1.1239513,1.0383587,296.97852,268.96405,338.50916,0.00028344535,335.4334,342.21298,0.9999715,1.0,0.68833375,0.6875,10325.006,15468.75,335.37,335.37,210449.72
3508,-0.00014172067,335.47308,321.229,-0.00014172465,342.26135,1.1239512,1.0383586,297.0595,268.97214,338.7361,0.00028344532,335.49496,342.28336,0.9999715,1.0,0.67726016,0.6769231,10158.902,15230.77,335.37,335.37,210509.62
3509,-0.00014172067,335.4686,321.39124,-0.00014172465,342.24695,1.1239511,1.0383584,297.14075,268.98022,338.8167,0.00028344532,335.42868,342.20572,0.9999715,1.0,0.59404683,0.59375,8910.703,13359.375,335.37,335.37,210569.55
3510,-0.00014172067,336.09323,321.55392,-0.00014172465,342.86966,1.123951,1.0383583,297.22275,268.98843,338.84705,0.00028344532,336.17603,342.95465,0.9999715,1.0,0.84122956,0.83870965,12618.443,18870.967,336.37,336.37,210629.88
3511,-0.00014172065,336.47595,321.71408,-0.00014172464,343.29825,1.1239508,1.0383582,297.3037,268.99658,339.08392,0.0002834453,336.48483,343.3102,0.9999715,1.0,0.6643204,0.6615385,9964.807,14884.615,336.37,336.37,210689.39
3512,-0.00014172065,336.45422,321.876,-0.00014172464,343.30673,1.1239507,1.0383581,297.38596,269.00485,339.5258,0.0002834453,336.417,343.27066,0.9999715,1.0,0.64780843,0.64615387,9717.127,14538.462,336.37,336.37,210749.75
3513,-0.00014172064,336.43585,322.0355,-0.00014172462,343.29736,1.1239506,1.038358,297.46777,269.0131,339.76486,0.00028344526,336.44073,343.30203,0.9999715,1.0,0.71923673,0.71875,10788.551,16171.875,336.37,336.37,210809.64
3514,-0.00014172064,336.47852,322.1937,-0.00014172462,343.3314,1.1239505,1.0383579,297.5498,269.0214,339.84903,0.00028344526,336.49734,343.34927,0.9999715,1.0,0.6619859,0.6615385,9929.788,14884.615,336.37,336.37,210869.55
3515,-0.00014172064,337.29236,322.3533,-0.00014172461,344.16748,1.1239502,1.0383577,297.6332,269.02985,339.89526,0.00028344523,337.35895,344.2391,0.9999715,1.0,0.79759735,0.796875,11963.96,17929.688,337.37,337.37,210930.33
3516,-0.00014172062,337.45132,322.50906,-0.00014172461,344.39203,1.1239501,1.0383575,297.7149,269.03818,340.20386,0.00028344523,337.41675,344.36096,0.9999715,1.0,0.6474591,0.64615387,9711.887,14538.462,337.37,337.37,210989.81
3517,-0.00014172062,337.42984,322.6656,-0.0001417246,344.40524,1.12395,1.0383574,297.7974,269.0466,340.6273,0.0002834452,337.42508,344.40173,0.9999715,1.0,0.7191152,0.71875,10786.729,16171.875,337.37,337.37,211049.8
3518,-0.00014172061,337.45007,322.82022,-0.0001417246,344.4338,1.1239498,1.0383573,297.87952,269.05502,340.83627,0.0002834452,337.46353,344.4471,0.9999715,1.0,0.7034286,0.703125,10551.429,15820.3125,337.37,337.37,211109.34
3519,-0.0001417206,337.4807,322.97522,-0.00014172458,344.45322,1.1239496,1.038357,297.96237,269.06354,340.91006,0.00028344517,337.47638,344.44775,0.9999715,1.0,0.60965043,0.609375,9144.757,13710.9375,337.37,337.37,211169.25
3520,-0.0001417206,335.87357,323.13217,-0.00014172458,342.73947,1.1239494,1.0383569,298.0464,269.07217,340.90118,0.00028344517,335.7242,342.57352,0.9999715,1.0,0.41288498,0.41269842,6193.275,9285.714,335.37,335.37,211229.94
3521,-0.00014172058,335.523,323.28604,-0.00014172457,342.13803,1.1239492,1.0383567,298.12854,269.0807,340.33215,0.00028344514,335.52527,342.12384,0.9999715,1.0,0.507808,0.50769234,7617.1206,11423.077,335.37,335.37,211289.27
3522,-0.00014172056,335.47232,323.44122,-0.00014172455,341.87558,1.123949,1.0383565,298.211,269.08932,339.4417,0.00028344512,335.47598,341.86536,0.9999715,1.0,0.6462517,0.64615387,9693.775,14538.462,335.37,335.37,211349.14
3523,-0.00014172056,335.51706,323.59497,-0.00014172455,341.7459,1.1239488,1.0383563,298.29318,269.09808,338.9495,0.00028344512,335.496,341.71375,0.9999715,1.0,0.48494604,0.4848485,7274.191,10909.091,335.37,335.37,211409.48
3524,-0.00014172055,335.4971,323.7405,-0.00014172454,341.57922,1.1239486,1.0383561,298.37415,269.1069,338.73254,0.0002834451,335.52844,341.60092,0.9999715,1.0,0.6000742,0.6,9001.112,13500.0,335.37,335.37,211469.81
3525,-0.00014172053,334.19965,323.8698,-0.00014172452,340.0979,1.1239483,1.0383558,298.45343,269.11572,338.60205,0.00028344506,334.0428,339.9208,0.9999715,1.0,0.17755084,0.17741935,2663.2627,3991.9355,333.37,333.37,211529.92
3526,-0.00014172052,333.522,323.97546,-0.00014172451,339.10013,1.1239481,1.0383556,298.53058,269.12454,338.04556,0.00028344503,333.54346,339.09985,0.9999715,1.0,0.5152702,0.5151515,7729.0522,11590.909,333.37,333.37,211589.5
3527,-0.0001417205,333.54807,324.05508,-0.0001417245,338.85825,1.1239477,1.0383554,298.60696,269.13348,337.0785,0.000283445,333.51816,338.81165,0.9999715,1.0,0.38470957,0.3846154,5770.6436,8653.846,333.37,333.37,211649.84
3528,-0.0001417205,333.544,324.10425,-0.00014172448,338.64767,1.1239475,1.0383551,298.68063,269.14246,336.50558,0.00028344497,333.57864,338.6694,0.9999715,1.0,0.47695884,0.47692308,7154.383,10730.77,333.37,333.37,211709.7
3529,-0.00014172049,333.527,324.12216,-0.00014172446,338.47296,1.1239471,1.0383549,298.75174,269.15143,336.2439,0.00028344497,333.50284,338.43872,0.9999715,1.0,0.43945146,0.43939394,6591.7715,9886.363,333.37,333.37,211769.36
3530,-0.00014172048,332.2425,324.10718,-0.00014172445,337.00363,1.1239469,1.0383545,298.82178,269.1606,336.08276,0.00028344494,332.1345,336.87637,0.9999715,1.0,0.16140504,0.16129032,2421.0757,3629.0322,331.37,331.37,211830.12
3531,-0.00014172045,331.57867,324.06036,-0.00014172443,336.04437,1.1239465,1.0383543,298.88773,269.16965,335.52396,0.00028344488,331.5582,336.00418,0.9999715,1.0,0.3125595,0.3125,4688.392,7031.25,331.37,331.37,211889.31
3532,-0.00014172043,331.5519,323.9826,-0.00014172442,335.7828,1.1239462,1.0383539,298.95184,269.1788,334.57385,0.00028344485,331.57324,335.7897,0.9999715,1.0,0.41552597,0.41538462,6232.8896,9346.154,331.37,331.37,211949.05
3533,-0.00014172042,331.597,323.8766,-0.0001417244,335.66196,1.1239458,1.0383536,299.01382,269.1881,333.9964,0.00028344482,331.59,335.64554,0.9999715,1.0,0.30166027,0.3015873,4524.9043,6785.7144,331.37,331.37,212009.36
3534,-0.0001417204,331.09653,323.74835,-0.00014172439,335.93185,1.1239455,1.0383532,299.07193,269.19733,333.74573,0.0002834448,330.98618,336.06216,0.9999715,1.0,0.13850701,0.6923077,2077.6052,15576.923,331.37,331.37,212068.6
3535,-0.00014172039,328.89178,323.5937,-0.00014172436,339.77954,1.123945,1.0383528,299.12894,269.20685,333.63208,0.00028344477,328.74866,340.07736,0.9999715,1.0,0.0,1.0,0.0,22500.0,331.37,331.37,212129.5
3536,-0.00014172036,327.22726,323.42093,-0.00014172435,343.39917,1.1239445,1.0383524,299.18253,269.2163,333.87863,0.0002834447,327.12967,343.62134,0.9999715,1.0,0.0,1.0,0.0,22500.0,331.37,331.37,212189.5
3537,-0.00013233874,326.09595,323.2295,-0.0001435406,346.07916,1.1061461,1.024318,299.2338,269.2258,334.57208,0.00027587934,326.02783,346.239,0.9228868,1.0,0.0,1.0,0.0,22500.0,331.37,331.37,212249.27
3538,-5.2266565e-05,325.508,322.97012,-0.00018054269,347.5109,1.3403544,1.2690928,299.2831,269.23532,335.42105,0.00023280925,325.45343,347.52902,0.3085165,1.0,0.0,1.0,0.0,22500.0,331.37,331.37,212308.95
3539,-5.763701e-06,325.39185,322.6665,-0.00025063407,346.14633,2.7530115,2.632141,299.33078,269.24496,337.50504,0.0002563978,325.33792,346.04193,0.023418857,1.0,0.0,1.0,0.0,22500.0,331.37,331.37,212368.83
3540,-4.0553186e-06,325.36853,322.43848,-0.00027451923,343.41885,3.5509753,3.396026,299.37894,269.2548,341.5636,0.00027857456,325.31287,343.3313,0.014580208,1.0,0.0,1.0,0.0,22500.0,331.37,331.37,212429.5
3541,-4.0544232e-06,325.34583,322.25397,-0.00027455247,341.5626,3.5521362,3.3971367,299.42883,269.26453,343.32983,0.0002786069,325.2883,341.51065,0.014575162,1.0,0.0,1.0,0.0,22500.0,331.37,331.37,212489.5
3542,-4.0808904e-06,325.3223,322.1161,-0.00027634474,340.4259,3.6221983,3.4641414,299.48178,269.27432,342.6237,0.00028042562,325.26282,340.39224,0.014575162,1.0,0.0,1.0,0.0,22500.0,331.37,331.37,212549.5
3543,-4.1027083e-06,325.29773,322.0557,-0.00027782217,339.65906,3.6805627,3.5199587,299.53745,269.28412,341.3462,0.00028192488,325.23572,339.63614,0.014575162,1.0,0.0,1.0,0.0,22500.0,331.37,331.37,212609.5
3544,-4.1120734e-06,325.27222,322.09088,-0.00027845634,339.14624,3.7058165,3.5441105,299.59457,269.29385,340.2833,0.0002825684,325.20767,339.1313,0.014575162,1.0,0.0,1.0,0.0,22500.0,328.27322,328.27322,212669.03
3545,-4.1175254e-06,325.24536,322.22617,-0.00027882552,338.82294,3.7205744,3.5582244,299.65387,269.30377,339.50876,0.00028294305,325.17914,338.81442,0.014575162,1.0,0.0,1.0,0.0,22500.0,325.37,325.37,212729.5
3546,-4.120745e-06,325.2182,322.4454,-0.00027904354,338.66425,3.7293084,3.5665772,299.71362,269.3137,338.99115,0.0002831643,325.15198,338.66113,0.014575162,1.0,0.0,1.0,0.0,22500.0,325.37,325.37,212789.72
3547,-4.122515e-06,325.1916,322.71985,-0.0002791634,338.64163,3.7341208,3.5711696,299.77332,269.32358,338.67554,0.0002832859,325.12735,338.6429,0.014575162,1.0,0.0,1.0,0.0,22500.0,325.37,325.37,212849.61
3548,-3.8556823e-06,325.1668,322.9976,-0.0002610945,338.85587,31.252384,-11.726175,299.83258,269.3334,338.5226,0.00026495018,325.10635,338.87836,0.014575162,1.0,0.0,1.0,0.0,22500.0,325.37,325.37,212909.14
3549,-3.979391e-06,325.14487,323.20456,-0.00026947158,339.49466,45.848503,-5.6310277,299.89212,269.34344,338.5875,0.00027345098,325.08936,339.50317,0.014575162,1.0,0.0,1.0,0.0,22500.0,325.37,325.37,212969.69
3550,-4.2492634e-06,325.1231,323.495,-0.0002877463,335.97897,11.34217,-0.05380526,299.95047,269.35336,338.80054,0.0002919956,325.07376,335.7506,0.014575162,1.0,0.0,0.0,0.0,0.0,323.37,323.37,213029.52
3551,-4.119803e-06,325.10397,323.74338,-0.00027897977,330.84827,8.285236,-0.00032018576,300.00937,269.36343,337.2027,0.00028309957,325.06158,330.715,0.014575162,1.0,0.0,0.0,0.0,0.0,323.37,323.37,213090.17
3552,-4.6651594e-06,325.08798,323.9312,-0.00027945952,328.06046,8.291034,-5.309688e-06,300.0661,269.37338,333.47433,0.0002841247,325.052,327.98538,0.016489597,1.0,0.0,0.0,0.0,0.0,323.37,323.37,213149.98
3553,-8.532413e-05,325.01245,324.14148,-0.00025266095,326.50385,8.244684,-8.747404e-08,300.11963,269.38336,330.01633,0.00033798508,324.98956,326.4606,0.3550472,1.0,0.0,0.0,0.0,0.0,323.37,323.37,213209.72
3554,-0.0001439281,324.8307,324.38968,-0.00015809441,325.7893,3.2025552,-8.805308e-10,300.16913,269.3934,327.44675,0.00030202253,324.82672,325.7625,0.9174019,1.0,0.015278482,0.0,229.17723,0.0,323.37,323.37,213269.97
3555,-0.00014333462,324.8054,324.40247,-0.00014381898,325.4659,2.4784896,-1.0311416e-11,300.21225,269.40335,326.22058,0.0002871536,324.79855,325.4466,0.9965448,1.0,0.0013422244,0.0,20.133368,0.0,323.37,323.37,213329.28
3556,-0.00014451191,324.69327,324.3225,-0.0001445268,325.21838,2.5192184,-1.3980608e-13,300.25006,269.41345,325.6806,0.0002890387,324.68604,325.20303,0.99989635,1.0,0.0,0.0,0.0,0.0,323.37,323.37,213389.72
