minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,t
3557,-0.00014272875,324.5892,324.12048,-0.00014272917,325.01498,2.4262145,-1.798387e-15,300.28156,269.4235,325.40775,0.0002854579,324.58127,325.00113,0.9999971,1.0,0.0,0.0,0.0,0.0,323.37,323.37,213449.5
3558,-0.00014238265,324.45764,323.7958,-0.00014238266,324.81702,2.4085934,-2.2483156e-17,300.3076,269.43356,325.19818,0.0002847653,324.44656,324.80243,0.99999994,1.0,0.0,0.0,0.0,0.0,323.37,323.37,213509.5
3559,-0.00014205102,324.2699,323.36172,-0.00014205102,324.59592,2.391801,-2.7389623e-19,300.32846,269.44363,324.99997,0.00028410205,324.25406,324.57883,1.0,1.0,0.0,0.0,0.0,0.0,323.37,323.37,213569.5
3560,-0.00012820795,324.01746,322.8394,-0.00012820795,324.3393,9.45375,-3.0989582e-20,300.3445,269.4537,324.88293,0.0002564159,323.99622,324.3187,1.0,1.0,0.0,0.0,0.0,0.0,323.37,323.37,213629.34
3561,-0.00013726694,323.71518,322.23126,-0.00013726694,324.05487,34.52721,-0.5274208,300.3564,269.4639,325.15042,0.00027453387,323.68817,324.03006,1.0,1.0,0.0,0.0,0.0,0.0,323.37,323.37,213689.89
3562,-0.00015019548,323.66547,321.6253,-0.00015019548,323.66144,24.206371,-4.787534,300.36444,269.47394,324.54123,0.00030039097,323.67743,323.632,1.0,1.0,0.11123026,0.0,1668.454,0.0,323.37,323.37,213749.45
3563,-0.00014720389,325.6016,321.00967,-0.00013793047,323.21094,8.570087,-3.5521438,300.36926,269.48404,324.0656,0.00028513436,325.9427,323.17825,1.0,0.93725306,0.8636364,0.0,12954.546,0.0,323.37,323.37,213809.36
3564,-0.0001805143,330.60938,320.40686,-5.8376627e-05,322.8686,4.1147223,-1.1259421,300.371,269.49405,324.28775,0.00023889092,330.81625,322.83267,1.0,0.34266838,1.0,0.0,15000.0,0.0,323.37,323.37,213868.77
3565,-0.0002519435,332.18588,319.80502,-6.2753306e-06,322.77887,4.119608,1.3932667,300.37,269.50433,325.88287,0.00025821885,332.1826,322.73917,1.0,0.02552083,1.0,0.0,15000.0,0.0,323.37,323.37,213929.64
3566,-0.00027604104,331.47577,319.26044,-4.078602e-06,322.76096,4.0261416,3.039059,300.36752,269.51443,328.4781,0.00028011965,331.44373,322.7174,1.0,0.014583108,1.0,0.0,15000.0,0.0,323.37,323.37,213989.5
3567,-0.00027537122,330.74597,318.7679,-4.0666564e-06,322.74237,3.686469,3.325219,300.3652,269.52457,330.39502,0.00027943787,330.7239,322.69342,1.0,0.014575678,1.0,0.0,15000.0,0.0,323.37,323.37,214049.5
3568,-0.00027674186,330.1968,318.33798,-4.086898e-06,322.72144,3.6628673,3.4540477,300.36414,269.5347,330.80673,0.00028082877,330.17786,322.6664,1.0,0.014575675,1.0,0.0,15000.0,0.0,323.37,323.37,214109.5
3569,-0.00027805608,329.70096,317.98993,-4.1063063e-06,322.6978,3.6959023,3.5228267,300.3646,269.54486,330.5063,0.00028216236,329.68393,322.6363,1.0,0.014575675,1.0,0.0,15000.0,0.0,323.37,323.37,214169.5
3570,-0.00027858914,329.26974,317.7404,-4.114179e-06,322.67154,3.7125566,3.547765,300.3666,269.55496,330.04022,0.00028270335,329.25546,322.60355,1.0,0.014575675,1.0,0.0,15000.0,0.0,323.37,323.37,214229.33
3571,-0.0002788959,328.68585,317.59467,-4.118709e-06,322.64243,3.723733,3.5605989,300.36996,269.56516,329.57266,0.0002830146,328.60867,322.5685,1.0,0.014575675,0.704918,0.0,10573.7705,0.0,321.00934,321.00934,214289.72
3572,-0.0002790789,324.08853,317.55066,-4.121411e-06,322.6114,3.7308135,3.567866,300.3744,269.57526,329.01654,0.0002832003,323.9081,322.53262,1.0,0.014575675,0.0,0.0,0.0,0.0,315.37,315.37,214349.5
3573,-0.00027917998,320.67383,317.59152,-4.122904e-06,322.57834,3.7348118,3.5718048,300.37958,269.58545,327.01978,0.00028330288,320.5943,322.49597,1.0,0.014575675,0.0,0.0,0.0,0.0,315.37,315.37,214409.78
3574,-0.00026764526,319.18732,317.6863,-3.952559e-06,322.54507,20.543173,-7.461229,300.3843,269.59543,323.6754,0.00027159782,319.15103,322.46027,1.0,0.014575675,0.0,0.0,0.0,0.0,315.37,315.37,214468.9
3575,-0.00026106965,318.52036,317.76562,-3.85545e-06,322.51248,52.913918,-8.86173,300.3872,269.6057,320.9696,0.0002649251,318.5026,322.426,1.0,0.014575675,0.0,0.0,0.0,0.0,313.37,313.37,214529.86
3576,-0.00028943483,318.18243,317.90164,-4.274348e-06,322.47675,13.548925,-0.13939211,300.387,269.61584,319.64383,0.0002937092,318.1748,322.3891,1.0,0.014575675,0.0,0.0,0.0,0.0,313.37,313.37,214589.89
3577,-0.0002795573,318.06064,318.0114,-4.1284766e-06,322.44055,8.392181,-0.0007448599,300.38333,269.6259,318.79974,0.00028368577,318.0588,322.3527,1.0,0.014575675,0.0,0.0,0.0,0.0,313.37,313.37,214649.5
3578,-0.00027929246,318.0436,318.03714,-4.1245653e-06,322.40485,8.261286,-1.1369684e-05,300.37607,269.636,318.36133,0.00028341703,318.0437,322.31747,1.0,0.014575675,0.0,0.0,0.0,0.0,313.37,313.37,214709.5
3579,-0.00027972655,318.0431,317.96887,-4.130976e-06,322.3695,8.297166,-1.9271273e-07,300.36523,269.64606,318.22153,0.00028385752,318.0427,322.2828,1.0,0.014575675,0.0,0.0,0.0,0.0,313.37,313.37,214769.16
3580,-0.00027947174,318.00714,317.7932,-4.127213e-06,322.33398,8.27446,-2.913385e-09,300.3509,269.6562,318.17963,0.00028359896,318.00476,322.24753,1.0,0.014575675,0.0,0.0,0.0,0.0,311.37,311.37,214829.5
3581,-0.00027937966,317.90466,317.5194,-4.125853e-06,322.2989,8.266294,-4.377365e-11,300.33362,269.6662,318.1407,0.0002835055,317.89948,322.2118,1.0,0.014575675,0.0,0.0,0.0,0.0,311.37,311.37,214889.02
3582,-0.00027934607,317.7185,317.15863,-4.125357e-06,322.26303,8.263324,-5.9234854e-13,300.3134,269.67627,318.06024,0.00028347143,317.7102,322.17407,1.0,0.014575675,0.0,0.0,0.0,0.0,311.37,311.37,214949.02
3583,-0.0002793167,317.44614,316.73193,-4.124923e-06,322.22583,8.260736,-7.388428e-15,300.2904,269.6864,317.91382,0.00028344162,317.43494,322.13364,1.0,0.014575675,0.0,0.0,0.0,0.0,311.37,311.37,215009.5
3584,-0.00027929648,317.10245,316.27112,-4.1246244e-06,322.18735,8.258963,-1.01260546e-16,300.26535,269.69644,317.69473,0.0002834211,317.0889,322.09058,1.0,0.014575675,0.0,0.0,0.0,0.0,311.37,311.37,215069.48
3585,-0.00027928018,316.70276,315.79605,-4.124384e-06,322.14673,8.257547,-1.3329598e-18,300.23828,269.70648,317.40466,0.00028340457,316.68753,322.04425,1.0,0.014575675,0.0,0.0,0.0,0.0,309.37,309.37,215129.5
3586,-0.00026014636,316.26877,315.32446,-3.8418148e-06,322.10373,30.213003,-6.355165e-20,300.20917,269.71658,317.06104,0.0002639882,316.2526,321.99472,1.0,0.014575675,0.0,0.0,0.0,0.0,309.37,309.37,215189.9
3587,-0.00021315868,315.90067,314.87473,-3.147899e-06,322.06677,104.09963,-0.5440458,300.17865,269.72656,316.85226,0.00021630658,315.8838,321.95193,1.0,0.014575675,0.0,0.0,0.0,0.0,309.37,309.37,215249.78
3588,-0.00025054443,315.50153,314.4398,-3.7000132e-06,322.02716,86.99179,-17.973585,300.1464,269.73657,316.5067,0.00025424446,315.4834,321.90594,1.0,0.014575675,0.0,0.0,0.0,0.0,309.37,309.37,215309.81
3589,-0.00028564507,315.02026,314.04166,-4.218381e-06,321.97806,43.392097,-21.893045,300.11304,269.74646,316.04767,0.00028986344,315.0025,321.849,1.0,0.014575675,0.0,0.0,0.0,0.0,309.37,309.37,215369.31
3590,-0.0002864339,314.53986,313.67633,-4.2300303e-06,321.92184,15.821244,-6.50631,300.0781,269.75644,315.54584,0.0002906639,314.52405,321.78452,1.0,0.014575675,0.0,0.0,0.0,0.0,307.37,307.37,215429.5
3591,-0.00028148433,314.12274,313.3431,-4.1569347e-06,321.8634,6.8134875,0.7827647,300.04202,269.76636,315.06244,0.00028564126,314.1087,321.71863,1.0,0.014575675,0.0,0.0,0.0,0.0,307.37,307.37,215489.5
3592,-0.00028011258,313.7513,313.03638,-4.136677e-06,321.80264,4.5132103,2.8758087,300.00476,269.77628,314.68005,0.00028424925,313.73856,321.65112,1.0,0.014575675,0.0,0.0,0.0,0.0,307.37,307.37,215549.5
3593,-0.00027832456,313.41293,312.75043,-4.110271e-06,321.73938,3.8854449,3.363795,299.96622,269.7862,314.27512,0.0002824348,313.4012,321.58176,1.0,0.014575675,0.0,0.0,0.0,0.0,307.37,307.37,215609.66
3594,-0.00025510445,313.10974,312.4811,-3.7673556e-06,321.6759,3.0717914,2.8610117,299.92688,269.79602,313.88278,0.0002588718,313.09885,321.51285,1.0,0.014575675,0.0,0.0,0.0,0.0,307.37,307.37,215669.33
3595,-0.000101666155,312.91696,312.2123,-1.5015246e-06,321.63156,0.52889204,0.50063,299.886,269.8059,313.64594,0.00010316768,312.90714,321.46512,1.0,0.014575675,0.0,0.0,0.0,0.0,305.37,305.37,215729.48
3596,-5.455653e-05,312.85577,311.98056,-8.0593753e-07,321.61514,0.06781329,0.062829256,299.84357,269.81577,313.58063,5.5362467e-05,312.84778,321.4476,1.0,0.014575675,0.0,0.0,0.0,0.0,305.37,305.37,215789.83
3597,-3.5789068e-05,312.82504,311.7071,-5.2905176e-07,321.60382,0.03457497,0.031919844,299.80048,269.82544,313.5308,3.6318117e-05,312.8199,321.4357,1.0,0.014575675,0.0,0.0,0.0,0.0,305.37,305.37,215849.02
3598,-2.489155e-05,312.81268,311.39218,-3.6841612e-07,321.59683,0.018108966,0.016559837,299.7551,269.8353,313.48862,2.5259966e-05,312.809,321.4284,1.0,0.014575675,0.0,0.0,0.0,0.0,305.37,305.37,215909.5
3599,-2.4209108e-05,312.80438,311.06628,-3.558149e-07,321.59073,0.017161874,0.01568635,299.70825,269.84515,313.4559,2.4564923e-05,312.80118,321.42206,0.99962115,0.014465841,0.0,0.0,0.0,0.0,305.37,305.37,215970.16
3600,-2.0583411e-05,312.79688,310.7622,-1.4103257e-07,321.5863,0.012654114,0.011503754,299.66162,269.85474,313.4285,2.0724443e-05,312.79337,321.41748,0.73156756,0.0050909193,0.0,0.0,0.0,0.0,305.37,305.37,216029.02
3601,-3.3020024e-06,312.79254,310.59335,-9.995631e-09,321.58447,0.0007546403,0.00065058237,299.61166,269.8649,313.41486,3.3119982e-06,312.78867,321.41653,0.11037873,0.000246437,0.0,0.0,0.0,0.0,305.37,305.37,216090.58
3602,-6.357111e-08,312.79224,310.5826,-5.733079e-10,321.58426,8.273869e-07,7.170446e-07,299.5628,269.8748,313.41418,6.4144416e-08,312.78827,321.41647,0.0049572806,8.426122e-06,0.0,0.0,0.0,0.0,305.37,305.37,216149.5
3603,-5.030455e-10,312.79224,310.5826,-3.9563384e-11,321.58426,1.9144022e-10,1.9098821e-10,299.51205,269.885,313.41418,5.426089e-10,312.78827,321.41647,0.00015425737,2.3635327e-07,0.0,0.0,0.0,0.0,305.37,305.37,216209.5
3604,-3.263806e-12,312.79224,310.5826,-2.8373933e-12,321.58426,3.147572e-14,3.143685e-14,299.46036,269.89536,313.41418,6.1011994e-12,312.78827,321.41647,4.224914e-06,6.1280283e-09,0.0,0.0,0.0,0.0,305.37,305.37,216269.5
3605,-1.8633643e-13,312.79224,310.5826,-1.8557466e-13,321.58426,3.2292132e-17,3.2253122e-17,299.40778,269.90588,313.41418,3.719111e-13,312.78827,321.41647,1.1616751e-07,1.6403e-10,0.0,0.0,0.0,0.0,305.37,305.37,216329.5
3606,-1.1014818e-14,312.79224,310.5826,-1.10136696e-14,321.58426,2.846637e-20,2.8432188e-20,299.35376,269.91663,313.41418,2.2028488e-14,312.78827,321.41647,3.5076468e-09,4.8756437e-12,0.0,0.0,0.0,0.0,312.68225,312.68225,216390.19
3607,-6.7629186e-16,312.79224,310.5826,-6.762876e-16,321.58426,2.6510794e-23,2.6478672e-23,299.3002,269.92722,313.41418,1.3525795e-15,312.78827,321.41647,1.8001928e-10,2.4764246e-13,0.0,0.0,0.0,0.0,343.15,343.15,216449.5
3608,-3.8526556e-17,312.79224,310.5826,-3.8526592e-17,321.58426,2.0670495e-26,2.0637698e-26,299.24536,269.93805,313.41418,7.705315e-17,312.78827,321.41647,4.1104737e-12,5.5486215e-15,0.0,0.0,0.0,0.0,343.15,343.15,216509.5
3609,-2.0696665e-18,312.79224,310.5826,-2.0696994e-18,321.58426,1.52293e-29,1.5376482e-29,299.18985,269.94897,313.41418,4.1393656e-18,312.78827,321.41647,1.8259737e-13,2.485934e-16,0.0,0.0,0.0,0.0,343.15,343.15,216569.5
3610,-9.526206e-20,312.79224,310.5826,-9.527724e-20,321.58426,7.590018e-33,6.760912e-33,299.13376,269.95996,313.41418,1.905393e-19,312.78827,321.41647,5.0308187e-14,6.9323095e-17,0.0,0.0,0.0,0.0,343.15,343.15,216629.5
3611,-5.840738e-21,312.79224,310.5826,-5.898695e-21,321.58426,8.174378e-36,4.334204e-36,299.0765,269.97116,313.41418,1.1739433e-20,312.78827,321.41647,-1.3616456e-16,-2.1555577e-19,0.0,0.0,0.0,0.0,343.15,343.15,216690.14
3612,-2.8391596e-22,312.79224,310.5826,-3.2745843e-22,321.58426,4.0046537e-38,-3.107059e-38,299.01996,269.98215,313.41418,6.1137437e-22,312.78827,321.41647,-7.2702145e-18,-1.1084541e-20,0.0,0.0,0.0,0.0,343.15,343.15,216749.5
3613,2.8788384e-23,312.79224,310.5826,-4.278387e-26,321.58426,4.01395e-40,-4.04376e-40,298.96234,269.9933,313.41418,-2.8745602e-23,312.78827,321.41647,-3.1855284e-19,-4.7753676e-22,0.0,0.0,0.0,0.0,343.15,343.15,216809.5
3614,1.6715492e-23,312.79224,310.5826,-3.6209085e-26,321.58426,4.479e-42,-4.5e-42,298.90433,270.00446,313.41418,-1.6679284e-23,312.78827,321.41647,-6.5434486e-21,-1.0393803e-23,0.0,0.0,0.0,0.0,343.15,343.15,216869.5
3615,6.533802e-24,312.79224,310.5826,-3.0670404e-26,321.58426,4e-44,-4e-44,298.84592,270.01566,313.41418,-6.5031315e-24,312.78827,321.41647,2.15328e-21,4.3183686e-24,0.0,0.0,0.0,0.0,343.15,343.15,216929.5
3616,-2.059407e-24,312.79224,310.5826,-2.6001413e-26,321.58426,0.0,-0.0,298.78714,270.02686,313.41418,2.0854084e-24,312.78827,321.41647,1.1050874e-21,1.8434818e-24,0.0,0.0,0.0,0.0,343.15,343.15,216989.5
3617,-9.336629e-24,312.79224,310.5826,-2.2052494e-26,321.58426,0.0,0.0,298.7281,270.03806,313.41418,9.358681e-24,312.78827,321.41647,-3.930107e-21,-4.28764e-24,0.0,0.0,0.0,0.0,343.15,343.15,217049.5
3618,-1.5501174e-23,312.79224,310.5826,-1.8711941e-26,321.58426,0.0,0.0,298.66873,270.04926,313.41418,1.5519887e-23,312.78827,321.41647,-6.4759162e-21,-6.928744e-24,0.0,0.0,0.0,0.0,343.15,343.15,217109.5
3619,-2.0718673e-23,312.79224,310.5826,-1.588873e-26,321.58426,0.0,0.0,298.60913,270.0604,313.41418,2.0734562e-23,312.78827,321.41647,-2.6531735e-21,-3.0701822e-24,0.0,0.0,0.0,0.0,343.15,343.15,217169.5
3620,-2.5160446e-23,312.79224,310.5826,-1.3489032e-26,321.58426,0.0,0.0,298.54932,270.0715,313.41418,2.5173935e-23,312.78827,321.41647,1.9380068e-21,1.7888695e-24,0.0,0.0,0.0,0.0,343.15,343.15,217229.5
3621,-2.8932752e-23,312.79224,310.5826,-1.1454444e-26,321.58426,0.0,0.0,298.48895,270.0826,313.41418,2.8944206e-23,312.78827,321.41647,4.745565e-21,4.6008794e-24,0.0,0.0,0.0,0.0,343.15,343.15,217289.83
3622,-3.2151897e-23,312.79224,310.5826,-9.721312e-27,321.58426,0.0,0.0,298.4291,270.09357,313.41418,3.216162e-23,312.78827,321.41647,4.9846562e-21,4.6357202e-24,0.0,0.0,0.0,0.0,343.15,343.15,217349.5
3623,-3.4849925e-23,312.79224,310.5826,-8.271523e-27,321.58426,0.0,0.0,298.36877,270.1045,313.41418,3.4858195e-23,312.78827,321.41647,3.3412703e-21,3.0010452e-24,0.0,0.0,0.0,0.0,343.15,343.15,217409.5
3624,-3.7145923e-23,312.79224,310.5826,-7.04025e-27,321.58426,0.0,0.0,298.30835,270.1153,313.41418,3.7152963e-23,312.78827,321.41647,1.6340813e-21,1.3569706e-24,0.0,0.0,0.0,0.0,343.15,343.15,217469.5
3625,-3.9103283e-23,312.79224,310.5826,-5.9928326e-27,321.58426,0.0,0.0,298.2478,270.12604,313.41418,3.9109278e-23,312.78827,321.41647,2.5494053e-22,1.7466671e-25,0.0,0.0,0.0,0.0,343.15,343.15,217529.5
3626,-4.076437e-23,312.79224,310.5826,-5.105976e-27,321.58426,0.0,0.0,298.1872,270.13666,313.41418,4.0769477e-23,312.78827,321.41647,-2.0650287e-22,-1.8335297e-25,0.0,0.0,0.0,0.0,343.15,343.15,217589.5
3627,-4.218387e-23,312.79224,310.5826,-4.3499254e-27,321.58426,0.0,0.0,298.12653,270.1472,313.41418,4.218822e-23,312.78827,321.41647,-3.8407697e-23,3.4116855e-27,0.0,0.0,0.0,0.0,343.15,343.15,217649.5
3628,-4.338978e-23,312.79224,310.5826,-3.709269e-27,321.58426,0.0,0.0,298.0658,270.15753,313.41418,4.3393487e-23,312.78827,321.41647,7.919132e-23,9.923912e-26,0.0,0.0,0.0,0.0,343.15,343.15,217709.5
3629,-4.441838e-23,312.79224,310.5826,-3.1642653e-27,321.58426,0.0,0.0,298.00507,270.1678,313.41418,4.4421546e-23,312.78827,321.41647,1.6021351e-22,1.4465485e-25,0.0,0.0,0.0,0.0,343.15,343.15,217769.5
3630,-4.5296718e-23,312.79224,310.5826,-2.7001877e-27,321.58426,0.0,0.0,297.94434,270.17786,313.41418,4.529942e-23,312.78827,321.41647,8.465014e-23,5.864766e-26,0.0,0.0,0.0,0.0,343.15,343.15,217829.5
3631,-4.604319e-23,312.79224,310.5826,-2.3069353e-27,321.58426,0.0,0.0,297.8836,270.18774,313.41418,4.6045495e-23,312.78827,321.41647,8.262999e-23,2.642475e-26,0.0,0.0,0.0,0.0,343.15,343.15,217889.5
3632,-4.6681257e-23,312.79224,310.5826,-1.9718185e-27,321.58426,0.0,0.0,297.82288,270.19748,313.41418,4.668323e-23,312.78827,321.41647,4.412464e-23,1.6427605e-27,0.0,0.0,0.0,0.0,343.15,343.15,217949.5
3633,-4.7228525e-23,312.79224,310.5826,-1.6852992e-27,321.58426,0.0,0.0,297.7622,270.207,313.41418,4.723021e-23,312.78827,321.41647,2.095035e-23,-8.136706e-27,0.0,0.0,0.0,0.0,343.15,343.15,218009.5
3634,-4.769267e-23,312.79224,310.5826,-1.4430933e-27,321.58426,0.0,0.0,297.7016,270.21634,313.41418,4.7694114e-23,312.78827,321.41647,1.9936012e-23,-4.949044e-27,0.0,0.0,0.0,0.0,343.15,343.15,218069.5
3635,-4.8091438e-23,312.79224,310.5826,-1.2357003e-27,321.58426,0.0,0.0,297.64105,270.22543,313.41418,4.8092675e-23,312.78827,321.41647,9.500972e-24,1.283876e-27,0.0,0.0,0.0,0.0,343.15,343.15,218129.5
3636,-4.8431434e-23,312.79224,310.5826,-1.0594787e-27,321.58426,0.0,0.0,297.58057,270.23434,313.41418,4.8432494e-23,312.78827,321.41647,1.5008192e-23,1.3580542e-26,0.0,0.0,0.0,0.0,343.15,343.15,218189.5
3637,-4.8722372e-23,312.79224,310.5826,-9.092049e-28,321.58426,0.0,0.0,297.52017,270.24298,313.41418,4.872328e-23,312.78827,321.41647,1.0998857e-23,1.1788903e-26,0.0,0.0,0.0,0.0,343.15,343.15,218249.5
3638,-4.8972406e-23,312.79224,310.5826,-7.805053e-28,321.58426,0.0,0.0,297.45987,270.2514,313.41418,4.897319e-23,312.78827,321.41647,5.909877e-24,6.674354e-27,0.0,0.0,0.0,0.0,343.15,343.15,218309.5
3639,-4.9185515e-23,312.79224,310.5826,-6.7118914e-28,321.58426,0.0,0.0,297.3997,270.25952,313.41418,4.9186187e-23,312.78827,321.41647,4.2114826e-24,4.4076625e-27,0.0,0.0,0.0,0.0,343.15,343.15,218369.5
3640,-4.936904e-23,312.79224,310.5826,-5.773652e-28,321.58426,0.0,0.0,297.3396,270.2674,313.41418,4.9369617e-23,312.78827,321.41647,7.454047e-25,2.8382384e-28,0.0,0.0,0.0,0.0,343.15,343.15,218429.5
3641,-4.9526032e-23,312.79224,310.5826,-4.973609e-28,321.58426,0.0,0.0,297.27963,270.275,313.41418,4.952653e-23,312.78827,321.41647,-1.5742588e-24,-3.119514e-27,0.0,0.0,0.0,0.0,343.15,343.15,218489.5
3642,-4.9660634e-23,312.79224,310.5826,-4.289751e-28,321.58426,0.0,0.0,297.2198,270.2823,313.41418,4.9661063e-23,312.78827,321.41647,-1.6610255e-24,-2.9302458e-27,0.0,0.0,0.0,0.0,343.15,343.15,218549.5
3643,-4.9776672e-23,312.79224,310.5826,-3.701804e-28,321.58426,0.0,0.0,297.1601,270.28928,313.41418,4.977704e-23,312.78827,321.41647,-1.2123401e-24,-1.8301617e-27,0.0,0.0,0.0,0.0,343.15,343.15,218609.5
3644,-4.987577e-23,312.79224,310.5826,-3.200859e-28,321.58426,0.0,0.0,297.10056,270.29593,313.41418,4.987609e-23,312.78827,321.41647,-1.3896167e-24,-1.8215854e-27,0.0,0.0,0.0,0.0,343.15,343.15,218669.5
3645,-4.996093e-23,312.79224,310.5826,-2.7711474e-28,321.58426,0.0,0.0,297.04114,270.30228,313.41418,4.996121e-23,312.78827,321.41647,-1.3072725e-24,-1.5576217e-27,0.0,0.0,0.0,0.0,343.15,343.15,218729.5
3646,-5.003424e-23,312.79224,310.5826,-2.4016852e-28,321.58426,0.0,0.0,296.98187,270.3083,313.41418,5.003448e-23,312.78827,321.41647,-6.942136e-25,-8.000789e-28,0.0,0.0,0.0,0.0,343.15,343.15,218789.5
3647,-5.0097454e-23,312.79224,310.5826,-2.0832404e-28,321.58426,0.0,0.0,296.9228,270.31393,313.41418,5.0097666e-23,312.78827,321.41647,-6.4921315e-25,-9.605152e-28,0.0,0.0,0.0,0.0,343.15,343.15,218849.5
3648,-5.01515e-23,312.79224,310.5826,-1.8108261e-28,321.58426,0.0,0.0,296.86386,270.3192,313.41418,5.0151684e-23,312.78827,321.41647,-1.1858611e-24,-1.9764307e-27,0.0,0.0,0.0,0.0,343.15,343.15,218909.5
3649,-5.0197955e-23,312.79224,310.5826,-1.5762732e-28,321.58426,0.0,0.0,296.80508,270.3241,313.41418,5.0198113e-23,312.78827,321.41647,-1.5160691e-24,-2.6177192e-27,0.0,0.0,0.0,0.0,343.15,343.15,218969.5
3650,-5.0237944e-23,312.79224,310.5826,-1.3737297e-28,321.58426,0.0,0.0,296.7465,270.3286,313.41418,5.023808e-23,312.78827,321.41647,-9.595523e-25,-1.6596214e-27,0.0,0.0,0.0,0.0,343.15,343.15,219029.5
3651,-5.0272354e-23,312.79224,310.5826,-1.1985804e-28,321.58426,0.0,0.0,296.68808,270.33273,313.41418,5.0272474e-23,312.78827,321.41647,-1.1426188e-24,-2.0155229e-27,0.0,0.0,0.0,0.0,343.15,343.15,219089.5
3652,-5.0301728e-23,312.79224,310.5826,-1.0480263e-28,321.58426,0.0,0.0,296.62982,270.33646,313.41418,5.0301832e-23,312.78827,321.41647,-1.7408945e-24,-3.1023382e-27,0.0,0.0,0.0,0.0,343.15,343.15,219149.5
3653,-5.0326896e-23,312.79224,310.5826,-9.17808e-29,321.58426,0.0,0.0,296.57175,270.33972,313.41418,5.032699e-23,312.78827,321.41647,-1.8398404e-24,-3.278393e-27,0.0,0.0,0.0,0.0,343.15,343.15,219209.5
3654,-5.0348476e-23,312.79224,310.5826,-8.047696e-29,321.58426,0.0,0.0,296.5139,270.3426,313.41418,5.0348558e-23,312.78827,321.41647,-9.419151e-25,-1.6502117e-27,0.0,0.0,0.0,0.0,343.15,343.15,219269.5
3655,-5.0366917e-23,312.79224,310.5826,-7.0664296e-29,321.58426,0.0,0.0,296.45618,270.34497,313.41418,5.0366986e-23,312.78827,321.41647,-4.7317144e-25,-8.003376e-28,0.0,0.0,0.0,0.0,343.15,343.15,219329.5
3656,-5.038254e-23,312.79224,310.5826,-6.218126e-29,321.58426,0.0,0.0,296.39868,270.34692,313.41418,5.0382602e-23,312.78827,321.41647,-2.4998324e-25,-4.0196252e-28,0.0,0.0,0.0,0.0,343.15,343.15,219389.5
3657,-5.0395786e-23,312.79224,310.5826,-5.480508e-29,321.58426,0.0,0.0,296.34134,270.34842,313.41418,5.039584e-23,312.78827,321.41647,-5.103335e-26,-5.8407184e-29,0.0,0.0,0.0,0.0,343.15,343.15,219449.5
3658,-5.0406997e-23,312.79224,310.5826,-4.836421e-29,321.58426,0.0,0.0,296.2842,270.3494,313.41418,5.0407044e-23,312.78827,321.41647,4.3509845e-26,8.536321e-29,0.0,0.0,0.0,0.0,343.15,343.15,219509.5
3659,-5.0416403e-23,312.79224,310.5826,-4.274626e-29,321.58426,0.0,0.0,296.22726,270.3499,313.41418,5.0416444e-23,312.78827,321.41647,1.9761755e-25,3.3245314e-28,0.0,0.0,0.0,0.0,343.15,343.15,219569.5
3660,-5.04242e-23,312.79224,310.5826,-3.7858956e-29,321.58426,0.0,0.0,296.1705,270.35,313.41418,5.0424238e-23,312.78827,321.41647,3.1418493e-25,5.1675146e-28,0.0,0.0,0.0,0.0,343.15,343.15,219629.5
3661,-5.0430625e-23,312.79224,310.5826,-3.358404e-29,321.58426,0.0,0.0,296.11395,270.35,313.41418,5.043066e-23,312.78827,321.41647,2.9928446e-25,4.8434423e-28,0.0,0.0,0.0,0.0,343.15,343.15,219689.5
3662,-5.0435866e-23,312.79224,310.5826,-2.9826883e-29,321.58426,0.0,0.0,296.0576,270.35,313.41418,5.0435895e-23,312.78827,321.41647,1.1580472e-25,1.8058344e-28,0.0,0.0,0.0,0.0,343.15,343.15,219749.5
3663,-5.0440044e-23,312.79224,310.5826,-2.6532354e-29,321.58426,0.0,0.0,296.00143,270.35,313.41418,5.0440072e-23,312.78827,321.41647,-2.4182563e-26,-6.157519e-29,0.0,0.0,0.0,0.0,343.15,343.15,219809.5
3664,-5.0443285e-23,312.79224,310.5826,-2.3646866e-29,321.58426,0.0,0.0,295.94547,270.35,313.41418,5.044331e-23,312.78827,321.41647,-1.3593768e-25,-2.5495964e-28,0.0,0.0,0.0,0.0,343.15,343.15,219869.5
3665,-5.0445714e-23,312.79224,310.5826,-2.1106873e-29,321.58426,0.0,0.0,295.8897,270.35,313.41418,5.0445733e-23,312.78827,321.41647,-1.7134685e-25,-3.0967892e-28,0.0,0.0,0.0,0.0,343.15,343.15,219929.5
3666,-5.044743e-23,312.79224,310.5826,-1.8859204e-29,321.58426,0.0,0.0,295.83414,270.35,313.41418,5.044745e-23,312.78827,321.41647,-8.739379e-26,-1.5085558e-28,0.0,0.0,0.0,0.0,343.15,343.15,219989.5
3667,-5.044851e-23,312.79224,310.5826,-1.6877321e-29,321.58426,0.0,0.0,295.7788,270.35,313.41418,5.0448526e-23,312.78827,321.41647,-7.455031e-26,-1.1820227e-28,0.0,0.0,0.0,0.0,343.15,343.15,220049.5
3668,-5.0449028e-23,312.79224,310.5826,-1.512941e-29,321.58426,0.0,0.0,295.72366,270.35,313.41418,5.0449043e-23,312.78827,321.41647,-5.7740606e-26,-8.225121e-29,0.0,0.0,0.0,0.0,343.15,343.15,220109.5
3669,-5.0449053e-23,312.79224,310.5826,-1.3580838e-29,321.58426,0.0,0.0,295.66873,270.35,313.41418,5.0449065e-23,312.78827,321.41647,-2.8094643e-26,-3.2158652e-29,0.0,0.0,0.0,0.0,343.15,343.15,220169.5
3670,-5.0448636e-23,312.79224,310.5826,-1.22010536e-29,321.58426,0.0,0.0,295.61404,270.35,313.41418,5.044865e-23,312.78827,321.41647,5.87948e-27,1.5745315e-29,0.0,0.0,0.0,0.0,343.15,343.15,220229.5
3671,-5.0447832e-23,312.79224,310.5826,-1.0977738e-29,321.58426,0.0,0.0,295.55957,270.35,313.41418,5.0447844e-23,312.78827,321.41647,5.5037716e-26,9.57379e-29,0.0,0.0,0.0,0.0,343.15,343.15,220289.5
3672,-5.0446683e-23,312.79224,310.5826,-9.89148e-30,321.58426,0.0,0.0,295.5053,270.35,313.41418,5.0446692e-23,312.78827,321.41647,9.005255e-26,1.5202734e-28,0.0,0.0,0.0,0.0,343.15,343.15,220349.5
3673,-5.0445225e-23,312.79224,310.5826,-8.923094e-30,321.58426,0.0,0.0,295.45126,270.35,313.41418,5.0445235e-23,312.78827,321.41647,8.250397e-26,1.3714267e-28,0.0,0.0,0.0,0.0,343.15,343.15,220409.5
3674,-5.0443483e-23,312.79224,310.5826,-8.054483e-30,321.58426,0.0,0.0,295.39746,270.35,313.41418,5.0443493e-23,312.78827,321.41647,2.9926237e-26,4.7533293e-29,0.0,0.0,0.0,0.0,343.15,343.15,220469.5
3675,-5.0441502e-23,312.79224,310.5826,-7.2806065e-30,321.58426,0.0,0.0,295.34387,270.35,313.41418,5.044151e-23,312.78827,321.41647,5.741019e-27,4.3814797e-30,0.0,0.0,0.0,0.0,343.15,343.15,220529.5
3676,-5.0439306e-23,312.79224,310.5826,-6.588967e-30,321.58426,0.0,0.0,295.29053,270.35,313.41418,5.0439312e-23,312.78827,321.41647,-1.6149345e-26,-3.356718e-29,0.0,0.0,0.0,0.0,343.15,343.15,220589.5
3677,-5.043691e-23,312.79224,310.5826,-5.9688432e-30,321.58426,0.0,0.0,295.2374,270.35,313.41418,5.0436917e-23,312.78827,321.41647,-2.347984e-26,-4.4127105e-29,0.0,0.0,0.0,0.0,343.15,343.15,220649.5
3678,-5.043432e-23,312.79224,310.5826,-5.4078405e-30,321.58426,0.0,0.0,295.18448,270.35,313.41418,5.0434326e-23,312.78827,321.41647,-3.345216e-26,-5.7672087e-29,0.0,0.0,0.0,0.0,343.15,343.15,220709.5
3679,-5.0431584e-23,312.79224,310.5826,-4.906888e-30,321.58426,0.0,0.0,295.13184,270.35,313.41418,5.043159e-23,312.78827,321.41647,-1.1098668e-25,-1.8903273e-28,0.0,0.0,0.0,0.0,343.15,343.15,220769.5
3680,-5.0428713e-23,312.79224,310.5826,-4.4569126e-30,321.58426,0.0,0.0,295.0794,270.35,313.41418,5.042872e-23,312.78827,321.41647,-2.0891497e-25,-3.555841e-28,0.0,0.0,0.0,0.0,343.15,343.15,220829.5
3681,-5.0425712e-23,312.79224,310.5826,-4.0514325e-30,321.58426,0.0,0.0,295.02722,270.35,313.41418,5.0425718e-23,312.78827,321.41647,-3.0949742e-25,-5.269874e-28,0.0,0.0,0.0,0.0,343.15,343.15,220889.5
3682,-5.0422598e-23,312.79224,310.5826,-3.685634e-30,321.58426,0.0,0.0,294.97525,270.35,313.41418,5.0422604e-23,312.78827,321.41647,-3.8616425e-25,-6.577362e-28,0.0,0.0,0.0,0.0,343.15,343.15,220949.5
3683,-5.041938e-23,312.79224,310.5826,-3.355277e-30,321.58426,0.0,0.0,294.92352,270.35,313.41418,5.0419382e-23,312.78827,321.41647,-4.0017723e-25,-6.8131625e-28,0.0,0.0,0.0,0.0,343.15,343.15,221009.5
3684,-5.0416066e-23,312.79224,310.5826,-3.0566188e-30,321.58426,0.0,0.0,294.87204,270.35,313.41418,5.041607e-23,312.78827,321.41647,-2.9884563e-25,-5.071078e-28,0.0,0.0,0.0,0.0,343.15,343.15,221069.5
3685,-5.0412645e-23,312.79224,310.5826,-2.7845814e-30,321.58426,0.0,0.0,294.82077,270.35,313.41418,5.0412648e-23,312.78827,321.41647,-1.416656e-25,-2.3757843e-28,0.0,0.0,0.0,0.0,343.15,343.15,221129.5
3686,-5.040916e-23,312.79224,310.5826,-2.5392237e-30,321.58426,0.0,0.0,294.76974,270.35,313.41418,5.0409162e-23,312.78827,321.41647,-2.374545e-25,-4.0441043e-28,0.0,0.0,0.0,0.0,343.15,343.15,221189.5
3687,-5.0405615e-23,312.79224,310.5826,-2.3175086e-30,321.58426,0.0,0.0,294.719,270.35,313.41418,5.0405618e-23,312.78827,321.41647,-3.6297775e-25,-6.229081e-28,0.0,0.0,0.0,0.0,343.15,343.15,221249.5
3688,-5.0402005e-23,312.79224,310.5826,-2.1163358e-30,321.58426,0.0,0.0,294.66846,270.35,313.41418,5.0402008e-23,312.78827,321.41647,-4.792307e-25,-8.254484e-28,0.0,0.0,0.0,0.0,343.15,343.15,221309.5
3689,-5.0398342e-23,312.79224,310.5826,-1.9336576e-30,321.58426,0.0,0.0,294.61813,270.35,313.41418,5.0398342e-23,312.78827,321.41647,-5.557984e-25,-9.589932e-28,0.0,0.0,0.0,0.0,343.15,343.15,221369.5
3690,-5.0394625e-23,312.79224,310.5826,-1.7676495e-30,321.58426,0.0,0.0,294.56808,270.35,313.41418,5.0394625e-23,312.78827,321.41647,-5.5142255e-25,-9.515986e-28,0.0,0.0,0.0,0.0,343.15,343.15,221429.5
3691,-5.039086e-23,312.79224,310.5826,-1.6166847e-30,321.58426,0.0,0.0,294.51825,270.35,313.41418,5.039086e-23,312.78827,321.41647,-4.126963e-25,-7.1014247e-28,0.0,0.0,0.0,0.0,343.15,343.15,221489.5
3692,-5.0386998e-23,312.79224,310.5826,-1.4766161e-30,321.58426,0.0,0.0,294.46863,270.35,313.41418,5.0386998e-23,312.78827,321.41647,-9.5567953e-26,-1.5818413e-28,0.0,0.0,0.0,0.0,343.15,343.15,221549.5
3693,-5.0383082e-23,312.79224,310.5826,-1.3491307e-30,321.58426,0.0,0.0,294.41925,270.35,313.41418,5.0383082e-23,312.78827,321.41647,6.3370965e-26,1.1121362e-28,0.0,0.0,0.0,0.0,343.15,343.15,221609.5
3694,-5.0379144e-23,312.79224,310.5826,-1.2341724e-30,321.58426,0.0,0.0,294.37012,270.35,313.41418,5.0379144e-23,312.78827,321.41647,-3.104502e-26,-5.8269203e-29,0.0,0.0,0.0,0.0,343.15,343.15,221669.5
3695,-5.037519e-23,312.79224,310.5826,-1.1299388e-30,321.58426,0.0,0.0,294.3212,270.35,313.41418,5.037519e-23,312.78827,321.41647,-3.0230013e-26,-4.9565288e-29,0.0,0.0,0.0,0.0,343.15,343.15,221729.5
3696,-5.0371056e-23,312.79224,310.5826,-1.0316465e-30,321.58426,0.0,0.0,294.27255,270.35,313.41418,5.037106e-23,312.78827,321.41647,-1.2916624e-27,-1.9347153e-30,0.0,0.0,0.0,0.0,343.15,343.15,221789.5
3697,-5.0366658e-23,312.79224,310.5826,-9.36192e-31,321.58426,0.0,0.0,294.22412,270.35,313.41418,5.036666e-23,312.78827,321.41647,-3.860744e-29,-6.8672104e-32,0.0,0.0,0.0,0.0,343.15,343.15,221849.5
3698,-5.0362366e-23,312.79224,310.5826,-8.437727e-31,321.58426,0.0,0.0,294.17593,270.35,313.41418,5.0362366e-23,312.78827,321.41647,-1.1184213e-30,-1.4552762e-33,0.0,0.0,0.0,0.0,343.15,343.15,221909.5
3699,-5.0358148e-23,312.79224,310.5826,-7.573571e-31,321.58426,0.0,0.0,294.12796,270.35,313.41418,5.035815e-23,312.78827,321.41647,-3.5278958e-31,-1.0699509e-33,0.0,0.0,0.0,0.0,343.15,343.15,221969.5
3700,-5.0353986e-23,312.79224,310.5826,-6.8987304e-31,321.58426,0.0,0.0,294.08026,270.35,313.41418,5.035399e-23,312.78827,321.41647,-9.388767e-32,-2.1171999e-34,0.0,0.0,0.0,0.0,343.15,343.15,222029.5
3701,-5.0349817e-23,312.79224,310.5826,-6.3286716e-31,321.58426,0.0,0.0,294.03278,270.35,313.41418,5.0349817e-23,312.78827,321.41647,2.5664474e-31,4.208222e-34,0.0,0.0,0.0,0.0,343.15,343.15,222089.5
3702,-5.034564e-23,312.79224,310.5826,-5.811552e-31,321.58426,0.0,0.0,293.98553,270.35,313.41418,5.034564e-23,312.78827,321.41647,3.9523426e-31,6.423251e-34,0.0,0.0,0.0,0.0,343.15,343.15,222149.5
3703,-5.0341477e-23,312.79224,310.5826,-5.3410415e-31,321.58426,0.0,0.0,293.9385,270.35,313.41418,5.0341477e-23,312.78827,321.41647,-8.045069e-32,-1.2361651e-34,0.0,0.0,0.0,0.0,343.15,343.15,222209.5
3704,-5.0337303e-23,312.79224,310.5826,-4.909943e-31,321.58426,0.0,0.0,293.89172,270.35,313.41418,5.0337306e-23,312.78827,321.41647,5.4618587e-32,8.534515e-35,0.0,0.0,0.0,0.0,343.15,343.15,222269.5
3705,-5.033312e-23,312.79224,310.5826,-4.514658e-31,321.58426,0.0,0.0,293.84518,270.35,313.41418,5.033312e-23,312.78827,321.41647,-3.2836815e-32,-5.1455164e-35,0.0,0.0,0.0,0.0,343.15,343.15,222329.5
3706,-5.032893e-23,312.79224,310.5826,-4.152786e-31,321.58426,0.0,0.0,293.7989,270.35,313.41418,5.032893e-23,312.78827,321.41647,8.434523e-32,1.334904e-34,0.0,0.0,0.0,0.0,343.15,343.15,222389.5
3707,-5.0324738e-23,312.79224,310.5826,-3.8213255e-31,321.58426,0.0,0.0,293.7528,270.35,313.41418,5.032474e-23,312.78827,321.41647,4.851871e-31,7.855493e-34,0.0,0.0,0.0,0.0,343.15,343.15,222449.5
3708,-5.032056e-23,312.79224,310.5826,-3.5188026e-31,321.58426,0.0,0.0,293.70697,270.35,313.41418,5.032056e-23,312.78827,321.41647,7.9591575e-31,1.2797541e-33,0.0,0.0,0.0,0.0,343.15,343.15,222509.5
3709,-5.0316376e-23,312.79224,310.5826,-3.241321e-31,321.58426,0.0,0.0,293.66138,270.35,313.41418,5.0316376e-23,312.78827,321.41647,1.0679982e-30,1.7116252e-33,0.0,0.0,0.0,0.0,343.15,343.15,222569.5
3710,-5.031218e-23,312.79224,310.5826,-2.9864828e-31,321.58426,0.0,0.0,293.616,270.35,313.41418,5.031218e-23,312.78827,321.41647,6.133867e-31,9.706438e-34,0.0,0.0,0.0,0.0,343.15,343.15,222629.5
3711,-5.0307982e-23,312.79224,310.5826,-2.752899e-31,321.58426,0.0,0.0,293.57086,270.35,313.41418,5.0307982e-23,312.78827,321.41647,1.7966478e-31,2.7906982e-34,0.0,0.0,0.0,0.0,343.15,343.15,222689.5
3712,-5.030378e-23,312.79224,310.5826,-2.5386698e-31,321.58426,0.0,0.0,293.52594,270.35,313.41418,5.030378e-23,312.78827,321.41647,-7.153763e-32,-1.1598223e-34,0.0,0.0,0.0,0.0,343.15,343.15,222749.5
3713,-5.0299567e-23,312.79224,310.5826,-2.341747e-31,321.58426,0.0,0.0,293.48126,270.35,313.41418,5.029957e-23,312.78827,321.41647,-6.778069e-32,-1.0433179e-34,0.0,0.0,0.0,0.0,343.15,343.15,222809.5
3714,-5.029534e-23,312.79224,310.5826,-2.1605638e-31,321.58426,0.0,0.0,293.4368,270.35,313.41418,5.029534e-23,312.78827,321.41647,3.6916668e-32,6.298225e-35,0.0,0.0,0.0,0.0,343.15,343.15,222869.5
3715,-5.029113e-23,312.79224,310.5826,-1.9951823e-31,321.58426,0.0,0.0,293.39258,270.35,313.41418,5.029113e-23,312.78827,321.41647,2.4691466e-31,4.016774e-34,0.0,0.0,0.0,0.0,343.15,343.15,222929.5
3716,-5.0286923e-23,312.79224,310.5826,-1.8436819e-31,321.58426,0.0,0.0,293.3486,270.35,313.41418,5.0286923e-23,312.78827,321.41647,2.9703567e-31,4.8000123e-34,0.0,0.0,0.0,0.0,343.15,343.15,222989.5
3717,-5.0282688e-23,312.79224,310.5826,-1.7037312e-31,321.58426,0.0,0.0,293.30484,270.35,313.41418,5.0282688e-23,312.78827,321.41647,1.989558e-31,3.1818272e-34,0.0,0.0,0.0,0.0,343.15,343.15,223049.5
3718,-5.0278473e-23,312.79224,310.5826,-1.5760267e-31,321.58426,0.0,0.0,293.2613,270.35,313.41418,5.0278473e-23,312.78827,321.41647,2.7445207e-31,4.4153464e-34,0.0,0.0,0.0,0.0,343.15,343.15,223109.5
3719,-5.0274254e-23,312.79224,310.5826,-1.4587376e-31,321.58426,0.0,0.0,293.218,270.35,313.41418,5.0274254e-23,312.78827,321.41647,1.9717593e-31,3.1672113e-34,0.0,0.0,0.0,0.0,343.15,343.15,223169.5
3720,-5.027001e-23,312.79224,310.5826,-1.3504925e-31,321.58426,0.0,0.0,293.1749,270.35,313.41418,5.027001e-23,312.78827,321.41647,7.452532e-32,1.1896346e-34,0.0,0.0,0.0,0.0,343.15,343.15,223229.5
3721,-5.0265788e-23,312.79224,310.5826,-1.2517219e-31,321.58426,0.0,0.0,293.13202,270.35,313.41418,5.0265788e-23,312.78827,321.41647,3.4226587e-32,5.604393e-35,0.0,0.0,0.0,0.0,343.15,343.15,223289.5
3722,-5.0261556e-23,312.79224,310.5826,-1.1608893e-31,321.58426,0.0,0.0,293.0894,270.35,313.41418,5.0261556e-23,312.78827,321.41647,6.3934594e-33,1.1357198e-35,0.0,0.0,0.0,0.0,343.15,343.15,223349.5
3723,-5.0257306e-23,312.79224,310.5826,-1.0772229e-31,321.58426,0.0,0.0,293.047,270.35,313.41418,5.0257306e-23,312.78827,321.41647,-1.2495836e-32,-1.9044298e-35,0.0,0.0,0.0,0.0,343.15,343.15,223409.5
3724,-5.0253078e-23,312.79224,310.5826,-1.0008021e-31,321.58426,0.0,0.0,293.0048,270.35,313.41418,5.0253078e-23,312.78827,321.41647,-2.0083214e-32,-3.105255e-35,0.0,0.0,0.0,0.0,343.15,343.15,223469.5
3725,-5.0248837e-23,312.79224,310.5826,-9.304569e-32,321.58426,0.0,0.0,292.96283,270.35,313.41418,5.0248837e-23,312.78827,321.41647,-1.008256e-32,-1.5492239e-35,0.0,0.0,0.0,0.0,343.15,343.15,223529.5
3726,-5.0244586e-23,312.79224,310.5826,-8.657884e-32,321.58426,0.0,0.0,292.92108,270.35,313.41418,5.0244586e-23,312.78827,321.41647,2.1590438e-34,7.3165573e-37,0.0,0.0,0.0,0.0,343.15,343.15,223589.5
3727,-5.0240355e-23,312.79224,310.5826,-8.0665966e-32,321.58426,0.0,0.0,292.87955,270.35,313.41418,5.0240355e-23,312.78827,321.41647,9.063461e-33,1.4770468e-35,0.0,0.0,0.0,0.0,343.15,343.15,223649.5
3728,-5.0236117e-23,312.79224,310.5826,-7.523666e-32,321.58426,0.0,0.0,292.83823,270.35,313.41418,5.0236117e-23,312.78827,321.41647,1.5232023e-32,2.4530016e-35,0.0,0.0,0.0,0.0,343.15,343.15,223709.5
3729,-5.0230384e-23,312.79224,310.5826,-6.593736e-31,321.58426,0.0,0.0,292.79666,270.35,313.41418,5.0230384e-23,312.78827,321.41647,0.0014857318,1.3279054e-35,0.0,0.0,0.0,0.0,343.15,343.15,223770.22
3730,-5.0177293e-23,312.79224,310.5826,-1.3882314e-29,321.58426,0.0,0.0,292.75623,270.35,313.41418,5.017731e-23,312.78827,321.41647,0.32295185,3.4150317e-36,0.0,0.0,0.0,0.0,343.15,343.15,223829.6
3731,-4.724185e-23,312.79224,310.5826,-1.260555e-29,321.58426,0.0,0.0,292.7154,270.35,313.41418,4.7241863e-23,312.78827,321.41647,0.90680903,4.072992e-36,0.0,0.0,0.0,0.0,343.15,343.15,223889.81
3732,-6.6702164e-06,313.05923,310.55106,-5.629903e-10,321.58426,0.0020296902,0.0,292.67487,270.35,313.4141,6.6707794e-06,314.81845,321.41647,0.9962228,1.2436062e-19,0.7076923,0.0,10615.385,0.0,343.15,343.15,223949.98
3733,-0.00013080052,320.56888,307.76392,-1.3164462e-08,321.58395,1.1283213,0.0,292.63486,270.35,313.4016,0.00013081369,321.52185,321.41638,0.9998783,-7.529144e-19,1.0,0.0,15000.0,0.0,343.15,343.15,224009.66
3734,-0.00019940617,324.1667,300.09833,-2.0068185e-08,321.58353,2.8531387,0.0,292.5954,270.35,313.78357,0.00019942624,324.25235,321.41605,0.9999963,-3.461656e-18,1.0,0.0,15000.0,0.0,343.15,343.15,224069.03
3735,-0.00019244978,325.5651,295.3321,-1.936805e-08,321.5839,2.6171544,0.0,292.55603,270.35,317.8576,0.00019246915,325.58984,321.4157,0.9999986,2.749284e-17,1.0,0.0,15000.0,0.0,343.15,343.15,224129.5
3736,-0.00022003036,323.53632,295.04984,-2.2143746e-08,321.58466,3.9856603,0.0,292.52075,270.35,321.83466,0.00022005249,323.33017,321.41513,0.9999986,3.2230358e-17,1.0,0.0,15000.0,0.0,343.15,343.15,224189.5
3737,-0.00024406507,317.8895,295.012,-2.4562588e-08,321.58472,5.439693,0.0,292.49274,270.35,323.16312,0.00024408964,317.64377,321.41412,0.9999986,4.6028396e-17,1.0,0.0,15000.0,0.0,343.15,343.15,224249.5
3738,-0.0002619577,312.76202,295.02954,-2.6363292e-08,321.58316,6.716836,0.0,292.47345,270.35,320.59973,0.00026198404,312.60187,321.41287,0.9999986,5.0856702e-17,1.0,0.0,15000.0,0.0,343.15,343.15,224309.5
3739,-0.00027169834,309.5862,295.18118,-2.7343587e-08,321.58005,7.4905376,0.0,292.46228,270.35,315.97458,0.00027172567,309.50064,321.41153,0.9999986,4.865826e-17,1.0,0.0,15000.0,0.0,343.15,343.15,224369.75
3740,-0.0002767282,307.92404,295.54132,-2.784979e-08,321.57596,7.913429,0.0,292.45746,270.35,312.09976,0.00027675607,307.88242,321.41016,0.9999986,4.175239e-17,1.0,0.0,15000.0,0.0,343.15,343.15,224429.5
3741,-0.00027960166,307.1792,296.14825,-2.8138974e-08,321.57138,8.162239,0.0,292.457,270.35,309.65826,0.0002796298,307.1647,321.40875,0.9999986,3.8176294e-17,1.0,0.0,15000.0,0.0,343.15,343.15,224489.5
3742,-0.00028123317,307.05063,296.97675,-2.8303168e-08,321.56656,8.305857,0.0,292.4597,270.35,308.33783,0.00028126148,307.05478,321.40735,0.9999986,4.6598783e-17,1.0,0.0,15000.0,0.0,343.15,343.15,224549.5
3743,-0.0002821516,307.3622,297.95435,-2.8395597e-08,321.5617,8.387454,0.0,292.46457,270.35,307.76358,0.00028217997,307.3796,321.406,0.9999986,6.1231165e-17,1.0,0.0,15000.0,0.0,343.15,343.15,224609.5
3744,-0.0002826767,307.98816,298.99713,-2.8448444e-08,321.55695,8.434348,0.0,292.47116,270.35,307.70847,0.00028270515,308.01447,321.4047,0.9999986,6.940418e-17,1.0,0.0,15000.0,0.0,343.15,343.15,224670.06
3745,-0.0002818284,308.79767,299.99594,-8.578662e-06,321.5303,8.620726,0.0,292.47888,270.35,308.0276,0.00029040704,308.82968,321.3562,0.9999986,0.030482665,1.0,0.0,15000.0,0.0,343.15,343.15,224729.78
3746,-0.0002267102,310.09372,301.0293,-0.00012130732,319.48154,7.1427383,0.0,292.48773,270.35,309.06696,0.00034801752,310.1931,319.12,0.9999986,0.56408495,1.0,0.0,15000.0,0.0,343.15,343.15,224789.23
3747,-0.00014539194,313.14188,301.89694,-0.00014039114,315.03146,2.5209117,0.0,292.49847,270.35,311.6886,0.00028578308,313.38806,314.7658,0.9999986,0.9665654,1.0,0.031746034,15000.0,714.2857,343.15,343.15,224849.83
3748,-0.00014532916,316.28775,302.47635,-0.00014515681,315.485,2.5597622,0.0,292.511,270.35,313.37518,0.00029048597,316.4696,315.79138,0.9999986,0.9987901,1.0,1.0,15000.0,22500.0,343.15,343.15,224909.92
3749,-0.0001436493,318.5105,302.92615,-0.00014364443,319.70782,2.473704,0.0,292.52563,270.35,314.87732,0.00028729375,318.64838,319.97665,0.9999986,0.99996436,1.0,1.0,15000.0,22500.0,343.15,343.15,224969.34
3750,-0.00014260696,320.23495,303.26855,-0.00014260702,323.13144,2.4201052,0.0,292.54318,270.35,317.41574,0.000285214,320.34064,323.34637,0.9999986,0.99999905,1.0,1.0,15000.0,22500.0,343.15,343.15,225029.5
3751,-0.00014224475,321.53647,303.54788,-0.00014224494,325.83365,2.4017107,0.0,292.56418,270.35,320.0192,0.00028448968,321.61716,326.00433,0.9999986,1.0,1.0,1.0,15000.0,22500.0,343.15,343.15,225089.5
3752,-0.00014197524,322.545,303.80978,-0.00014197543,327.9953,2.3880768,0.0,292.58975,270.35,322.21487,0.00028395068,322.60596,328.1313,0.9999986,1.0,0.9672131,1.0,14508.196,22500.0,343.15,343.15,225149.97
3753,-0.00014185379,319.90305,304.0874,-0.00014185398,329.6951,2.3819485,0.0,292.6199,270.35,323.90594,0.00028370778,319.47675,329.80435,0.9999986,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,225209.5
3754,-0.00014178395,314.75018,304.4193,-0.00014178416,331.0754,2.378428,0.0,292.65558,270.35,324.36465,0.0002835681,314.45743,331.16412,0.9999986,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,225269.42
3755,-0.00013083745,311.45715,304.82385,-0.00013083764,332.27106,7.2713017,0.0,292.69696,270.35,323.2384,0.0002616751,311.2736,332.38867,0.9999985,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,225330.25
3756,-0.00010859819,309.67178,305.1968,-0.00013841322,333.93234,34.203133,-0.4688785,292.7414,270.35,321.66492,0.00024701143,309.55054,334.01877,0.8031274,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,225390.36
3757,-3.2643755e-05,308.8895,305.6224,-0.00021073873,333.19406,43.747528,-12.162944,292.78738,270.35,322.2274,0.00024338248,308.7997,333.07422,0.16787288,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,225449.8
3758,-4.4948865e-06,308.77838,306.13223,-0.00027184762,329.67886,28.532398,-14.92809,292.83517,270.35,325.0502,0.0002763425,308.6972,329.53433,0.0164299,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,225508.81
3759,-4.1516573e-06,308.746,306.7832,-0.0002811502,326.50946,11.774521,-3.605869,292.88812,270.35,327.2798,0.00028530185,308.6738,326.42957,0.014574459,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,225569.5
3760,-4.1065823e-06,308.7191,307.4387,-0.00027811143,325.02075,5.7281637,1.5464529,292.94504,270.35,327.05017,0.000282218,308.65985,324.98767,0.014573743,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,225629.5
3761,-4.1145986e-06,308.69803,308.08942,-0.0002786543,324.45905,4.229088,3.0394368,293.0058,270.35,326.02533,0.0002827689,308.65384,324.44882,0.014573742,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,225689.5
3762,-4.12061e-06,308.68332,308.73236,-0.00027906138,324.37033,3.8593497,3.438091,293.06897,270.35,325.03476,0.000283182,308.655,324.373,0.014573742,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,225749.12
3763,-4.121743e-06,308.67514,309.36734,-0.00027913813,324.55963,3.764674,3.538663,293.13437,270.35,324.45087,0.00028325987,308.6632,324.57004,0.014573742,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,225809.05
3764,-4.122721e-06,308.67368,309.9847,-0.00027920437,324.91696,3.74322,3.5653229,293.20154,270.35,324.30096,0.00028332707,308.67853,324.9319,0.014573742,1.0,0.0,1.0,0.0,22500.0,338.42868,338.42868,225869.42
3765,-4.123349e-06,308.67908,310.56165,-0.00027924692,325.36734,3.73924,3.5726476,293.2692,270.35,324.44937,0.00028337026,308.7007,325.3847,0.014573742,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,225929.5
3766,-4.123673e-06,308.69128,311.08612,-0.00027926886,325.86328,3.7387776,3.574834,293.3373,270.35,324.77502,0.00028339252,308.72943,325.8816,0.014573742,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,225989.5
3767,-4.123862e-06,308.7102,311.55063,-0.00027928164,326.3722,3.738975,3.5756392,293.40622,270.35,325.20316,0.00028340548,308.76434,326.39035,0.014573742,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,226049.8
3768,-3.958971e-06,308.73453,311.9314,-0.00026811476,326.9103,19.928236,-7.0997195,293.47382,270.35,325.6912,0.00027207372,308.80313,326.9384,0.014573742,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,226108.6
3769,-4.4102213e-05,308.85645,312.22,-0.00025339573,327.89035,52.692375,-9.215025,293.54398,270.35,326.22104,0.00029749793,308.94772,327.92627,0.16881496,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,226169.45
3770,-0.00015138045,309.91,312.6853,-0.00019432587,329.06888,8.258397,-0.12991065,293.61383,270.35,325.30832,0.0003457063,310.00226,329.19354,0.8029752,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,226229.25
3771,-0.0001393897,311.5846,312.97687,-0.00014073054,332.14282,2.3313093,-0.000413024,293.68518,270.35,322.64996,0.00028012024,311.84857,332.37976,0.9902824,1.0,0.43283582,1.0,6492.537,22500.0,333.15,333.15,226289.69
3772,-0.0001458888,317.88324,313.18674,-0.00014593282,334.96252,2.593551,-6.3861025e-06,293.7551,270.35,322.06555,0.0002918216,318.34326,335.12445,0.99969536,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,226350.27
3773,-0.00014307126,323.24048,313.36298,-0.00014307504,337.03336,2.4439735,-1.1081987e-07,293.82114,270.35,324.62762,0.0002861463,323.55704,337.16946,0.99997324,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,226408.98
3774,-0.0001425654,326.9802,313.49515,-0.00014256898,338.7782,2.418066,-1.6363403e-09,293.8886,270.35,328.2204,0.0002851344,327.19522,338.8875,0.9999745,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,226469.5
3775,-0.00014216335,329.50745,313.58307,-0.00014216693,340.16388,2.3976674,-2.329284e-11,293.95657,270.35,331.20187,0.00028433028,329.65582,340.25223,0.9999745,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,226529.5
3776,-0.00014194817,331.252,313.64084,-0.00014195175,341.27905,2.3867943,-3.1532565e-13,294.02695,270.35,333.43607,0.00028389992,331.35477,341.3499,0.9999745,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,226589.5
3777,-0.00014183948,332.465,313.69705,-0.00014184305,342.17346,2.381316,-4.023181e-15,294.10107,270.35,335.10062,0.00028368254,332.53607,342.2298,0.9999745,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,226649.89
3778,-0.00014177956,331.9738,313.7843,-0.00014178312,339.73245,2.3782988,-5.3619796e-17,294.1775,270.35,336.269,0.00028356267,331.8248,339.30157,0.9999745,1.0,0.57168186,0.032786883,8575.228,737.7049,329.28113,329.28113,226709.05
3779,-0.00014174747,329.97012,313.93863,-0.00014175104,333.6159,2.3766847,-6.2779395e-19,294.2597,270.35,335.91495,0.00028349852,329.86737,333.2381,0.9999745,1.0,0.58353347,0.0,8753.002,0.0,329.15,329.15,226769.5
3780,-0.00014173021,328.3629,314.18195,-0.00014173378,328.98483,2.3758166,-7.412031e-21,294.3455,270.35,333.2389,0.000283464,328.2335,328.70285,0.9999745,1.0,0.44736215,0.018004883,6710.4326,405.1099,327.15,327.15,226829.98
3781,-0.0001376582,327.78604,314.51797,-0.00013766166,327.3212,3.892267,-1.5985706e-22,294.43274,270.35,330.22836,0.00027531985,327.83295,327.36652,0.9999745,1.0,0.69855493,0.48691812,10478.324,10955.658,327.15,327.15,226890.27
3782,-0.00012505463,328.0663,314.80865,-0.00012505778,327.38184,28.545313,-0.026029022,294.51892,270.35,328.75778,0.0002501124,328.07086,327.37683,0.9999745,1.0,0.5241598,0.30833185,7862.3975,6937.4663,327.15,327.15,226950.02
3783,-0.00014950178,327.67145,315.23825,-0.00014950555,327.32083,31.33903,-3.3968973,294.60226,270.35,328.20184,0.0002990073,327.6162,327.29337,0.9999745,1.0,0.56516737,0.40319815,8477.511,9071.958,327.15,327.15,227008.77
3784,-0.00014691894,327.34412,315.7672,-0.00014692264,327.392,12.326213,-4.4955473,294.68695,270.35,327.80032,0.0002938416,327.36032,327.43466,0.9999745,1.0,0.5871515,0.43289408,8807.272,9740.117,327.15,327.15,227069.25
3785,-0.00014460925,326.0015,316.22955,-0.0001446129,326.38272,4.334156,-1.4435781,294.77078,270.35,327.51843,0.00028922214,325.8749,326.27423,0.9999745,1.0,0.27050668,0.16129032,4057.6003,3629.0322,325.15,325.15,227130.16
3786,-0.00014330274,325.36758,316.5954,-0.00014330634,325.85788,1.9708644,0.31145167,294.85083,270.35,326.86276,0.00028660908,325.3677,325.86456,0.9999745,1.0,0.41247994,0.296875,6187.199,6679.6875,325.15,325.15,227189.67
3787,-0.00014251277,325.3644,316.86313,-0.00014251635,325.9697,1.3424072,0.8590916,294.92892,270.35,326.2357,0.00028502912,325.3615,325.97592,0.9999745,1.0,0.38436228,0.28125,5765.434,6328.125,325.15,325.15,227249.44
3788,-0.00014215584,325.35562,317.03116,-0.0001421594,326.1239,1.183843,0.9985489,295.00433,270.35,325.89825,0.00028431526,325.34668,326.12698,0.9999745,1.0,0.3792027,0.2923077,5688.04,6576.923,325.15,325.15,227309.12
3789,-0.00014194475,325.33536,317.1062,-0.00014194833,326.31946,1.1413397,1.0312577,295.07755,270.35,325.77444,0.00028389308,325.3366,326.33716,0.9999745,1.0,0.4333571,0.36923078,6500.3564,8307.692,325.15,325.15,227369.25
3790,-0.00014183477,324.16507,317.09772,-0.00014183833,325.54993,1.1295193,1.0380472,295.14865,270.35,325.7804,0.00028367311,324.03122,325.44888,0.9999745,1.0,0.12289958,0.114754096,1843.4937,2581.9673,323.15,323.15,227429.89
3791,-0.00014177623,323.38412,317.02063,-0.00014177979,325.07532,1.1259656,1.0389245,295.2162,270.35,325.4708,0.000283556,323.41168,325.12097,0.9999745,1.0,0.31860286,0.30769232,4779.043,6923.077,323.15,323.15,227489.66
