minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,t
3792,-0.00014174463,323.39114,316.8905,-0.0001417482,325.35065,1.1246979,1.0387485,295.28156,270.35,324.7833,0.00028349285,323.39215,325.37106,0.9999745,1.0,0.28363645,0.28125,4254.547,6328.125,323.15,323.15,227549.73
3793,-0.00014172774,323.10715,316.7247,-0.0001417313,325.74002,1.1241767,1.0384976,295.34372,270.35,324.45337,0.00028345903,323.01865,325.85196,0.9999745,1.0,0.13895547,0.53846157,2084.332,12115.385,323.15,323.15,227609.31
3794,-0.00014171842,321.2816,316.5333,-0.00014172199,329.77185,1.123928,1.0383219,295.40396,270.35,324.43414,0.0002834404,321.15298,330.12726,0.9999745,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,227669.5
3795,-0.00014171326,319.77744,316.32846,-0.00014171682,334.0934,1.1237997,1.0382159,295.46164,270.35,324.86057,0.0002834301,319.68863,334.3587,0.9999745,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,227729.5
3796,-0.00013807311,318.72482,316.11502,-0.00014227942,337.3347,1.1143953,1.0304453,295.51785,270.35,325.88663,0.00028035254,318.6625,337.52994,0.97041726,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,227789.98
3797,-7.1308925e-05,318.1188,315.87656,-0.00016781274,339.3962,1.2062504,1.1362244,295.57153,270.35,327.0062,0.00023912167,318.0704,339.46805,0.44411153,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,227849.19
3798,-8.52126e-06,317.96536,315.59164,-0.00023923286,338.8818,2.4382517,2.3302138,295.6249,270.35,328.86884,0.00024775413,317.91858,338.79855,0.03727164,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,227909.42
3799,-4.0431955e-06,317.94266,315.37482,-0.00027334216,336.41583,3.5062957,3.3532941,295.67816,270.35,332.93344,0.00027738535,317.89453,336.32718,0.01459968,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,227969.5
3800,-4.0532514e-06,317.92307,315.21533,-0.0002744728,334.51114,3.5490737,3.3942084,295.7338,270.35,335.54605,0.00027852607,317.87347,334.45804,0.014575179,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,228029.5
3801,-4.0739938e-06,317.9029,315.11133,-0.0002758776,333.37216,3.6039019,3.446644,295.79303,270.35,335.34958,0.00027995158,317.85202,333.33902,0.014575169,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,228089.5
3802,-4.0990844e-06,317.8821,315.09265,-0.00027757662,332.62878,3.670854,3.5106747,295.85538,270.35,334.23935,0.0002816757,317.8297,332.6067,0.014575169,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,228149.23
3803,-4.1101507e-06,317.86044,315.1803,-0.000278326,332.1385,3.700656,3.539176,295.9209,270.35,333.21408,0.00028243614,317.8066,332.1247,0.014575169,1.0,0.0,1.0,0.0,22500.0,320.82742,320.82742,228209.42
3804,-4.1160965e-06,317.83838,315.37933,-0.0002787286,331.8547,3.716739,3.5545573,295.9883,270.35,332.47446,0.0002828447,317.78406,331.8477,0.014575169,1.0,0.0,1.0,0.0,22500.0,319.15,319.15,228269.5
3805,-4.1196563e-06,317.8166,315.67316,-0.00027896967,328.47552,3.726393,3.5637898,296.05658,270.35,331.9508,0.00028308935,317.76358,328.24323,0.014575169,1.0,0.0,0.0,0.0,0.0,317.15,317.15,228329.14
3806,-4.1216626e-06,317.79523,316.0455,-0.00027910556,323.25122,3.731843,3.569001,296.1274,270.35,330.46756,0.00028322721,317.74582,323.11505,0.014575169,1.0,0.0,0.0,0.0,0.0,317.15,317.15,228390.3
3807,-3.9593037e-06,317.77658,316.43002,-0.0002681112,320.47595,19.700012,-7.094001,296.1955,270.35,326.88617,0.00027207052,317.73224,320.40063,0.014575169,1.0,0.0,0.0,0.0,0.0,317.15,317.15,228449.25
3808,-3.8400763e-06,317.76083,316.74588,-0.0002600376,319.006,53.582123,-9.309219,296.2631,270.35,323.1298,0.00026387768,317.72195,318.96378,0.014575169,1.0,0.0,0.0,0.0,0.0,317.15,317.15,228509.89
3809,-4.2766724e-06,317.74625,317.1079,-0.00028960218,318.15988,14.0553465,-0.16291583,296.32547,270.35,320.90488,0.00029387887,317.7132,318.13852,0.014575169,1.0,0.0,0.0,0.0,0.0,317.15,317.15,228569.5
3810,-4.129184e-06,317.73376,317.4199,-0.00027961488,317.75784,8.406738,-0.0008256644,296.38364,270.35,319.26083,0.00028374407,317.70715,317.7495,0.014575169,1.0,0.0,0.0,0.0,0.0,315.15,315.15,228629.8
3811,-3.264153e-05,317.7176,317.6101,-0.00027334434,317.62958,8.574294,-1.2695334e-05,296.43558,270.35,318.29935,0.00030598586,317.70178,317.6277,0.12197389,1.0,0.0,0.0,0.0,0.0,315.15,315.15,228689.28
3812,-0.00014059762,317.6923,317.76718,-0.0001956497,317.62317,5.3957047,-1.8441021e-07,296.48196,270.35,317.88177,0.00033624732,317.69214,317.6246,0.7449815,1.0,0.0,0.0,0.0,0.0,315.15,315.15,228748.77
3813,-0.00014027518,317.70856,317.6692,-0.00014218307,317.65408,2.378575,-1.7420455e-09,296.52356,270.35,317.76367,0.00028245823,317.70975,317.65598,0.98644,1.0,0.0,0.0,0.0,0.0,315.15,315.15,228809.38
3814,-0.00014546096,317.69827,317.3792,-0.00014552477,317.66083,2.571184,-2.500985e-11,296.5595,270.35,317.74847,0.0002909857,317.69507,317.65942,0.99955654,1.0,0.0,0.0,0.0,0.0,315.15,315.15,228869.5
3815,-0.00014306295,317.60846,316.96744,-0.00014306475,317.60696,2.443637,-3.4167358e-13,296.59042,270.35,317.74194,0.0002861277,317.59882,317.60056,0.99998724,1.0,0.0,0.0,0.0,0.0,315.15,315.15,228929.16
3816,-0.00014249099,317.42172,316.45178,-0.00014249103,317.47543,2.414348,-4.385697e-15,296.6173,270.35,317.6907,0.00028498203,317.405,317.46323,0.99999964,1.0,0.0,0.0,0.0,0.0,315.15,315.15,228989.5
3817,-0.00014210872,317.13852,315.87894,-0.00014210872,317.26193,2.395002,-5.5042606e-17,296.64017,270.35,317.5686,0.00028421744,317.1151,317.24384,1.0,1.0,0.0,0.0,0.0,0.0,315.15,315.15,229049.5
3818,-0.0001418905,316.76712,315.27774,-0.0001418905,316.96854,2.3840241,-6.6003507e-19,296.65964,270.35,317.36435,0.000283781,316.738,316.9451,1.0,1.0,0.0,0.0,0.0,0.0,315.15,315.15,229109.69
3819,-0.00013332392,316.33032,314.6812,-0.00013332392,316.6101,5.8449583,-2.8452367e-20,296.676,270.35,317.08606,0.00026664784,316.29697,316.58224,1.0,1.0,0.0,0.0,0.0,0.0,315.15,315.15,229169.73
3820,-0.00012997913,315.89822,314.10522,-0.00012997913,316.2441,31.177282,-0.14787209,296.68954,270.35,316.93353,0.00025995827,315.8619,316.21298,1.0,1.0,0.0,0.0,0.0,0.0,315.15,315.15,229229.92
3821,-0.00015018326,315.3814,313.55402,-0.00014951032,315.7706,27.919237,-4.1808567,296.70074,270.35,316.49564,0.00029969358,315.3837,315.73666,1.0,0.9954455,0.123286426,0.0,1849.2964,0.0,315.15,315.15,229291.11
3822,-0.00016128612,315.46838,313.07718,-9.870254e-05,315.3321,11.533113,-4.8263745,296.70932,270.35,316.0378,0.00025998865,315.47467,315.29703,1.0,0.62520146,0.08830404,0.0,1324.5605,0.0,315.15,315.15,229349.55
3823,-0.00022693363,316.32343,312.6213,-1.6120506e-05,315.14862,7.487081,-2.6369739,296.71597,270.35,315.7407,0.00024305414,316.43777,315.11102,1.0,0.07611249,0.62903225,0.0,9435.483,0.0,315.15,315.15,229409.62
3824,-0.0002733014,319.98544,312.21445,-4.0880227e-06,315.12247,5.665345,1.2595487,296.72052,270.35,315.92688,0.00027738942,320.08362,315.08212,1.0,0.014769761,1.0,0.0,15000.0,0.0,315.15,315.15,229468.77
3825,-0.00027606307,321.61206,311.85016,-4.076666e-06,315.1053,4.1725187,2.8970447,296.72363,270.35,317.52844,0.00028013976,321.64578,315.06085,1.0,0.014574926,1.0,0.0,15000.0,0.0,315.15,315.15,229529.06
3826,-0.00027585358,322.16577,311.52396,-4.073551e-06,315.08633,3.7405274,3.3095653,296.7262,270.35,319.64548,0.00027992713,322.17523,315.0373,1.0,0.014574849,1.0,0.0,15000.0,0.0,315.15,315.15,229589.5
3827,-0.00027718284,322.25363,311.23877,-4.09318e-06,315.0656,3.6898494,3.463005,296.72925,270.35,321.11807,0.00028127604,322.2523,315.0121,1.0,0.014574849,1.0,0.0,15000.0,0.0,315.15,315.15,229649.5
3828,-0.00027753867,322.15485,310.9977,-4.0984346e-06,315.04297,3.678806,3.5025806,296.73358,270.35,321.8148,0.00028163713,322.14975,314.9852,1.0,0.014574849,1.0,0.0,15000.0,0.0,315.15,315.15,229709.73
3829,-0.00027729056,322.0002,310.81473,-4.0947707e-06,315.01883,3.663787,3.500234,296.73947,270.35,322.01834,0.00028138532,321.99435,314.9571,1.0,0.014574849,1.0,0.0,15000.0,0.0,315.15,315.15,229769.5
3830,-0.00027628802,319.50507,310.69913,-4.079966e-06,314.9933,3.625042,3.4660852,296.74704,270.35,321.97284,0.000280368,319.31424,314.92798,1.0,0.014574849,0.12903225,0.0,1935.4839,0.0,308.18225,308.18225,229829.19
3831,-0.00027277964,314.90945,310.65543,-4.0281566e-06,314.96622,3.4971664,3.3446343,296.75626,270.35,321.04266,0.00027680778,314.79697,314.89792,1.0,0.014574849,0.0,0.0,0.0,0.0,307.15,307.15,229889.69
3832,-0.00024694885,312.84387,310.6673,-3.6467081e-06,314.93942,2.8490536,2.5093923,296.76624,270.35,318.3769,0.00025059556,312.7916,314.86893,1.0,0.014574849,0.0,0.0,0.0,0.0,307.15,307.15,229949.47
3833,-0.00010208322,312.1028,310.58896,-1.5075984e-06,314.92065,2.184211,-0.9830599,296.7756,270.35,316.19623,0.00010359082,312.07452,314.84903,1.0,0.014574849,0.0,0.0,0.0,0.0,307.15,307.15,230009.5
3834,-3.9681636e-05,311.95447,310.3743,-5.864367e-07,314.91425,0.3867923,-0.1632789,296.78232,270.35,315.44794,4.026807e-05,311.93643,314.8426,1.0,0.014574849,0.0,0.0,0.0,0.0,307.15,307.15,230069.19
3835,-2.5850162e-05,311.91022,310.08112,-3.8251363e-07,314.91107,0.05548287,-0.0007916219,296.78592,270.35,315.07306,2.6232676e-05,311.89954,314.83963,1.0,0.014574849,0.0,0.0,0.0,0.0,307.15,307.15,230129.5
3836,-2.4429472e-05,311.89053,309.7339,-3.615909e-07,314.90842,0.043474123,-6.639667e-06,296.78647,270.35,314.80362,2.4791063e-05,311.88522,314.8373,1.0,0.014574849,0.0,0.0,0.0,0.0,307.15,307.15,230190.12
3837,-2.2782204e-05,311.88266,309.3944,-2.0789467e-07,314.9063,0.037590813,-1.2024906e-07,296.78424,270.35,314.60153,2.2990098e-05,311.88095,314.83548,0.85428476,0.007914736,0.0,0.0,0.0,0.0,307.15,307.15,230248.47
3838,-6.4693277e-06,311.8812,309.16064,-1.973715e-08,314.90543,0.0055896267,-1.2381698e-09,296.7792,270.35,314.4837,6.489065e-06,311.8812,314.83496,0.200603,0.0005144641,0.0,0.0,0.0,0.0,307.15,307.15,230309.36
3839,-1.7376534e-07,311.88123,309.14136,-1.1133017e-09,314.90527,3.9492665e-05,-5.0754314e-12,296.77176,270.35,314.47562,1.7487865e-07,311.88138,314.83493,0.010569775,1.864884e-05,0.0,0.0,0.0,0.0,307.15,307.15,230368.47
3840,-1.3400975e-09,311.88123,309.14136,-4.7557746e-11,314.90527,5.9347904e-08,-4.849511e-15,296.76154,270.35,314.47562,1.3876552e-09,311.88138,314.83493,0.00032343395,5.036201e-07,0.0,0.0,0.0,0.0,307.15,307.15,230429.5
3841,-3.4482397e-12,311.88123,309.14136,-2.5648379e-12,314.90527,6.126158e-11,-3.2894103e-18,296.74915,270.35,314.47562,6.0130776e-12,311.88138,314.83493,9.250445e-06,1.3563651e-08,0.0,0.0,0.0,0.0,307.15,307.15,230489.5
3842,-1.7018091e-13,311.88123,309.14136,-1.6869953e-13,314.90527,7.128137e-14,-2.7862967e-21,296.73456,270.35,314.47562,3.3888045e-13,311.88138,314.83493,2.5445618e-07,3.6047346e-10,0.0,0.0,0.0,0.0,307.15,307.15,230549.5
3843,-1.0500688e-14,311.88123,309.14136,-1.049845e-14,314.90527,7.036347e-17,-2.1639953e-24,296.71793,270.35,314.47562,2.099914e-14,311.88138,314.83493,6.1436225e-09,8.468363e-12,0.0,0.0,0.0,0.0,307.15,307.15,230609.5
3844,-6.5265244e-16,311.88123,309.14136,-6.526484e-16,314.90527,6.802436e-20,-1.7384378e-27,296.6996,270.35,314.47562,1.3053009e-15,311.88138,314.83493,1.7976638e-10,2.4546806e-13,0.0,0.0,0.0,0.0,341.9887,341.9887,230668.67
3845,-3.5597407e-17,311.88123,309.14136,-3.5597436e-17,314.90527,4.8416187e-23,-1.0631022e-30,296.6789,270.35,314.47562,7.119484e-17,311.88138,314.83493,3.912965e-12,5.2570083e-15,0.0,0.0,0.0,0.0,343.15,343.15,230729.5
3846,-1.976627e-18,311.88123,309.14136,-1.976625e-18,314.90527,3.5481848e-26,-6.8839934e-34,296.6567,270.35,314.47562,3.953252e-18,311.88138,314.83493,7.926851e-14,1.0483231e-16,0.0,0.0,0.0,0.0,343.15,343.15,230789.5
3847,-1.0748961e-19,311.88123,309.14136,-1.07505045e-19,314.90527,2.4664611e-29,-4.317606e-37,296.6329,270.35,314.47562,2.1499466e-19,311.88138,314.83493,3.3126686e-15,4.407484e-18,0.0,0.0,0.0,0.0,343.15,343.15,230849.5
3848,-5.5922385e-21,311.88123,309.14136,-5.6027185e-21,314.90527,1.5670953e-32,-2.51118e-40,296.6075,270.35,314.47562,1.1194957e-20,311.88138,314.83493,9.283371e-18,9.078592e-21,0.0,0.0,0.0,0.0,343.15,343.15,230909.67
3849,-2.915491e-22,311.88123,309.14136,-2.8676985e-22,314.90527,1.0451731e-35,-1.56e-43,296.58118,270.35,314.47562,5.7831895e-22,311.88138,314.83493,6.9983344e-20,5.6286803e-23,0.0,0.0,0.0,0.0,343.15,343.15,230968.67
3850,-7.3265255e-23,311.88123,309.14136,5.708847e-28,314.90527,1.24244e-38,-0.0,296.55267,270.35,314.47562,7.326468e-23,311.88138,314.83493,5.5477182e-21,4.4284722e-24,0.0,0.0,0.0,0.0,343.15,343.15,231029.5
3851,-7.328554e-23,311.88123,309.14136,-6.8758665e-28,314.90527,1.88512e-40,0.0,296.52325,270.35,314.47562,7.3286226e-23,311.88138,314.83493,5.73137e-22,3.7772344e-25,0.0,0.0,0.0,0.0,343.15,343.15,231089.5
3852,-7.364379e-23,311.88123,309.14136,-1.651669e-27,314.90527,2.557e-42,0.0,296.4926,270.35,314.47562,7.3645435e-23,311.88138,314.83493,-8.9736454e-24,-6.4376835e-27,0.0,0.0,0.0,0.0,343.15,343.15,231149.5
3853,-7.425733e-23,311.88123,309.14136,-2.3759466e-27,314.90527,3.4e-44,0.0,296.46088,270.35,314.47562,7.4259705e-23,311.88138,314.83493,6.422887e-24,3.2831817e-27,0.0,0.0,0.0,0.0,343.15,343.15,231209.5
3854,-7.505801e-23,311.88123,309.14136,-2.9047313e-27,314.90527,0.0,0.0,296.42804,270.35,314.47562,7.506091e-23,311.88138,314.83493,3.3928647e-24,3.9324928e-27,0.0,0.0,0.0,0.0,343.15,343.15,231269.5
3855,-7.599138e-23,311.88123,309.14136,-3.276868e-27,314.90527,-1e-45,0.0,296.39423,270.35,314.47562,7.599466e-23,311.88138,314.83493,1.4591814e-22,1.2798663e-25,0.0,0.0,0.0,0.0,343.15,343.15,231329.5
3856,-7.7016755e-23,311.88123,309.14136,-3.5233995e-27,314.90527,-7e-45,0.0,296.35947,270.35,314.47562,7.7020277e-23,311.88138,314.83493,1.6289857e-22,1.400915e-25,0.0,0.0,0.0,0.0,343.15,343.15,231389.5
3857,-7.8104146e-23,311.88123,309.14136,-3.6706896e-27,314.90527,-1e-45,0.0,296.3238,270.35,314.47562,7.810781e-23,311.88138,314.83493,7.564714e-24,4.445143e-27,0.0,0.0,0.0,0.0,343.15,343.15,231449.5
3858,-7.921816e-23,311.88123,309.14136,-3.73783e-27,314.90527,0.0,0.0,296.28732,270.35,314.47562,7.92219e-23,311.88138,314.83493,-3.2809208e-23,-2.7966003e-26,0.0,0.0,0.0,0.0,343.15,343.15,231509.5
3859,-8.035401e-23,311.88123,309.14136,-3.7423773e-27,314.90527,0.0,0.0,296.25034,270.35,314.47562,8.035775e-23,311.88138,314.83493,7.1020445e-24,7.555208e-27,0.0,0.0,0.0,0.0,343.15,343.15,231569.05
3860,-8.147793e-23,311.88123,309.14136,-3.698138e-27,314.90527,0.0,0.0,296.21207,270.35,314.47562,8.1481626e-23,311.88138,314.83493,3.981529e-23,3.6052795e-26,0.0,0.0,0.0,0.0,343.15,343.15,231629.5
3861,-8.2576155e-23,311.88123,309.14136,-3.617017e-27,314.90527,0.0,0.0,296.17337,270.35,314.47562,8.257977e-23,311.88138,314.83493,2.4868682e-23,2.1809799e-26,0.0,0.0,0.0,0.0,343.15,343.15,231689.5
3862,-8.364119e-23,311.88123,309.14136,-3.5087404e-27,314.90527,0.0,0.0,296.13406,270.35,314.47562,8.36447e-23,311.88138,314.83493,1.3667447e-23,1.1738643e-26,0.0,0.0,0.0,0.0,343.15,343.15,231749.5
3863,-8.467213e-23,311.88123,309.14136,-3.3803217e-27,314.90527,0.0,0.0,296.09415,270.35,314.47562,8.4675515e-23,311.88138,314.83493,9.422703e-25,5.706257e-28,0.0,0.0,0.0,0.0,343.15,343.15,231809.5
3864,-8.566275e-23,311.88123,309.14136,-3.237832e-27,314.90527,0.0,0.0,296.05365,270.35,314.47562,8.566599e-23,311.88138,314.83493,-1.67172e-24,-1.5098718e-27,0.0,0.0,0.0,0.0,343.15,343.15,231869.5
3865,-8.660654e-23,311.88123,309.14136,-3.086696e-27,314.90527,0.0,0.0,296.01266,270.35,314.47562,8.6609626e-23,311.88138,314.83493,-1.8917212e-24,-1.5982906e-27,0.0,0.0,0.0,0.0,343.15,343.15,231929.5
3866,-8.7506946e-23,311.88123,309.14136,-2.9299122e-27,314.90527,0.0,0.0,295.97116,270.35,314.47562,8.7509874e-23,311.88138,314.83493,-2.3890031e-25,-1.4334788e-28,0.0,0.0,0.0,0.0,343.15,343.15,231989.5
3867,-8.8357426e-23,311.88123,309.14136,-2.7715187e-27,314.90527,0.0,0.0,295.92923,270.35,314.47562,8.8360196e-23,311.88138,314.83493,2.5646635e-25,2.5177314e-28,0.0,0.0,0.0,0.0,343.15,343.15,232049.5
3868,-8.916025e-23,311.88123,309.14136,-2.6135588e-27,314.90527,0.0,0.0,295.88687,270.35,314.47562,8.9162866e-23,311.88138,314.83493,4.0856176e-25,3.5012886e-28,0.0,0.0,0.0,0.0,343.15,343.15,232109.5
3869,-8.9917585e-23,311.88123,309.14136,-2.4575313e-27,314.90527,0.0,0.0,295.84412,270.35,314.47562,8.9920046e-23,311.88138,314.83493,1.3000764e-25,9.999675e-29,0.0,0.0,0.0,0.0,343.15,343.15,232169.5
3870,-9.062596e-23,311.88123,309.14136,-2.305802e-27,314.90527,0.0,0.0,295.801,270.35,314.47562,9.062827e-23,311.88138,314.83493,8.299324e-27,-2.8392108e-30,0.0,0.0,0.0,0.0,343.15,343.15,232229.5
3871,-9.129103e-23,311.88123,309.14136,-2.158526e-27,314.90527,0.0,0.0,295.75757,270.35,314.47562,9.129319e-23,311.88138,314.83493,-5.044859e-26,-4.5242207e-29,0.0,0.0,0.0,0.0,343.15,343.15,232289.5
3872,-9.1913194e-23,311.88123,309.14136,-2.0167021e-27,314.90527,0.0,0.0,295.7138,270.35,314.47562,9.1915214e-23,311.88138,314.83493,-2.845293e-26,-2.2742291e-29,0.0,0.0,0.0,0.0,343.15,343.15,232349.5
3873,-9.249203e-23,311.88123,309.14136,-1.8813886e-27,314.90527,0.0,0.0,295.66977,270.35,314.47562,9.249391e-23,311.88138,314.83493,-4.858176e-27,4.8104083e-31,0.0,0.0,0.0,0.0,343.15,343.15,232409.5
3874,-9.30291e-23,311.88123,309.14136,-1.7530161e-27,314.90527,0.0,0.0,295.62546,270.35,314.47562,9.303085e-23,311.88138,314.83493,7.858005e-27,1.1234843e-29,0.0,0.0,0.0,0.0,343.15,343.15,232469.5
3875,-9.353126e-23,311.88123,309.14136,-1.6305932e-27,314.90527,0.0,0.0,295.58093,270.35,314.47562,9.353289e-23,311.88138,314.83493,5.6260497e-27,5.8703556e-30,0.0,0.0,0.0,0.0,343.15,343.15,232529.5
3876,-9.3995516e-23,311.88123,309.14136,-1.5153937e-27,314.90527,0.0,0.0,295.53616,270.35,314.47562,9.399703e-23,311.88138,314.83493,3.766932e-27,2.0934418e-30,0.0,0.0,0.0,0.0,343.15,343.15,232589.5
3877,-9.4425704e-23,311.88123,309.14136,-1.4069354e-27,314.90527,0.0,0.0,295.4912,270.35,314.47562,9.442711e-23,311.88138,314.83493,-2.908364e-28,-1.9253954e-30,0.0,0.0,0.0,0.0,343.15,343.15,232649.5
3878,-9.482678e-23,311.88123,309.14136,-1.3043448e-27,314.90527,0.0,0.0,295.4461,270.35,314.47562,9.482808e-23,311.88138,314.83493,-6.3802342e-27,-6.62903e-30,0.0,0.0,0.0,0.0,343.15,343.15,232709.5
3879,-9.5195487e-23,311.88123,309.14136,-1.2087754e-27,314.90527,0.0,0.0,295.40082,270.35,314.47562,9.519669e-23,311.88138,314.83493,-1.41674e-26,-1.339645e-29,0.0,0.0,0.0,0.0,343.15,343.15,232769.5
3880,-9.553688e-23,311.88123,309.14136,-1.1192038e-27,314.90527,0.0,0.0,295.35538,270.35,314.47562,9.5538e-23,311.88138,314.83493,-1.0009075e-26,-9.13743e-30,0.0,0.0,0.0,0.0,343.15,343.15,232829.5
3881,-9.58534e-23,311.88123,309.14136,-1.0352157e-27,314.90527,0.0,0.0,295.30984,270.35,314.47562,9.585444e-23,311.88138,314.83493,-4.613898e-27,-3.655867e-30,0.0,0.0,0.0,0.0,343.15,343.15,232889.5
3882,-9.614396e-23,311.88123,309.14136,-9.572974e-28,314.90527,0.0,0.0,295.2642,270.35,314.47562,9.614492e-23,311.88138,314.83493,-2.7641669e-27,-1.6222576e-30,0.0,0.0,0.0,0.0,343.15,343.15,232949.5
3883,-9.6412983e-23,311.88123,309.14136,-8.844357e-28,314.90527,0.0,0.0,295.21844,270.35,314.47562,9.641387e-23,311.88138,314.83493,-3.3997859e-28,2.783374e-31,0.0,0.0,0.0,0.0,343.15,343.15,233009.5
3884,-9.666126e-23,311.88123,309.14136,-8.165566e-28,314.90527,0.0,0.0,295.1726,270.35,314.47562,9.6662074e-23,311.88138,314.83493,4.0925622e-27,4.9225536e-30,0.0,0.0,0.0,0.0,343.15,343.15,233069.5
3885,-9.688847e-23,311.88123,309.14136,-7.5387095e-28,314.90527,0.0,0.0,295.1267,270.35,314.47562,9.688922e-23,311.88138,314.83493,9.334957e-27,1.083337e-29,0.0,0.0,0.0,0.0,343.15,343.15,233129.5
3886,-9.7097544e-23,311.88123,309.14136,-6.956862e-28,314.90527,0.0,0.0,295.08078,270.35,314.47562,9.709824e-23,311.88138,314.83493,1.3610307e-26,1.5765244e-29,0.0,0.0,0.0,0.0,343.15,343.15,233189.5
3887,-9.7289786e-23,311.88123,309.14136,-6.4172997e-28,314.90527,0.0,0.0,295.0348,270.35,314.47562,9.729043e-23,311.88138,314.83493,1.4956545e-26,1.7390475e-29,0.0,0.0,0.0,0.0,343.15,343.15,233249.5
3888,-9.746643e-23,311.88123,309.14136,-5.9173745e-28,314.90527,0.0,0.0,294.98877,270.35,314.47562,9.746702e-23,311.88138,314.83493,1.0906378e-26,1.2740555e-29,0.0,0.0,0.0,0.0,343.15,343.15,233309.5
3889,-9.763068e-23,311.88123,309.14136,-5.4486455e-28,314.90527,0.0,0.0,294.94275,270.35,314.47562,9.7631224e-23,311.88138,314.83493,2.6535998e-27,3.1756298e-30,0.0,0.0,0.0,0.0,343.15,343.15,233369.5
3890,-9.7779827e-23,311.88123,309.14136,-5.0194597e-28,314.90527,0.0,0.0,294.89673,270.35,314.47562,9.7780325e-23,311.88138,314.83493,-1.3764545e-27,-1.3567799e-30,0.0,0.0,0.0,0.0,343.15,343.15,233429.5
3891,-9.7916085e-23,311.88123,309.14136,-4.6240557e-28,314.90527,0.0,0.0,294.85068,270.35,314.47562,9.7916546e-23,311.88138,314.83493,-3.6481947e-27,-3.936293e-30,0.0,0.0,0.0,0.0,343.15,343.15,233489.5
3892,-9.804115e-23,311.88123,309.14136,-4.258038e-28,314.90527,0.0,0.0,294.80466,270.35,314.47562,9.804158e-23,311.88138,314.83493,-2.4462074e-27,-2.6728502e-30,0.0,0.0,0.0,0.0,343.15,343.15,233549.5
3893,-9.8155956e-23,311.88123,309.14136,-3.9190765e-28,314.90527,0.0,0.0,294.75867,270.35,314.47562,9.8156353e-23,311.88138,314.83493,-1.698729e-27,-1.9073601e-30,0.0,0.0,0.0,0.0,343.15,343.15,233609.5
3894,-9.826046e-23,311.88123,309.14136,-3.6077398e-28,314.90527,0.0,0.0,294.7127,270.35,314.47562,9.826082e-23,311.88138,314.83493,-1.6217518e-27,-1.8627562e-30,0.0,0.0,0.0,0.0,343.15,343.15,233669.5
3895,-9.835597e-23,311.88123,309.14136,-3.320465e-28,314.90527,0.0,0.0,294.66678,270.35,314.47562,9.835631e-23,311.88138,314.83493,-1.0065708e-27,-1.1786575e-30,0.0,0.0,0.0,0.0,343.15,343.15,233729.5
3896,-9.8443625e-23,311.88123,309.14136,-3.054211e-28,314.90527,0.0,0.0,294.62088,270.35,314.47562,9.8443934e-23,311.88138,314.83493,-5.401935e-29,-8.125787e-32,0.0,0.0,0.0,0.0,343.15,343.15,233789.5
3897,-9.8523306e-23,311.88123,309.14136,-2.8096338e-28,314.90527,0.0,0.0,294.57507,270.35,314.47562,9.8523584e-23,311.88138,314.83493,7.7616994e-28,8.550812e-31,0.0,0.0,0.0,0.0,343.15,343.15,233849.5
3898,-9.8595805e-23,311.88123,309.14136,-2.5845833e-28,314.90527,0.0,0.0,294.5293,270.35,314.47562,9.8596064e-23,311.88138,314.83493,1.1739496e-27,1.3080451e-30,0.0,0.0,0.0,0.0,343.15,343.15,233909.5
3899,-9.866217e-23,311.88123,309.14136,-2.376206e-28,314.90527,0.0,0.0,294.4836,270.35,314.47562,9.866241e-23,311.88138,314.83493,6.709351e-28,7.4990074e-31,0.0,0.0,0.0,0.0,343.15,343.15,233969.5
3900,-9.8723374e-23,311.88123,309.14136,-2.1817572e-28,314.90527,0.0,0.0,294.438,270.35,314.47562,9.8723595e-23,311.88138,314.83493,-6.553397e-29,-7.370077e-32,0.0,0.0,0.0,0.0,343.15,343.15,234029.5
3901,-9.877821e-23,311.88123,309.14136,-2.0047634e-28,314.90527,0.0,0.0,294.39246,270.35,314.47562,9.877841e-23,311.88138,314.83493,3.9162305e-28,4.391559e-31,0.0,0.0,0.0,0.0,343.15,343.15,234089.5
3902,-9.88276e-23,311.88123,309.14136,-1.842932e-28,314.90527,0.0,0.0,294.347,270.35,314.47562,9.882779e-23,311.88138,314.83493,2.7581322e-27,3.0918031e-30,0.0,0.0,0.0,0.0,343.15,343.15,234149.5
3903,-9.887224e-23,311.88123,309.14136,-1.6942542e-28,314.90527,0.0,0.0,294.30164,270.35,314.47562,9.887241e-23,311.88138,314.83493,4.5398525e-27,5.087952e-30,0.0,0.0,0.0,0.0,343.15,343.15,234209.5
3904,-9.891461e-23,311.88123,309.14136,-1.5506335e-28,314.90527,0.0,0.0,294.25638,270.35,314.47562,9.8914764e-23,311.88138,314.83493,1.3177412e-27,1.4743692e-30,0.0,0.0,0.0,0.0,343.15,343.15,234269.5
3905,-9.8954655e-23,311.88123,309.14136,-1.413385e-28,314.90527,0.0,0.0,294.21124,270.35,314.47562,9.8954794e-23,311.88138,314.83493,2.7627724e-29,3.061998e-32,0.0,0.0,0.0,0.0,343.15,343.15,234329.5
3906,-9.8988444e-23,311.88123,309.14136,-1.2995428e-28,314.90527,0.0,0.0,294.1662,270.35,314.47562,9.8988576e-23,311.88138,314.83493,-1.0030353e-30,-1.13616635e-33,0.0,0.0,0.0,0.0,343.15,343.15,234389.5
3907,-9.9018086e-23,311.88123,309.14136,-1.1972855e-28,314.90527,0.0,0.0,294.12128,270.35,314.47562,9.9018206e-23,311.88138,314.83493,-1.0668366e-30,-1.1915413e-33,0.0,0.0,0.0,0.0,343.15,343.15,234449.5
3908,-9.904445e-23,311.88123,309.14136,-1.0995643e-28,314.90527,0.0,0.0,294.07645,270.35,314.47562,9.904456e-23,311.88138,314.83493,1.8304359e-32,2.0287378e-35,0.0,0.0,0.0,0.0,343.15,343.15,234509.5
3909,-9.906785e-23,311.88123,309.14136,-1.009041e-28,314.90527,0.0,0.0,294.03177,270.35,314.47562,9.906795e-23,311.88138,314.83493,2.2909205e-31,2.5408214e-34,0.0,0.0,0.0,0.0,343.15,343.15,234569.5
3910,-9.9088585e-23,311.88123,309.14136,-9.2601697e-29,314.90527,0.0,0.0,293.9872,270.35,314.47562,9.908868e-23,311.88138,314.83493,1.7224124e-31,1.9043365e-34,0.0,0.0,0.0,0.0,343.15,343.15,234629.5
3911,-9.910691e-23,311.88123,309.14136,-8.498474e-29,314.90527,0.0,0.0,293.94278,270.35,314.47562,9.9107e-23,311.88138,314.83493,5.8896816e-32,6.468106e-35,0.0,0.0,0.0,0.0,343.15,343.15,234689.5
3912,-9.9123023e-23,311.88123,309.14136,-7.8002576e-29,314.90527,0.0,0.0,293.89847,270.35,314.47562,9.91231e-23,311.88138,314.83493,-9.654468e-33,-1.0931531e-35,0.0,0.0,0.0,0.0,343.15,343.15,234749.5
3913,-9.913713e-23,311.88123,309.14136,-7.158513e-29,314.90527,0.0,0.0,293.8543,270.35,314.47562,9.9137204e-23,311.88138,314.83493,-1.2082795e-32,-1.3356915e-35,0.0,0.0,0.0,0.0,343.15,343.15,234809.5
3914,-9.9149384e-23,311.88123,309.14136,-6.569474e-29,314.90527,0.0,0.0,293.81027,270.35,314.47562,9.914945e-23,311.88138,314.83493,-2.2394095e-33,-2.407338e-36,0.0,0.0,0.0,0.0,343.15,343.15,234869.5
3915,-9.9159904e-23,311.88123,309.14136,-6.030483e-29,314.90527,0.0,0.0,293.7664,270.35,314.47562,9.915996e-23,311.88138,314.83493,1.1538829e-32,1.2874298e-35,0.0,0.0,0.0,0.0,343.15,343.15,234929.5
3916,-9.9168834e-23,311.88123,309.14136,-5.5374326e-29,314.90527,0.0,0.0,293.72266,270.35,314.47562,9.916889e-23,311.88138,314.83493,1.4141487e-32,1.5734554e-35,0.0,0.0,0.0,0.0,343.15,343.15,234989.5
3917,-9.9176413e-23,311.88123,309.14136,-5.080753e-29,314.90527,0.0,0.0,293.67908,270.35,314.47562,9.9176464e-23,311.88138,314.83493,3.880849e-33,4.3186166e-36,0.0,0.0,0.0,0.0,343.15,343.15,235049.5
3918,-9.918262e-23,311.88123,309.14136,-4.6650432e-29,314.90527,0.0,0.0,293.63562,270.35,314.47562,9.918266e-23,311.88138,314.83493,-2.6398813e-33,-2.891594e-36,0.0,0.0,0.0,0.0,343.15,343.15,235109.5
3919,-9.918763e-23,311.88123,309.14136,-4.283291e-29,314.90527,0.0,0.0,293.59235,270.35,314.47562,9.918767e-23,311.88138,314.83493,-4.476571e-33,-4.925974e-36,0.0,0.0,0.0,0.0,343.15,343.15,235169.5
3920,-9.9191553e-23,311.88123,309.14136,-3.931281e-29,314.90527,0.0,0.0,293.54922,270.35,314.47562,9.919159e-23,311.88138,314.83493,-6.070037e-33,-6.68139e-36,0.0,0.0,0.0,0.0,343.15,343.15,235229.5
3921,-9.919445e-23,311.88123,309.14136,-3.6099408e-29,314.90527,0.0,0.0,293.50626,270.35,314.47562,9.919448e-23,311.88138,314.83493,-8.598571e-33,-9.463443e-36,0.0,0.0,0.0,0.0,343.15,343.15,235289.5
3922,-9.9196425e-23,311.88123,309.14136,-3.31412e-29,314.90527,0.0,0.0,293.46344,270.35,314.47562,9.9196457e-23,311.88138,314.83493,-4.4227622e-33,-4.859534e-36,0.0,0.0,0.0,0.0,343.15,343.15,235349.5
3923,-9.919755e-23,311.88123,309.14136,-3.0422357e-29,314.90527,0.0,0.0,293.42078,270.35,314.47562,9.9197574e-23,311.88138,314.83493,-1.1471562e-33,-1.2443455e-36,0.0,0.0,0.0,0.0,343.15,343.15,235409.5
3924,-9.919788e-23,311.88123,309.14136,-2.7936174e-29,314.90527,0.0,0.0,293.3783,270.35,314.47562,9.9197915e-23,311.88138,314.83493,4.410642e-34,5.0546194e-37,0.0,0.0,0.0,0.0,343.15,343.15,235469.5
3925,-9.9197504e-23,311.88123,309.14136,-2.564378e-29,314.90527,0.0,0.0,293.33597,270.35,314.47562,9.919753e-23,311.88138,314.83493,6.7828375e-34,7.535995e-37,0.0,0.0,0.0,0.0,343.15,343.15,235529.5
3926,-9.919647e-23,311.88123,309.14136,-2.3543889e-29,314.90527,0.0,0.0,293.29382,270.35,314.47562,9.919649e-23,311.88138,314.83493,1.2769075e-33,1.40666295e-36,0.0,0.0,0.0,0.0,343.15,343.15,235589.5
3927,-9.919483e-23,311.88123,309.14136,-2.1620354e-29,314.90527,0.0,0.0,293.25183,270.35,314.47562,9.919485e-23,311.88138,314.83493,1.0772591e-33,1.1837026e-36,0.0,0.0,0.0,0.0,343.15,343.15,235649.5
3928,-9.919262e-23,311.88123,309.14136,-1.984386e-29,314.90527,0.0,0.0,293.21,270.35,314.47562,9.919264e-23,311.88138,314.83493,1.7224999e-34,1.864465e-37,0.0,0.0,0.0,0.0,343.15,343.15,235709.5
3929,-9.918992e-23,311.88123,309.14136,-1.8222082e-29,314.90527,0.0,0.0,293.16837,270.35,314.47562,9.918994e-23,311.88138,314.83493,-3.601152e-34,-4.0056374e-37,0.0,0.0,0.0,0.0,343.15,343.15,235769.5
3930,-9.9186744e-23,311.88123,309.14136,-1.6732332e-29,314.90527,0.0,0.0,293.1269,270.35,314.47562,9.9186763e-23,311.88138,314.83493,-3.8932777e-34,-4.3070843e-37,0.0,0.0,0.0,0.0,343.15,343.15,235829.5
3931,-9.918313e-23,311.88123,309.14136,-1.5358646e-29,314.90527,0.0,0.0,293.08557,270.35,314.47562,9.918314e-23,311.88138,314.83493,-2.7446707e-34,-3.014989e-37,0.0,0.0,0.0,0.0,343.15,343.15,235889.5
3932,-9.9179133e-23,311.88123,309.14136,-1.4104647e-29,314.90527,0.0,0.0,293.04443,270.35,314.47562,9.9179146e-23,311.88138,314.83493,-2.5305521e-34,-2.7659892e-37,0.0,0.0,0.0,0.0,343.15,343.15,235949.5
3933,-9.917477e-23,311.88123,309.14136,-1.2950114e-29,314.90527,0.0,0.0,293.00348,270.35,314.47562,9.9174785e-23,311.88138,314.83493,-8.7469596e-35,-9.475621e-38,0.0,0.0,0.0,0.0,343.15,343.15,236009.5
3934,-9.917007e-23,311.88123,309.14136,-1.1889231e-29,314.90527,0.0,0.0,292.9627,270.35,314.47562,9.9170084e-23,311.88138,314.83493,1.1060805e-34,1.2445988e-37,0.0,0.0,0.0,0.0,343.15,343.15,236069.5
3935,-9.916508e-23,311.88123,309.14136,-1.0919023e-29,314.90527,0.0,0.0,292.9221,270.35,314.47562,9.916509e-23,311.88138,314.83493,2.8585674e-34,3.1906604e-37,0.0,0.0,0.0,0.0,343.15,343.15,236129.5
3936,-9.9159816e-23,311.88123,309.14136,-1.0028176e-29,314.90527,0.0,0.0,292.88165,270.35,314.47562,9.915983e-23,311.88138,314.83493,3.635567e-34,4.051698e-37,0.0,0.0,0.0,0.0,343.15,343.15,236189.5
3937,-9.9154155e-23,311.88123,309.14136,-9.1916714e-30,314.90527,0.0,0.0,292.84125,270.35,314.47562,9.915416e-23,311.88138,314.83493,2.3103106e-34,2.572278e-37,0.0,0.0,0.0,0.0,343.15,343.15,236249.75
3938,-9.908494e-23,311.88123,309.14136,-1.8627865e-29,314.90527,0.0,0.0,292.80164,270.35,314.47562,9.9084956e-23,311.88138,314.83493,0.06962187,2.3858325e-38,0.0,0.0,0.0,0.0,343.15,343.15,236309.08
3939,-9.903455e-23,311.88123,309.14136,-2.7630676e-29,314.90527,0.0,0.0,292.76178,270.35,314.47562,9.903458e-23,311.88138,314.83493,0.6789641,2.3050044e-38,0.0,0.0,0.0,0.0,343.15,343.15,236368.98
3940,-7.7120746e-23,311.88123,309.14136,-1.7212826e-29,314.90527,0.0,0.0,292.72168,270.35,314.47562,7.7120765e-23,312.04224,314.83493,0.9805716,2.4329392e-38,0.20967741,0.0,3145.1614,0.0,343.15,343.15,236429.61
3941,-5.099084e-05,315.079,308.5907,-5.025481e-09,314.90527,0.16506927,0.0,292.68277,270.35,314.46478,5.0995863e-05,317.47665,314.8349,0.9992923,-4.3175178e-19,1.0,0.0,15000.0,0.0,343.15,343.15,236488.64
3942,-0.00019139497,322.47662,303.04315,-1.9262213e-08,314.90555,2.599312,0.0,292.6426,270.35,314.20828,0.00019141423,322.6543,314.83484,0.9999814,1.2097725e-18,1.0,0.0,15000.0,0.0,343.15,343.15,236549.97
3943,-0.00018844381,324.6257,296.898,-1.8964894e-08,314.90707,2.4114473,0.0,292.60428,270.35,315.34137,0.00018846277,324.72208,314.83475,0.9999985,1.23504244e-17,1.0,0.0,15000.0,0.0,343.15,343.15,236609.1
3944,-0.00020636134,324.93964,295.2403,-2.0768102e-08,314.9093,3.2765322,0.0,292.56708,270.35,319.6911,0.0002063821,324.84543,314.8346,0.9999986,1.0820106e-17,1.0,0.0,15000.0,0.0,343.15,343.15,236669.5
3945,-0.00023273533,320.68356,295.2025,-2.3422368e-08,314.9117,4.719,0.0,292.53577,270.35,322.6204,0.00023275876,320.4338,314.83408,0.9999986,8.4608856e-18,1.0,0.0,15000.0,0.0,343.15,343.15,236729.5
3946,-0.0002543339,315.02673,295.19662,-2.5596037e-08,314.91306,6.1509356,0.0,292.51257,270.35,322.11407,0.0002543595,314.8257,314.83325,0.9999986,1.1573044e-17,1.0,0.0,15000.0,0.0,343.15,343.15,236789.5
3947,-0.0002677682,310.99457,295.28098,-2.6948058e-08,314.9128,7.1712775,0.0,292.49796,270.35,318.21744,0.00026779514,310.87936,314.8323,0.9999986,1.5803876e-17,1.0,0.0,15000.0,0.0,343.15,343.15,236849.5
3948,-0.00027461004,308.73962,295.5342,-2.763662e-08,314.91138,7.733376,0.0,292.49054,270.35,313.8674,0.00027463768,308.6807,314.8313,0.9999986,2.1475074e-17,1.0,0.0,15000.0,0.0,343.15,343.15,236909.25
3949,-0.00027839706,307.61884,296.01907,-2.8017741e-08,314.90927,8.057296,0.0,292.48828,270.35,310.78162,0.00027842505,307.5933,314.83026,0.9999986,2.3739543e-17,1.0,0.0,15000.0,0.0,343.15,343.15,236969.5
3950,-0.00028055298,307.2308,296.73605,-2.8234716e-08,314.90683,8.245777,0.0,292.4897,270.35,309.0106,0.00028058124,307.22693,314.82925,0.9999986,2.4050839e-17,1.0,0.0,15000.0,0.0,343.15,343.15,237029.5
3951,-0.00028176745,307.34814,297.63666,-2.8356938e-08,314.90427,8.353262,0.0,292.4937,270.35,308.13144,0.0002817958,307.3596,314.82825,0.9999986,2.4228357e-17,1.0,0.0,15000.0,0.0,343.15,343.15,237089.5
3952,-0.0002824571,307.831,298.64346,-2.8426344e-08,314.90176,8.41472,0.0,292.4997,270.35,307.85382,0.00028248553,307.85315,314.8273,0.9999986,2.3922838e-17,1.0,0.0,15000.0,0.0,343.15,343.15,237149.9
3953,-0.00028284235,308.5427,299.64038,-3.9164934e-08,314.89948,8.449512,0.0,292.50696,270.35,308.00342,0.00028288152,308.57132,314.82642,0.9999986,3.757786e-05,1.0,0.0,15000.0,0.0,343.15,343.15,237209.27
3954,-0.0002665637,309.48105,300.6402,-5.906963e-05,314.54037,8.724002,0.0,292.51556,270.35,308.5132,0.00032563336,309.52896,314.35538,0.9999986,0.23213214,1.0,0.0,15000.0,0.0,343.15,343.15,237270.02
3955,-0.00017138306,311.6457,301.6432,-0.00014503131,311.86298,3.9753165,0.0,292.52548,270.35,309.8008,0.00031641437,311.84003,311.65225,0.9999986,0.86152583,1.0,0.0,15000.0,0.0,343.15,343.15,237330.33
3956,-0.00014270587,314.97952,302.29944,-0.00014181377,310.31686,2.41721,0.0,292.53665,270.35,311.05673,0.00028451966,315.20273,310.42825,0.9999986,0.9935917,1.0,0.5409836,15000.0,12172.131,343.15,343.15,237389.47
3957,-0.00014507634,317.59924,302.8105,-0.00014504774,314.87482,2.548013,0.0,292.5494,270.35,312.18106,0.00029012407,317.7512,315.22992,0.9999986,0.99979997,1.0,1.0,15000.0,22500.0,343.15,343.15,237449.81
3958,-0.00014283147,319.50592,303.1848,-0.00014283086,319.36246,2.4315648,0.0,292.56357,270.35,314.5575,0.00028566233,319.62564,319.64737,0.9999986,0.9999943,1.0,1.0,15000.0,22500.0,343.15,343.15,237509.16
3959,-0.00014243904,320.98737,303.46835,-0.00014243922,322.9538,2.4115703,0.0,292.58044,270.35,317.5999,0.00028487825,321.0779,323.17755,0.9999986,0.9999999,1.0,1.0,15000.0,22500.0,343.15,343.15,237569.5
3960,-0.00014207682,322.10815,303.69492,-0.00014207701,325.75735,2.393212,0.0,292.55237,270.35,320.28088,0.00028415382,322.17798,325.93405,0.9999986,1.0,1.0,1.0,15000.0,22500.0,343.15,343.15,237629.5
3961,-0.00014190459,322.1028,303.9045,-0.00014190478,327.9669,2.3845124,0.0,292.47952,270.35,322.4409,0.00028380935,321.9042,328.1065,0.9999986,1.0,0.45901638,1.0,6885.246,22500.0,343.15,343.15,237689.47
3962,-0.00014181173,316.93356,304.13882,-0.00014181192,329.72562,2.379829,0.0,292.41248,270.35,323.84033,0.00028362364,316.56757,329.83627,0.9999986,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,237749.9
3963,-0.0001417623,312.8191,304.42688,-0.00014176249,331.1073,2.377336,0.0,292.35272,270.35,323.47757,0.00028352477,312.58514,331.19595,0.9999986,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,237809.5
3964,-0.00011930345,310.32544,304.74277,-0.0001225768,332.6515,20.20142,-5.150117e-06,292.29797,270.35,321.93228,0.00024188025,310.17392,332.8133,0.9746954,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,237869.81
3965,-7.5330456e-05,309.01114,305.0698,-0.00017043628,333.60947,42.856075,-4.239001,292.24783,270.35,321.2731,0.00024576674,308.90552,333.57706,0.46772054,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,237929.1
3966,-9.6542835e-06,308.65274,305.46658,-0.0002488557,331.13873,37.785103,-17.128271,292.19992,270.35,323.1352,0.00025851,308.56342,330.9862,0.040583797,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,237989.55
3967,-4.1645317e-06,308.60785,306.0041,-0.00028141026,327.423,18.45277,-8.714631,292.15656,270.35,326.19104,0.0002855748,308.525,327.30975,0.014606695,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,238049.5
3968,-4.1203366e-06,308.57584,306.61075,-0.00027901554,325.16956,7.709078,-0.22514397,292.11874,270.35,326.99088,0.0002831359,308.50327,325.1166,0.014575179,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,238109.5
3969,-4.1090293e-06,308.54895,307.22296,-0.00027825017,324.2076,4.7035613,2.5427701,292.08646,270.35,326.15845,0.0002823592,308.48947,324.18674,0.014575165,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,238169.5
3970,-4.119347e-06,308.52765,307.84134,-0.00027894884,323.8843,3.9786062,3.3105373,292.05862,270.35,325.065,0.0002830682,308.48273,323.8802,0.014575165,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,238229.5
3971,-4.121733e-06,308.51245,308.45718,-0.0002791104,323.92105,3.794332,3.506844,292.03436,270.35,324.22354,0.00028323213,308.4827,323.927,0.014575165,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,238289.3
3972,-4.122716e-06,308.50348,309.06903,-0.00027917695,324.1794,3.7495296,3.5568612,292.01242,270.35,323.84213,0.00028329968,308.48956,324.19144,0.014575165,1.0,0.0,1.0,0.0,22500.0,342.3631,342.3631,238349.9
3973,-4.123548e-06,308.50104,309.6432,-0.00027923333,324.56094,3.740504,3.5703175,291.9929,270.35,323.83145,0.00028335687,308.503,324.57642,0.014575165,1.0,0.0,1.0,0.0,22500.0,335.15,335.15,238409.5
3974,-4.123997e-06,308.5051,310.17657,-0.0002792637,325.01562,3.7389984,3.5742106,291.97488,270.35,324.05222,0.00028338772,308.5231,325.03284,0.014575165,1.0,0.0,1.0,0.0,22500.0,335.15,335.15,238469.5
3975,-4.1242456e-06,308.51566,310.65082,-0.00027928053,325.49915,3.7390316,3.575498,291.95834,270.35,324.41028,0.00028340478,308.54935,325.51675,0.014575165,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,238529.5
3976,-4.1106064e-06,308.53256,311.05927,-0.00027835695,325.98273,4.958547,2.3939168,291.9431,270.35,324.84482,0.00028246755,308.58124,326.00046,0.014575165,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,238589.77
3977,-7.909257e-06,308.5573,311.35803,-0.000251207,326.74942,51.216164,-15.69966,291.92905,270.35,325.37323,0.00025911626,308.6204,326.79257,0.031310327,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,238650.36
3978,-0.000117266565,308.996,311.68597,-0.00024301949,327.64304,26.195288,-1.6439294,291.91647,270.35,325.51123,0.00036028604,309.08356,327.68594,0.49950367,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,238709.47
3979,-0.00014262536,310.1273,312.0835,-0.00014989963,329.79178,2.9504914,-0.005954666,291.906,270.35,323.2932,0.000292525,310.19583,330.0145,0.95460624,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,238769.4
3980,-0.00014436108,313.68292,312.2598,-0.00014460592,332.9529,2.5254912,-4.6956917e-05,291.89587,270.35,321.34244,0.000288967,314.15747,333.14618,0.99825907,1.0,0.9375,1.0,14062.5,22500.0,333.15,333.15,238828.97
3981,-0.00014431264,320.24606,312.42664,-0.00014432099,335.32635,2.5087323,-7.98493e-07,291.88452,270.35,322.47647,0.00028863363,320.6189,335.47223,0.99994165,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,238889.48
3982,-0.00014269502,324.61874,312.54077,-0.00014269908,337.20496,2.4246645,-1.3222131e-08,291.87286,270.35,325.82037,0.0002853941,324.8743,337.3253,0.9999712,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,238949.03
3983,-0.00014236245,327.62714,312.6101,-0.0001423665,338.7324,2.4077544,-1.858998e-10,291.86215,270.35,329.13904,0.00028472894,327.80072,338.82825,0.9999712,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,239009.5
3984,-0.00014203179,329.66364,312.6396,-0.00014203583,339.94263,2.3910112,-2.5748138e-12,291.85413,270.35,331.6786,0.00028406762,329.783,340.0194,0.9999712,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,239069.5
3985,-0.00014189065,331.05933,312.65167,-0.00014189468,340.90372,2.3838887,-3.4103833e-14,291.8498,270.35,333.55264,0.00028378534,331.1411,340.96436,0.9999712,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,239129.5
3986,-0.00014180828,331.78577,312.6787,-0.00014181231,340.96902,2.3797386,-4.3300647e-16,291.84985,270.35,334.93237,0.00028362058,331.76572,340.7884,0.9999712,1.0,0.83375925,0.516129,12506.389,11612.903,331.2145,331.2145,239189.38
3987,-0.00014176524,330.43903,312.7555,-0.00014176927,335.45694,2.377571,-5.4357707e-18,291.85477,270.35,335.57913,0.0002835345,330.32962,335.01965,0.9999712,1.0,0.6481841,0.0,9722.762,0.0,329.15,329.15,239249.5
3988,-0.0001417421,329.4004,312.9112,-0.00014174613,330.31015,2.3764062,-6.403842e-20,291.86447,270.35,333.95465,0.00028348822,329.3842,330.09793,0.9999712,1.0,0.7538229,0.22803442,11307.344,5130.7744,329.15,329.15,239310.1
3989,-0.00014173004,329.63138,313.1544,-0.00014173407,329.27866,2.3757987,-7.801553e-22,291.8774,270.35,331.28226,0.0002834641,329.64798,329.257,0.9999712,1.0,0.8222785,0.5270463,12334.178,11858.542,329.15,329.15,239369.47
3990,-0.00012418516,328.8573,313.44507,-0.00012418868,328.00964,14.093434,-1.9266795e-22,291.89243,270.35,329.8566,0.00024837384,328.7745,327.87976,0.9999712,1.0,0.496582,0.18503667,7448.73,4163.325,327.15,327.15,239430.1
3991,-0.00014194,328.2033,313.72345,-0.00014194404,327.31848,35.60887,-1.0879594,291.90723,270.35,329.19644,0.00028388406,328.12976,327.277,0.9999712,1.0,0.5749818,0.38291743,8624.728,8615.643,327.15,327.15,239489.44
3992,-0.0001494362,327.5359,314.2024,-0.00014944043,327.33856,20.441614,-5.0526013,291.92245,270.35,328.42194,0.00029887664,327.51752,327.36362,0.9999712,1.0,0.6113222,0.4394726,9169.833,9888.133,327.15,327.15,239549.55
3993,-0.00014534159,327.304,314.6609,-0.00014534572,327.4874,7.1609235,-2.9538155,291.93762,270.35,327.87888,0.0002906873,327.28876,327.4866,0.9999712,1.0,0.6068387,0.43291903,9102.581,9740.678,327.15,327.15,239609.08
3994,-0.00014394861,327.30093,315.06027,-0.0001439527,327.7303,2.773698,-0.3383539,291.95248,270.35,327.60684,0.0002879013,327.30505,327.74878,0.9999712,1.0,0.6436619,0.5,9654.929,11250.0,327.15,327.15,239669.69
3995,-0.00014280375,325.98758,315.375,-0.00014280781,326.63794,1.5389718,0.68433297,291.9664,270.35,327.52863,0.00028561158,325.8772,326.54556,0.9999712,1.0,0.2997071,0.17741935,4495.607,3991.9355,325.15,325.15,239730.14
3996,-0.00014231315,325.35907,315.59518,-0.00014231719,326.0737,1.2351404,0.95493263,291.979,270.35,327.08444,0.00028463034,325.35477,326.07404,0.9999712,1.0,0.45141566,0.328125,6771.235,7382.8125,325.15,325.15,239789.6
3997,-0.00014203765,325.3443,315.72906,-0.0001420417,326.16586,1.1554501,1.0214,291.99026,270.35,326.30444,0.00028407935,325.33344,326.16266,0.9999712,1.0,0.4261352,0.3125,6392.028,7031.25,325.15,325.15,239849.25
3998,-0.00014188793,325.32092,315.7833,-0.00014189196,326.31204,1.1337273,1.0362507,291.99985,270.35,325.91348,0.0002837799,325.32297,326.3279,0.9999712,1.0,0.51350445,0.43076923,7702.567,9692.308,325.15,325.15,239909.23
3999,-0.0001418083,325.3556,315.76746,-0.00014181233,326.5851,1.127401,1.038935,292.00763,270.35,325.83438,0.00028362064,325.38065,326.63208,0.9999712,1.0,0.46902606,0.3939394,7035.3906,8863.637,325.15,325.15,239969.73
4000,-0.00014176573,324.10825,315.69223,-0.00014176976,325.78806,1.1253468,1.0390413,292.0136,270.35,325.87305,0.00028353548,323.9744,325.68808,0.9999712,1.0,0.17593092,0.16129032,2638.9636,3629.0322,323.15,323.15,240030.19
4001,-0.0001417435,323.37183,315.57233,-0.00014174753,325.35678,1.1245764,1.0387938,292.01785,270.35,325.57455,0.00028349104,323.3598,325.36285,0.9999712,1.0,0.33566126,0.3125,5034.919,7031.25,323.15,323.15,240089.53
4002,-0.00014173152,323.32156,315.41693,-0.00014173555,325.59064,1.1242343,1.0385872,292.02054,270.35,324.89175,0.0002834671,323.3192,325.6094,0.9999712,1.0,0.42509225,0.41538462,6376.384,9346.154,323.15,323.15,240149.31
4003,-0.00014172513,323.37085,315.23724,-0.00014172916,325.9587,1.1240687,1.0384598,292.02145,270.35,324.57352,0.00028345428,323.39032,326.00082,0.9999712,1.0,0.37111294,0.36923078,5566.6943,8307.692,323.15,323.15,240209.38
4004,-0.00014172173,323.31073,315.04105,-0.00014172576,326.20422,1.1239847,1.038388,292.02063,270.35,324.56918,0.0002834475,323.2764,326.2077,0.9999712,1.0,0.29925606,0.40298507,4488.841,9067.164,323.15,323.15,240270.0
4005,-0.00014172,321.5289,314.84033,-0.00014172403,328.58057,1.1239424,1.0383502,292.0183,270.35,324.6659,0.000283444,321.34494,328.9145,0.9999712,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,240329.5
4006,-0.0001417191,319.38605,314.63428,-0.00014172313,332.78937,1.1239206,1.0383304,292.0147,270.35,324.85135,0.0002834422,319.26047,333.04846,0.9999712,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,240389.5
4007,-0.00014106663,317.89862,314.42593,-0.00014180242,335.96927,1.1218439,1.0365736,292.01,270.35,325.42926,0.00028286903,317.81216,336.1606,0.9947636,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,240450.38
4008,-9.4437186e-05,316.9887,314.21002,-0.00015637041,338.10968,1.127422,1.0550232,292.00488,270.35,326.18948,0.0002508076,316.92493,338.20856,0.6186318,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,240509.03
4009,-1.4732642e-05,316.68463,313.92157,-0.00022362653,338.09476,2.0659568,1.9723885,291.99884,270.35,327.45618,0.00023835916,316.6264,338.02313,0.07073059,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,240570.1
4010,-4.032788e-06,316.64706,313.69504,-0.0002702876,335.6296,3.3934698,3.2453759,291.99295,270.35,330.90787,0.00027432037,316.5878,335.52744,0.014731923,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,240629.5
4011,-4.0555014e-06,316.62302,313.53595,-0.0002746237,333.36703,3.5549102,3.3997898,291.98932,270.35,334.04193,0.0002786792,316.56226,333.30295,0.01457526,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,240689.5
4012,-4.066843e-06,316.5984,313.42093,-0.0002753935,332.0112,3.5849311,3.4285007,291.9896,270.35,334.18063,0.00027946036,316.53647,331.97238,0.014575161,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,240749.5
4013,-4.095326e-06,316.57294,313.37448,-0.00027732225,331.13962,3.6607466,3.5010076,291.99368,270.35,333.00848,0.00028141757,316.50958,331.114,0.014575162,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,240809.95
4014,-4.1087565e-06,316.54694,313.41824,-0.00027823175,330.56763,3.6968625,3.5355475,292.00085,270.35,331.8522,0.0002823405,316.48206,330.55112,0.014575161,1.0,0.0,1.0,0.0,22500.0,321.73065,321.73065,240869.88
4015,-4.1154167e-06,316.52042,313.55838,-0.00027868277,330.2152,3.7148669,3.552766,292.01035,270.35,330.99976,0.0002827982,316.4546,330.20578,0.014575161,1.0,0.0,1.0,0.0,22500.0,317.15,317.15,240929.69
4016,-4.1195017e-06,316.49374,313.78506,-0.00027895937,330.03723,3.7259378,3.563354,292.02148,270.35,330.42606,0.00028307887,316.4284,330.03354,0.014575161,1.0,0.0,1.0,0.0,22500.0,317.15,317.15,240989.5
4017,-4.1218104e-06,316.4676,314.07504,-0.00027911572,330.0035,3.7322052,3.5693479,292.0338,270.35,330.07297,0.00028323752,316.4046,330.00458,0.014575161,1.0,0.0,1.0,0.0,22500.0,317.15,317.15,241049.36
4018,-4.055313e-06,316.4429,314.39447,-0.00027461277,330.101,9.9925375,-1.5665416,292.0469,270.35,329.897,0.00027866807,316.38416,330.10995,0.014575161,1.0,0.0,1.0,0.0,22500.0,317.15,317.15,241109.05
4019,-3.7248624e-06,316.4215,314.6488,-0.0002522359,330.7114,56.42396,-13.833811,292.0604,270.35,329.89255,0.00025596077,316.3683,330.74316,0.014575161,1.0,0.0,1.0,0.0,22500.0,317.15,317.15,241169.16
4020,-4.268094e-06,316.4016,314.92053,-0.00028902147,327.5948,19.886877,-0.57381165,292.07382,270.35,330.0472,0.00029328957,316.355,327.36377,0.014575161,1.0,0.0,0.0,0.0,0.0,315.15,315.15,241229.58
4021,-4.1531475e-06,316.38367,315.21567,-0.00028123774,322.36453,8.724679,-0.0027659277,292.08752,270.35,328.63205,0.00028539088,316.34457,322.2297,0.014575161,1.0,0.0,0.0,0.0,0.0,315.15,315.15,241289.5
4022,-4.119926e-06,316.3692,315.43658,-0.00027898813,319.54593,8.238634,-3.2309086e-05,292.10062,270.35,324.9993,0.00028310803,316.3372,319.47076,0.014575161,1.0,0.0,0.0,0.0,0.0,315.15,315.15,241349.45
4023,-1.5257922e-05,316.35385,315.61166,-0.00027813128,317.96558,8.49018,-5.502725e-07,292.11118,270.35,321.67572,0.00029338922,316.32877,317.92313,0.0550103,1.0,0.0,0.0,0.0,0.0,315.15,315.15,241409.42
4024,-0.00012669916,316.2646,315.84842,-0.00021939649,317.13013,6.7222204,-8.096228e-09,292.11777,270.35,319.28442,0.00034609565,316.25354,317.1057,0.60665846,1.0,0.0,0.0,0.0,0.0,315.15,315.15,241468.72
4025,-0.00014024286,316.16772,315.9735,-0.00014426677,316.78598,2.4672987,-7.1532884e-11,292.11963,270.35,317.7504,0.00028450965,316.168,316.77078,0.9725908,1.0,0.018419145,0.0,276.2872,0.0,315.15,315.15,241529.5
4026,-0.00014527401,316.594,315.89752,-0.00014541716,316.60056,2.5644689,-9.963407e-13,292.116,270.35,317.08875,0.00029069115,316.62885,316.5888,0.99899864,1.0,0.07827987,0.0,1174.1981,0.0,315.15,315.15,241589.05
