minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,t
4027,-0.00014352532,316.55338,315.71475,-0.00014352945,316.44128,2.4673724,-1.3041902e-14,292.107,270.35,316.91302,0.00028705478,316.53384,316.43042,0.999971,1.0,0.0,0.0,0.0,0.0,315.15,315.15,241648.9
4028,-0.00014260144,316.28784,315.39783,-0.00014260154,316.28043,2.4197137,-1.5671581e-16,292.0927,270.35,316.82623,0.000285203,316.2696,316.26843,0.9999993,1.0,0.0,0.0,0.0,0.0,315.15,315.15,241709.5
4029,-0.00014223665,316.01996,314.97037,-0.00014223665,316.09235,2.401191,-1.930283e-18,292.0739,270.35,316.63373,0.0002844733,315.99973,316.07742,1.0,1.0,0.0,0.0,0.0,0.0,315.15,315.15,241769.5
4030,-0.0001416113,315.70248,314.43942,-0.0001416113,315.8491,2.5316463,-2.378799e-20,292.0503,270.35,316.3904,0.0002832226,315.67828,315.83,1.0,1.0,0.0,0.0,0.0,0.0,315.15,315.15,241830.78
4031,-0.00012137128,315.37738,313.85718,-0.00012137128,315.58817,26.120075,-0.0035440228,292.02383,270.35,316.54944,0.00024274256,315.34888,315.56494,1.0,1.0,0.0,0.0,0.0,0.0,315.15,315.15,241889.73
4032,-0.00014863815,315.66376,313.2484,-0.00014863815,315.24603,33.312943,-2.8013744,291.99432,270.35,316.282,0.0002972763,315.78964,315.21786,1.0,1.0,0.394098,0.0,5911.47,0.0,315.15,315.15,241948.27
4033,-0.00014741506,320.0799,312.6115,-0.00014740771,314.78522,13.650566,-4.7043695,291.96024,270.35,315.94623,0.0002948228,320.45877,314.75314,1.0,0.99994886,1.0,0.0,15000.0,0.0,315.15,315.15,242010.03
4034,-0.00015239842,324.46136,312.00272,-0.00011606975,314.33243,4.934768,-1.8881818,291.92468,270.35,316.68768,0.00026846817,324.6797,314.29807,1.0,0.7687724,1.0,0.0,15000.0,0.0,315.15,315.15,242070.02
4035,-0.00020850971,326.1879,311.41293,-2.6957541e-05,314.09073,3.4132,0.15517215,291.88727,270.35,318.17834,0.00023546725,326.19363,314.0534,1.0,0.13983865,1.0,0.0,15000.0,0.0,315.15,315.15,242129.95
4036,-0.00026681015,324.9337,310.8596,-4.193741e-06,314.05112,3.9750464,2.435744,291.84912,270.35,320.47168,0.0002710039,324.86002,314.0107,1.0,0.015568966,1.0,0.0,15000.0,0.0,315.15,315.15,242189.4
4037,-0.0002759584,323.22437,310.36224,-4.075091e-06,314.034,3.7987506,3.2582293,291.81113,270.35,322.88055,0.00028003348,323.17593,313.98944,1.0,0.014574823,1.0,0.0,15000.0,0.0,315.15,315.15,242249.5
4038,-0.00027556092,322.21255,309.9334,-4.069105e-06,314.015,3.6380296,3.3881211,291.77515,270.35,323.5028,0.00027963004,322.18353,313.96515,1.0,0.014574405,1.0,0.0,15000.0,0.0,315.15,315.15,242309.5
4039,-0.00027731407,321.52924,309.58984,-4.094994e-06,313.9937,3.6717436,3.489365,291.74152,270.35,322.89612,0.00028140907,321.50742,313.9379,1.0,0.014574405,1.0,0.0,15000.0,0.0,315.15,315.15,242369.5
4040,-0.00027828594,320.99545,309.34875,-4.1093454e-06,313.9696,3.701689,3.5349343,291.7098,270.35,322.0966,0.00028239528,320.97864,313.9076,1.0,0.014574405,1.0,0.0,15000.0,0.0,315.15,315.15,242429.95
4041,-0.00027870908,320.59872,309.22144,-4.115593e-06,313.94342,3.7165458,3.553133,291.6803,270.35,321.4323,0.00028282465,320.5865,313.8757,1.0,0.014574405,1.0,0.0,15000.0,0.0,315.15,315.15,242489.5
4042,-0.0002789725,318.99802,309.19766,-4.119483e-06,313.91498,3.7266061,3.5637038,291.65213,270.35,320.90942,0.00028309197,318.845,313.84256,1.0,0.014574405,0.34920636,0.0,5238.095,0.0,309.94363,309.94363,242549.19
4043,-0.00027912547,314.06876,309.26068,-4.121742e-06,313.88458,3.732626,3.569684,291.62476,270.35,320.02353,0.0002832472,313.93762,313.80878,1.0,0.014574405,0.0,0.0,0.0,0.0,307.15,307.15,242609.5
4044,-0.00027902992,311.59766,309.3851,-4.120331e-06,313.8529,3.9678273,3.3338943,291.59772,270.35,317.34537,0.00028315024,311.54126,313.77512,1.0,0.014574405,0.0,0.0,0.0,0.0,307.15,307.15,242670.12
4045,-0.00025458107,310.57043,309.51245,-3.759301e-06,313.82257,43.34709,-15.017406,291.57053,270.35,314.025,0.00025834038,310.54486,313.74374,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,242729.17
4046,-0.00027870212,310.10782,309.61212,-4.115491e-06,313.79242,35.99256,-2.937529,291.54034,270.35,312.05347,0.0002828176,310.0957,313.71304,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,242789.48
4047,-0.00028534178,309.8886,309.7528,-4.2135366e-06,313.75922,9.957492,-0.01987609,291.5073,270.35,310.98297,0.00028955532,309.88446,313.67978,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,242849.22
4048,-0.0002787774,309.8326,309.81207,-4.1166027e-06,313.7266,8.240043,-0.00014410258,291.4705,270.35,310.32233,0.000282894,309.83206,313.64774,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,242909.5
4049,-0.00027964957,309.8269,309.7717,-4.129481e-06,313.6944,8.290896,-2.4339442e-06,291.43008,270.35,310.04758,0.00028377902,309.82663,313.61636,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,242969.89
4050,-0.0002796475,309.80173,309.62686,-4.129451e-06,313.663,8.290059,-4.062453e-08,291.38705,270.35,309.9702,0.00028377696,309.79993,313.58545,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,243029.17
4051,-0.00027943993,309.7167,309.37207,-4.1263856e-06,313.63126,8.271566,-6.017476e-10,291.34033,270.35,309.92935,0.0002835663,309.71222,313.55338,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,243089.25
4052,-0.0002793907,309.54974,309.0218,-4.125659e-06,313.5992,8.267195,-8.282199e-12,291.29083,270.35,309.85986,0.00028351636,309.54208,313.51974,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,243149.25
4053,-0.0002793631,309.29346,308.59525,-4.125251e-06,313.5661,8.264744,-1.0722122e-13,291.2386,270.35,309.72968,0.00028348836,309.28265,313.48364,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,243209.5
4054,-0.00027934322,308.95682,308.1211,-4.1249577e-06,313.5316,8.262981,-1.4497604e-15,291.18433,270.35,309.52542,0.0002834682,308.94333,313.44473,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,243269.5
4055,-0.000279333,308.55685,307.6254,-4.1248068e-06,313.49524,8.262073,-1.9892549e-17,291.12836,270.35,309.24695,0.0002834578,308.54135,313.4027,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,243329.17
4056,-0.00027932713,308.1068,307.12186,-4.12472e-06,313.45593,8.261553,-1.7856073e-19,291.07004,270.35,308.89783,0.00028345187,308.09003,313.35663,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,243389.5
4057,-0.00023323408,307.661,306.63885,-3.444075e-06,313.41638,64.34869,-4.3083767e-20,291.0106,270.35,308.56375,0.00023667816,307.64365,313.31006,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,243449.34
4058,-0.00022340202,307.28207,306.1723,-3.2988873e-06,313.38193,104.42798,-4.0400934,290.94977,270.35,308.32455,0.0002267009,307.26376,313.26944,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,243509.05
4059,-0.00026736673,306.8173,305.72162,-3.9481038e-06,313.33975,70.28358,-24.173317,290.8864,270.35,307.88925,0.00027131484,306.79807,313.21964,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,243569.86
4060,-0.00028911736,306.29816,305.31784,-4.26929e-06,313.28882,30.143686,-15.84871,290.82312,270.35,307.37524,0.00029338663,306.28018,313.15994,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,243629.5
4061,-0.00028424224,305.8185,304.94733,-4.1973003e-06,313.23297,11.040226,-2.7769194,290.7584,270.35,306.84714,0.00028843954,305.80267,313.09558,1.0,0.014574405,0.0,0.0,0.0,0.0,305.37,305.37,243689.5
4062,-0.00028125022,305.58173,304.60428,-4.153118e-06,313.1745,5.5777655,1.9298528,290.69238,270.35,306.36874,0.00028540334,305.58707,313.02942,1.0,0.014574405,0.09697047,0.0,1454.557,0.0,305.37,305.37,243749.72
4063,-0.00028059082,305.58307,304.2885,-4.143381e-06,313.11386,4.2310424,3.1889994,290.62592,270.35,306.03647,0.0002847342,305.5788,312.96185,1.0,0.014574405,0.08073939,0.0,1211.0908,0.0,305.37,305.37,243809.39
4064,-0.00028005792,305.60648,303.99103,-4.1355115e-06,313.05054,3.878423,3.497377,290.55835,270.35,305.8317,0.00028419343,305.61862,312.89224,1.0,0.014574405,0.1719595,0.0,2579.3926,0.0,305.37,305.37,243869.2
4065,-0.0002797218,305.59088,303.70447,-4.130548e-06,312.98428,3.7823637,3.5668325,290.48932,270.35,305.74417,0.00028385234,305.5967,312.82025,1.0,0.014574405,0.18755433,0.0,2813.315,0.0,305.37,305.37,243929.52
4066,-0.000279549,305.58206,303.42966,-4.1279964e-06,312.91647,3.7557514,3.5798423,290.4202,270.35,305.71503,0.000283677,305.58188,312.74725,1.0,0.014574405,0.18754713,0.0,2813.207,0.0,305.37,305.37,243989.3
4067,-0.00027944997,305.57336,303.1606,-4.126534e-06,312.84634,3.747066,3.5807362,290.3502,270.35,305.7036,0.0002835765,305.59006,312.67236,1.0,0.014574405,0.2686796,0.0,4030.194,0.0,305.37,305.37,244049.36
4068,-0.0002793928,305.5785,302.89618,-4.1256903e-06,312.77377,3.743656,3.5796535,290.2792,270.35,305.69666,0.00028351852,305.5681,312.59537,1.0,0.014574405,0.2000472,0.0,3000.708,0.0,305.37,305.37,244109.9
4069,-0.00027936156,305.58185,302.6463,-4.1252283e-06,312.7013,3.742147,3.5787034,290.20972,270.35,305.69067,0.0002834868,305.59433,312.51886,1.0,0.014574405,0.3030303,0.0,4545.4546,0.0,305.37,305.37,244168.97
4070,-0.00027934354,305.57178,302.4032,-4.1249623e-06,312.62613,3.7413628,3.578071,290.13904,270.35,305.6847,0.0002834685,305.57883,312.43985,1.0,0.014574405,0.30769494,0.0,4615.4243,0.0,305.37,305.37,244228.94
4071,-0.00027933333,305.5603,302.1727,-4.1248118e-06,312.5492,3.7409391,3.5776925,290.06815,270.35,305.67862,0.00028345812,305.5628,312.35934,1.0,0.014574405,0.3182061,0.0,4773.0913,0.0,305.37,305.37,244289.1
4072,-0.0002793276,305.54593,301.95807,-4.1247267e-06,312.47083,3.7407055,3.5774753,289.99734,270.35,305.67255,0.0002834523,305.54968,312.27762,1.0,0.014574405,0.3731752,0.0,5597.628,0.0,305.37,305.37,244349.27
4073,-0.00027932436,305.56018,301.75983,-4.124679e-06,312.39062,3.7405746,3.5773516,289.92627,270.35,305.66644,0.00028344904,305.57434,312.19434,1.0,0.014574405,0.36369172,0.0,5455.376,0.0,305.37,305.37,244409.83
4074,-0.00027932256,305.56067,301.58264,-4.1246526e-06,312.31036,3.7405026,3.577283,289.85648,270.35,305.6606,0.0002834472,305.55643,312.11133,1.0,0.014574405,0.34851333,0.0,5227.7,0.0,305.37,305.37,244469.55
4075,-0.00027932157,305.5303,301.42383,-4.124638e-06,312.229,3.7404625,3.5772445,289.78705,270.35,305.6551,0.0002834462,305.5325,312.02756,1.0,0.014574405,0.41793025,0.0,6268.9536,0.0,305.37,305.37,244529.3
4076,-0.00027932102,305.56174,301.2821,-4.12463e-06,312.1463,3.7404401,3.5772233,289.71765,270.35,305.64972,0.00028344564,305.569,311.94275,1.0,0.014574405,0.37317273,0.0,5597.591,0.0,305.37,305.37,244589.36
4077,-0.00027932072,305.52533,301.1573,-4.1246253e-06,312.06284,3.740428,3.5772119,289.64877,270.35,305.64478,0.00028344535,305.5226,311.85754,1.0,0.014574405,0.4477612,0.0,6716.418,0.0,305.37,305.37,244649.4
4078,-0.00027932055,305.5565,301.048,-4.124623e-06,311.97888,3.7404218,3.5772057,289.5805,270.35,305.6403,0.00028344517,305.56293,311.77216,1.0,0.014574405,0.3880597,0.0,5820.8955,0.0,305.37,305.37,244709.34
4079,-0.0002793205,305.52112,300.95242,-4.1246217e-06,311.8944,3.7404187,3.5772028,289.51282,270.35,305.6362,0.00028344512,305.523,311.6866,1.0,0.014574405,0.4626946,0.0,6940.419,0.0,305.37,305.37,244769.28
4080,-0.00027932046,305.55035,300.8689,-4.1246212e-06,311.80966,3.7404175,3.5772016,289.4458,270.35,305.63242,0.0002834451,305.54877,311.60107,1.0,0.014574405,0.38808486,0.0,5821.273,0.0,305.37,305.37,244829.16
4081,-0.00027932043,305.52737,300.79514,-4.1246212e-06,311.72403,3.7404172,3.5772014,289.37888,270.35,305.62885,0.00028344506,305.53937,311.51495,1.0,0.014574405,0.4853188,0.0,7279.782,0.0,305.37,305.37,244889.45
4082,-0.00027932046,305.52737,300.7305,-4.1246217e-06,311.63867,3.7404175,3.5772016,289.3129,270.35,305.6257,0.0002834451,305.51276,311.42938,1.0,0.014574405,0.42426363,0.0,6363.954,0.0,305.37,305.37,244949.47
4083,-0.00027932046,305.54245,300.67313,-4.1246217e-06,311.55316,3.7404182,3.5772023,289.24747,270.35,305.6229,0.0002834451,305.55466,311.34384,1.0,0.014574405,0.46270335,0.0,6940.5503,0.0,305.37,305.37,245009.56
4084,-0.0002793205,305.51492,300.62207,-4.124622e-06,311.46805,3.740419,3.577203,289.18298,270.35,305.62015,0.00028344512,305.5122,311.25894,1.0,0.014574405,0.4776448,0.0,7164.672,0.0,305.37,305.37,245069.39
4085,-0.00027932052,305.5413,300.5757,-4.1246226e-06,311.38248,3.7404199,3.577204,289.11865,270.35,305.61746,0.00028344514,305.53812,311.17374,1.0,0.014574405,0.41178304,0.0,6176.7456,0.0,305.37,305.37,245129.62
4086,-0.00027932055,305.52682,300.5335,-4.1246226e-06,311.29712,3.7404208,3.5772047,289.05502,270.35,305.61502,0.00028344517,305.54034,311.0889,1.0,0.014574405,0.50749344,0.0,7612.4014,0.0,305.37,305.37,245189.83
4087,-0.00027932055,305.51923,300.4949,-4.124623e-06,311.21262,3.7404218,3.5772057,288.99246,270.35,305.61276,0.00028344517,305.5088,311.00497,1.0,0.014574405,0.44779852,0.0,6716.9775,0.0,305.37,305.37,245249.62
4088,-0.00027932058,305.54193,300.45905,-4.1246235e-06,311.12836,3.7404227,3.5772066,288.93057,270.35,305.6106,0.0002834452,305.5486,310.92148,1.0,0.014574405,0.46269548,0.0,6940.432,0.0,305.37,305.37,245309.4
4089,-0.0002793206,305.51505,300.42514,-4.124624e-06,311.04382,3.7404234,3.5772073,288.86887,270.35,305.60843,0.00028344523,305.52176,310.83774,1.0,0.014574405,0.5294118,0.0,7941.1763,0.0,305.37,305.37,245369.62
4090,-0.00027932064,305.5264,300.39307,-4.124624e-06,310.95966,3.7404244,3.5772083,288.8078,270.35,305.60635,0.00028344526,305.51373,310.7545,1.0,0.014574405,0.4477612,0.0,6716.418,0.0,305.37,305.37,245429.81
4091,-0.00027932067,305.53497,300.3627,-4.1246244e-06,310.8765,3.7404253,3.577209,288.74783,270.35,305.60443,0.0002834453,305.54636,310.6722,1.0,0.014574405,0.49253732,0.0,7388.0596,0.0,305.37,305.37,245489.58
4092,-0.00027932067,305.51025,300.33347,-4.124625e-06,310.7934,3.740426,3.57721,288.68826,270.35,305.60245,0.0002834453,305.50992,310.5901,1.0,0.014574405,0.5294118,0.0,7941.1763,0.0,305.37,305.37,245549.55
4093,-0.0002793207,305.53137,300.30536,-4.124625e-06,310.711,3.740427,3.5772107,288.62955,270.35,305.60052,0.00028344532,305.5261,310.50873,1.0,0.014574405,0.4492764,0.0,6739.146,0.0,305.37,305.37,245609.3
4094,-0.00027932072,305.52667,300.27777,-4.1246253e-06,310.6281,3.7404277,3.5772114,288.57077,270.35,305.5987,0.00028344535,305.54056,310.42688,1.0,0.014574405,0.50747347,0.0,7612.102,0.0,305.37,305.37,245669.73
4095,-0.00027932072,306.3854,300.25098,-4.124626e-06,310.5459,3.7404284,3.577212,288.5128,270.35,305.61655,0.00028344535,306.411,310.3457,1.0,0.014574405,0.64637464,0.0,9695.619,0.0,306.37,306.37,245729.98
4096,-0.00027932075,306.48438,300.22516,-4.124626e-06,310.46512,3.7404292,3.5772128,288.45615,270.35,305.9053,0.00028344538,306.48566,310.266,1.0,0.014574405,0.6179343,0.0,9269.014,0.0,306.37,306.37,245789.5
4097,-0.00027932078,306.51123,300.19977,-4.1246262e-06,310.3841,3.74043,3.5772135,288.39978,270.35,306.29803,0.0002834454,306.50003,310.18616,1.0,0.014574405,0.52941567,0.0,7941.235,0.0,306.37,306.37,245849.52
4098,-0.00027932078,306.49777,300.17548,-4.1246267e-06,310.3031,3.7404308,3.5772142,288.34396,270.35,306.4799,0.0002834454,306.50977,310.1064,1.0,0.014574405,0.62691236,0.0,9403.686,0.0,306.37,306.37,245909.89
4099,-0.0002793208,306.50058,300.1544,-4.1246267e-06,310.22327,3.7404315,3.577215,288.28952,270.35,306.53378,0.00028344544,306.48438,310.0278,1.0,0.014574405,0.5374255,0.0,8061.3833,0.0,306.37,306.37,245969.78
4100,-0.00027932084,307.2656,300.13864,-4.124627e-06,310.1433,3.740432,3.5772157,288.23563,270.35,306.5591,0.00028344546,307.30063,309.94913,1.0,0.014574405,0.7819623,0.0,11729.435,0.0,307.37,307.37,246030.14
4101,-0.00027932084,307.48178,300.1307,-4.124627e-06,310.06552,3.7404327,3.5772161,288.18378,270.35,306.81796,0.00028344546,307.48257,309.8726,1.0,0.014574405,0.6821033,0.0,10231.549,0.0,307.37,307.37,246089.25
4102,-0.00027932087,307.4923,300.1315,-4.1246276e-06,309.98697,3.7404332,3.5772166,288.13205,270.35,307.2261,0.0002834455,307.49216,309.7954,1.0,0.014574405,0.6569181,0.0,9853.771,0.0,307.37,307.37,246149.36
4103,-0.00027932087,307.48483,300.14157,-4.1246276e-06,309.909,3.7404335,3.5772169,288.08148,270.35,307.42606,0.0002834455,307.47256,309.71896,1.0,0.014574405,0.63644636,0.0,9546.695,0.0,307.37,307.37,246209.45
4104,-0.00027932087,307.4698,300.16135,-4.1246276e-06,309.83176,3.7404335,3.5772169,288.03214,270.35,307.4877,0.0002834455,307.45905,309.64337,1.0,0.014574405,0.67177266,0.0,10076.59,0.0,307.37,307.37,246269.52
4105,-0.00027932087,308.2,300.19144,-4.1246276e-06,309.75452,3.7404335,3.5772169,287.98352,270.35,307.51303,0.0002834455,308.24637,309.5679,1.0,0.014574405,0.8909983,0.0,13364.975,0.0,308.37,308.37,246330.1
4106,-0.00027932087,308.4457,300.23123,-4.1246276e-06,309.67905,3.7404335,3.5772169,287.93668,270.35,307.75732,0.0002834455,308.43005,309.49426,1.0,0.014574405,0.7432019,0.0,11148.028,0.0,308.37,308.37,246389.88
4107,-0.00027932017,308.47836,300.28073,-4.13709e-06,309.60355,3.7405906,3.5773609,287.89047,270.35,308.17267,0.00028345725,308.46478,309.42084,1.0,0.014618782,0.6960809,0.0,10441.214,0.0,308.37,308.37,246450.3
4108,-0.00026274068,308.484,300.35764,-6.4157204e-05,309.2328,3.9207268,3.7159228,287.84586,270.35,308.388,0.0003268979,308.49457,309.05954,1.0,0.25456458,0.6958279,0.0,10437.418,0.0,308.37,308.37,246510.4
4109,-0.00017035007,309.82755,300.5048,-0.00014498431,307.4974,1.8431324,1.7120903,287.80362,270.35,308.48352,0.0003153344,310.03485,307.36218,1.0,0.86549747,0.98439014,0.0,14765.852,0.0,308.37,308.37,246569.58
4110,-0.00014291474,313.50906,300.59045,-0.00014209948,306.86884,1.1490859,1.061757,287.76212,270.35,308.5955,0.00028501422,313.7225,307.03055,1.0,0.9941469,0.91935486,0.51674974,13790.322,11626.869,308.37,308.37,246629.86
4111,-0.00014498078,312.32944,300.678,-0.0001449538,308.7482,1.2032454,1.1116184,287.72226,270.35,309.26517,0.00028993457,312.0027,308.71594,1.0,0.99981254,0.0,0.18671127,0.0,4201.0034,308.37,308.37,246689.5
4112,-0.00014279842,308.99792,300.76755,-0.00014279773,308.7496,1.1497132,1.0621575,287.6834,270.35,310.0945,0.00028559615,308.9117,308.8258,1.0,0.99999493,0.26624674,0.3839657,3993.701,8639.228,308.37,308.37,246749.8
4113,-0.00014243707,308.56375,300.8563,-0.00014243706,309.748,1.1410086,1.0541159,287.64636,270.35,309.70328,0.0002848741,308.53647,309.77893,1.0,0.9999999,0.33929616,0.3478819,5089.4424,7827.3433,308.37,308.37,246809.73
4114,-0.00014208068,308.56287,300.94858,-0.00014208068,310.36798,1.1324645,1.0462226,287.61053,270.35,309.27582,0.00028416136,308.60034,310.4424,1.0,1.0,0.43095493,0.43076923,6464.3237,9692.308,308.37,308.37,246869.8
4115,-0.00014191838,308.34125,301.04437,-0.00014191838,310.9421,1.1285878,1.0426412,287.57626,270.35,309.309,0.00028383677,308.25027,311.0362,1.0,1.0,0.16926676,0.52307695,2539.0015,11769.23,308.37,308.37,246929.0
4116,-0.0001418265,306.2639,301.14743,-0.0001418265,314.7581,1.1263971,1.0406172,287.542,270.35,309.50458,0.000283653,306.11835,315.10168,1.0,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,246989.88
4117,-0.00014177822,304.6261,301.24973,-0.00014177822,318.95264,1.1252474,1.0395551,287.50937,270.35,309.93375,0.00028355644,304.53305,319.21463,1.0,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,247049.5
4118,-0.00013816927,303.57455,301.3513,-0.00014230348,322.2083,1.1153265,1.0312907,287.47723,270.35,310.8545,0.00028047274,303.51688,322.40607,0.97090906,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,247110.31
4119,-7.202482e-05,303.04614,301.41077,-0.0001674385,324.33713,1.203349,1.133267,287.44736,270.35,311.89777,0.00023946332,303.0078,324.4168,0.44925022,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,247169.2
4120,-8.658729e-06,302.92596,301.41376,-0.00023906697,323.99234,2.435993,2.3280158,287.41785,270.35,313.7638,0.0002477257,302.89288,323.91827,0.037993062,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,247229.72
4121,-4.0437544e-06,302.91028,301.47122,-0.0002733142,321.7848,3.5052485,3.3522916,287.3908,270.35,317.87946,0.00027735793,302.8788,321.7057,0.0146032525,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,247289.5
4122,-4.0542673e-06,302.89816,301.56467,-0.0002745102,320.1344,3.550496,3.3955681,287.3677,270.35,320.69254,0.00027856446,302.86978,320.09116,0.014576858,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,247349.9
4123,-4.0747027e-06,302.88763,301.68546,-0.00027589416,319.26242,3.6045222,3.4472363,287.3501,270.35,320.7353,0.00027996887,302.86343,319.23862,0.014576842,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,247409.5
4124,-4.099996e-06,302.87872,301.86423,-0.00027760674,318.76553,3.6720176,3.5117865,287.33737,270.35,319.8763,0.00028170674,302.85876,318.75226,0.014576842,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,247469.5
4125,-4.1110943e-06,302.8715,302.122,-0.00027835814,318.50858,3.7019043,3.5403688,287.32895,270.35,319.1095,0.00028246923,302.8558,318.5028,0.014576842,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,247529.5
4126,-4.1171343e-06,302.86603,302.47223,-0.0002787671,318.43454,3.7182434,3.5559947,287.3241,270.35,318.60846,0.00028288426,302.8554,318.43475,0.014576842,1.0,0.0,1.0,0.0,22500.0,308.95065,308.95065,247590.36
4127,-4.1207068e-06,302.86295,302.8916,-0.00027900902,318.50916,3.7279298,3.5652585,287.3223,270.35,318.3515,0.00028312972,302.85855,318.51425,0.014576842,1.0,0.0,1.0,0.0,22500.0,312.37,312.37,247649.9
4128,-4.12725e-06,302.8627,303.3715,-0.0002791452,318.71002,3.733459,3.5705433,287.32306,270.35,318.27768,0.00028327244,302.8663,318.7192,0.0145929735,1.0,0.0,1.0,0.0,22500.0,312.37,312.37,247710.28
4129,-5.734966e-05,302.91226,303.9053,-0.0002571512,319.12296,13.559921,-3.8495598,287.32602,270.35,318.29666,0.00031450088,302.9378,319.1588,0.23780924,1.0,0.0,1.0,0.0,22500.0,312.37,312.37,247769.8
4130,-0.0001468726,303.3517,304.55887,-0.00017229203,321.03558,17.571331,-5.1943507,287.33142,270.35,317.00272,0.00031916462,303.393,321.20694,0.86138976,1.0,0.0,1.0,0.0,22500.0,312.37,312.37,247829.95
4131,-0.00014546873,304.84604,305.1002,-0.00014637923,324.10815,3.3986864,-0.08295327,287.33817,270.35,314.9628,0.00029184797,305.14532,324.3188,0.9938117,1.0,0.5555556,1.0,8333.333,22500.0,312.37,312.37,247889.88
4132,-0.00014426965,311.14114,305.53134,-0.00014429817,326.72446,2.527712,-0.00044760294,287.34457,270.35,314.6456,0.00028856783,311.56107,326.79324,0.99979967,1.0,0.9609747,0.73015875,14414.62,16428.572,312.37,312.37,247949.56
4133,-0.00014332465,314.82724,305.89224,-0.00014332544,323.83774,2.4573102,-6.7513593e-06,287.35037,270.35,317.02936,0.0002866501,314.92383,323.4818,0.99999446,1.0,0.5691965,0.0,8537.948,0.0,312.37,312.37,248009.5
4134,-0.00014249842,314.8471,306.16537,-0.00014249844,319.502,2.4144769,-1.1211326e-07,287.35645,270.35,318.68668,0.00028499684,314.78592,319.24033,0.9999999,1.0,0.30211905,0.0,4531.7856,0.0,312.37,312.37,248069.5
4135,-0.0001421625,313.76147,306.354,-0.0001421625,316.33148,2.3974295,-1.7119907e-09,287.36328,270.35,317.81952,0.000284325,313.6827,316.1389,1.0,1.0,0.21540251,0.0,3231.0378,0.0,312.37,312.37,248129.5
4136,-0.00014195239,312.84665,306.47318,-0.00014195239,313.99133,2.3868144,-2.4033046e-11,287.3704,270.35,316.0084,0.00028390478,312.79782,313.84802,1.0,1.0,0.2170056,0.0,3255.084,0.0,312.37,312.37,248189.47
4137,-0.00014184638,313.23654,306.54346,-0.00014184638,312.2355,2.3814707,-3.2360253e-13,287.37683,270.35,314.30396,0.00028369276,313.4328,312.12802,1.0,1.0,0.70369613,0.0,10555.442,0.0,312.37,312.37,248249.8
4138,-0.00014178894,317.49646,306.57965,-0.00014178894,310.9266,2.3785787,-4.2906628e-15,287.38174,270.35,313.31973,0.0002835779,317.78812,310.84525,1.0,1.0,1.0,0.0,15000.0,0.0,312.37,312.37,248309.5
4139,-0.00014226742,320.87393,306.5874,-0.00013854072,309.9214,2.3613143,-5.101546e-17,287.38495,270.35,313.8001,0.00028080813,321.06287,309.86032,1.0,0.9737547,1.0,0.0,15000.0,0.0,312.37,312.37,248370.4
4140,-0.00016660662,322.74182,306.52835,-7.3909396e-05,309.31375,2.5816753,-6.8781443e-19,287.3865,270.35,314.83194,0.000240516,322.79953,309.26523,1.0,0.46245188,1.0,0.0,15000.0,0.0,312.37,312.37,248429.27
4141,-0.00023741713,322.0583,306.3765,-9.067816e-06,309.15298,5.272286,-1.133423e-20,287.3867,270.35,316.47592,0.00024648494,321.9735,309.10748,1.0,0.04011453,1.0,0.0,15000.0,0.0,312.37,312.37,248489.52
4142,-0.0002729448,319.81958,306.2566,-4.0386035e-06,309.1306,7.71066,-1.6786358e-22,287.38647,270.35,319.17038,0.0002769834,319.74646,309.0852,1.0,0.014604503,1.0,0.0,15000.0,0.0,312.37,312.37,248549.5
4143,-0.0002745089,318.41382,306.1437,-4.0534646e-06,309.1124,7.841368,-1.9798835e-24,287.38742,270.35,319.71173,0.00027856237,318.3797,309.06693,1.0,0.014574023,1.0,0.0,15000.0,0.0,312.37,312.37,248609.5
4144,-0.00027582387,317.73874,306.02786,-4.0728783e-06,309.0941,7.9547133,-2.2646744e-26,287.3899,270.35,318.75674,0.00027989675,317.72025,309.04822,1.0,0.014574009,1.0,0.0,15000.0,0.0,312.37,312.37,248669.5
4145,-0.00027755834,317.32556,305.9357,-4.0984905e-06,309.07535,8.105629,-2.5701501e-28,287.39343,270.35,317.9446,0.00028165683,317.3133,309.02844,1.0,0.014574009,1.0,0.0,15000.0,0.0,312.37,312.37,248729.5
4146,-0.0002783358,317.04916,305.8858,-4.10997e-06,309.05603,8.173902,-2.8775028e-30,287.39764,270.35,317.44696,0.00028244575,317.0411,309.00772,1.0,0.014574009,1.0,0.0,15000.0,0.0,312.37,312.37,248789.52
4147,-0.00027875134,316.87292,305.88492,-4.1161065e-06,309.03598,8.210564,-3.2038475e-32,287.40234,270.35,317.1245,0.00028286743,316.8681,308.9864,1.0,0.014574009,1.0,0.0,15000.0,0.0,312.829,312.829,248849.9
4148,-0.00027900105,316.7768,305.92825,-4.1197936e-06,309.01553,8.232647,-3.4544202e-34,287.40732,270.35,316.9109,0.00028312084,316.77457,308.9651,1.0,0.014574009,1.0,0.0,15000.0,0.0,316.37,316.37,248910.0
4149,-0.00027913973,316.74472,306.00235,-4.121842e-06,308.9951,8.244928,-3.827987e-36,287.41235,270.35,316.7774,0.00028326156,316.74454,308.94434,1.0,0.014574009,1.0,0.0,15000.0,0.0,316.37,316.37,248969.5
4150,-0.00027921825,316.7618,306.09357,-4.123001e-06,308.97443,8.251886,-4.149362e-38,287.41745,270.35,316.7066,0.00028334124,316.76315,308.92404,1.0,0.014574009,1.0,0.0,15000.0,0.0,317.37,317.37,249029.5
4151,-0.0002792631,316.81372,306.188,-4.123663e-06,308.95392,8.255864,-4.4821e-40,287.42255,270.35,316.68774,0.00028338676,316.81604,308.90445,1.0,0.014574009,1.0,0.0,15000.0,0.0,317.37,317.37,249089.95
4152,-0.00027879514,316.88574,306.2744,-8.476069e-06,308.93185,8.345875,-4.742e-42,287.42755,270.35,316.7085,0.00028727122,316.8889,308.88385,1.0,0.03021083,1.0,0.0,15000.0,0.0,317.37,317.37,249150.11
4153,-0.00023382358,317.28946,306.42075,-0.00011246471,308.7212,7.439287,-4.8e-44,287.43256,270.35,316.57736,0.0003462883,317.3424,308.68152,1.0,0.5070141,1.0,0.0,15000.0,0.0,317.37,317.37,249209.81
4154,-0.00014826062,319.46793,306.57034,-0.00014133009,308.27234,2.6660604,-0.0,287.43805,270.35,315.32797,0.0002895907,319.6678,308.24478,1.0,0.9553124,1.0,0.0,15000.0,0.0,317.37,317.37,249269.56
4155,-0.00014488026,322.0515,306.6047,-0.00014463464,310.8448,2.5355418,0.0,287.44284,270.35,314.4653,0.0002895149,322.19653,311.27228,1.0,0.99826723,1.0,0.93442625,15000.0,21024.59,317.37,317.37,249329.08
4156,-0.00014389219,323.16672,306.6303,-0.00014388515,317.19504,2.4861712,0.0,287.44647,270.35,315.68326,0.00028777734,323.0607,317.55145,1.0,0.99995065,0.55737704,0.91429925,8360.655,20571.734,317.37,317.37,249389.56
4157,-0.00014263816,318.85208,306.6228,-0.00014263797,320.15875,2.4215696,0.0,287.44965,270.35,318.43478,0.00028527615,318.59293,320.27,1.0,0.9999987,0.2271603,0.6328017,3407.4045,14238.039,317.37,317.37,249450.25
4158,-0.00014228963,317.51938,306.58844,-0.00014228962,321.32983,2.4038682,0.0,287.45343,270.35,319.42792,0.00028457926,317.49075,321.356,1.0,1.0,0.47240788,0.5117999,7086.118,11515.497,317.37,317.37,249510.27
4159,-0.00014200804,317.52493,306.53738,-0.00014200804,321.71915,2.3896222,0.0,287.4583,270.35,319.31982,0.00028401607,317.55457,321.7684,1.0,1.0,0.5390762,0.53846157,8086.143,12115.385,317.37,317.37,249569.64
4160,-0.0001418814,315.91992,306.48627,-0.0001418814,322.93027,2.3832352,0.0,287.46417,270.35,319.4051,0.0002837628,315.66748,323.114,1.0,1.0,0.0,0.88709676,0.0,19959.678,317.37,317.37,249628.7
4161,-0.00014180611,312.8393,306.45126,-0.00014180611,326.42993,2.3794436,0.0,287.47128,270.35,319.39935,0.00028361223,312.66446,326.65204,1.0,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,249689.52
4162,-0.0001342591,310.8293,306.4447,-0.0001342591,329.1718,5.3887177,0.0,287.47934,270.35,319.4692,0.0002685182,310.71423,329.36478,1.0,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,249750.0
4163,-0.00011149621,309.67255,306.3914,-0.00013223344,331.8171,31.478756,-0.19042301,287.48782,270.35,319.53082,0.00024372965,309.59183,332.00134,0.8579896,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,249809.47
4164,-4.072182e-05,309.08945,306.3579,-0.00020196647,332.32364,44.429638,-10.392157,287.4965,270.35,320.5085,0.00024268829,309.0254,332.26114,0.2193117,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,249869.03
4165,-4.8369907e-06,308.98734,306.3694,-0.00026868965,329.6186,30.68835,-15.89999,287.50592,270.35,323.55957,0.00027352665,308.92642,329.49017,0.01799612,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,249929.0
4166,-4.1580874e-06,308.96198,306.4787,-0.00028156585,326.6179,12.933832,-4.5291915,287.51816,270.35,326.4122,0.00028572395,308.9032,326.53577,0.014575487,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,249989.5
4167,-4.1084672e-06,308.93866,306.61954,-0.0002782333,324.96863,6.0423183,1.2583075,287.5344,270.35,326.70517,0.00028234176,308.88348,324.92712,0.014574047,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,250049.5
4168,-4.114157e-06,308.91708,306.79614,-0.00027861862,324.12457,4.306006,2.9607472,287.5545,270.35,325.85083,0.00028273277,308.86606,324.1025,0.014574046,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,250109.5
4169,-4.1209837e-06,308.8972,307.0274,-0.00027908094,323.68283,3.8788342,3.420136,287.57776,270.35,324.82513,0.00028320192,308.85052,323.67206,0.014574046,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,250169.5
4170,-4.1221774e-06,308.8792,307.31573,-0.00027916176,323.49774,3.7703128,3.534823,287.6032,270.35,324.03503,0.00028328394,308.83734,323.49454,0.014574046,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,250229.12
4171,-4.123127e-06,308.86316,307.65924,-0.00027922605,323.48798,3.7451878,3.5650046,287.6306,270.35,323.56702,0.0002833492,308.827,323.4902,0.014574046,1.0,0.0,1.0,0.0,22500.0,319.33722,319.33722,250289.52
4172,-4.1237727e-06,308.8498,308.03348,-0.0002792698,323.60706,3.740409,3.573225,287.65906,270.35,323.3637,0.00028339357,308.82047,323.61325,0.014574046,1.0,0.0,1.0,0.0,22500.0,321.37,321.37,250349.5
4173,-4.124099e-06,308.83942,308.41644,-0.0002792919,323.8194,3.739741,3.5756302,287.68832,270.35,323.34384,0.000283416,308.81815,323.82837,0.014574046,1.0,0.0,1.0,0.0,22500.0,321.37,321.37,250409.5
4174,-4.124284e-06,308.83258,308.78442,-0.00027930443,324.0943,3.7398806,3.5764747,287.71814,270.35,323.45468,0.0002834287,308.82028,324.10504,0.014574046,1.0,0.0,1.0,0.0,22500.0,321.37,321.37,250469.48
4175,-4.002976e-06,308.8295,309.11096,-0.0002710893,324.43637,15.366201,-4.8147864,287.74808,270.35,323.66394,0.00027509226,308.82654,324.45572,0.014574046,1.0,0.0,1.0,0.0,22500.0,322.37,322.37,250528.84
4176,-3.181901e-05,308.84027,309.3423,-0.00025211406,325.25534,56.03224,-11.30371,287.77847,270.35,323.9721,0.00028393307,308.8523,325.28973,0.12175224,1.0,0.0,1.0,0.0,22500.0,322.37,322.37,250588.88
4177,-0.00014869367,309.11008,309.76822,-0.00020620761,326.228,10.819937,-0.24361157,287.80936,270.35,323.31955,0.00035490128,309.14,326.327,0.7489358,1.0,0.0,1.0,0.0,22500.0,322.37,322.37,250648.66
4178,-0.00013891388,309.8279,310.05716,-0.00014071644,329.1469,2.3333838,-0.00066119526,287.84198,270.35,320.83716,0.00027963033,310.00485,329.3848,0.98707896,1.0,0.33846155,1.0,5076.923,22500.0,322.37,322.37,250709.81
4179,-0.00014598739,315.3183,310.21698,-0.0001460481,332.00183,2.5995831,-9.573644e-06,287.87262,270.35,319.93814,0.0002920355,315.7682,332.1651,0.99957895,1.0,1.0,1.0,15000.0,22500.0,322.37,322.37,250770.16
4180,-0.00014322701,320.59314,310.34375,-0.00014323353,334.09204,2.4520648,-1.6362458e-07,287.90094,270.35,322.1176,0.00028646053,320.89984,334.2272,0.9999539,1.0,1.0,1.0,15000.0,22500.0,322.37,322.37,250829.5
4181,-0.00014260474,323.6118,310.4128,-0.00014261104,332.5266,2.4201212,-2.6284994e-09,287.92862,270.35,325.41965,0.0002852158,323.71942,332.153,0.99995524,1.0,0.7823561,0.016393442,11735.341,368.85245,322.37,322.37,250889.02
4182,-0.00014220561,323.992,310.43362,-0.0001422119,327.23676,2.3998601,-3.5859683e-11,287.95755,270.35,327.2193,0.0002844175,323.96466,326.91266,0.99995524,1.0,0.58310837,0.0,8746.626,0.0,322.37,322.37,250949.5
4183,-0.00014196886,323.4069,310.41788,-0.00014197514,323.37573,2.3878918,-4.7355723e-13,287.9881,270.35,326.27695,0.00028394398,323.39487,323.21924,0.99995524,1.0,0.5887234,0.1634357,8830.852,3677.3035,322.37,322.37,251010.17
4184,-0.00014185628,323.50958,310.39215,-0.00014186255,322.56784,2.3822155,-6.15856e-15,288.0192,270.35,324.41467,0.00028371884,323.49756,322.5382,0.99995524,1.0,0.59161854,0.33607498,8874.278,7561.687,322.37,322.37,251070.08
4185,-0.000141792,324.2783,310.38116,-0.00014179827,323.91498,2.378979,-7.8739594e-17,288.0503,270.35,323.38943,0.00028359029,324.38065,324.08917,0.99995524,1.0,0.83578634,0.7271287,12536.795,16360.3955,324.1546,324.1546,251129.92
4186,-0.00014175859,324.5945,310.39792,-0.00014176485,324.54346,2.3772972,-9.669291e-19,288.0809,270.35,323.68854,0.00028352343,324.57,324.5122,0.99995524,1.0,0.6369967,0.40440702,9554.95,9099.158,324.37,324.37,251189.8
4187,-0.00014174033,324.5242,310.44177,-0.00014174658,324.55453,2.376379,-1.1418109e-20,288.11148,270.35,324.31198,0.0002834869,324.54858,324.60233,0.99995524,1.0,0.6955778,0.5083991,10433.667,11438.98,324.37,324.37,251250.28
4188,-0.00014114198,324.53833,310.50214,-0.00014114821,324.72986,2.6000314,-1.4962272e-22,288.14166,270.35,324.48764,0.0002822902,324.5392,324.7434,0.99995524,1.0,0.6535461,0.455982,9803.191,10259.596,324.37,324.37,251310.17
4189,-0.00012158145,324.58252,310.48926,-0.00012158682,324.60995,26.364094,-0.0043549966,288.1715,270.35,324.4874,0.00024316827,324.58432,324.5798,0.99995524,1.0,0.57934654,0.35834497,8690.198,8062.762,324.37,324.37,251369.89
4190,-0.00014883287,325.29074,310.5257,-0.00014883943,325.938,32.789078,-2.9586413,288.20056,270.35,324.58157,0.0002976723,325.358,326.08698,0.99995524,1.0,0.8711413,0.8030303,13067.119,18068.182,325.37,325.37,251429.3
4191,-0.00014736068,325.504,310.6348,-0.00014736719,326.92557,13.594611,-4.708773,288.2303,270.35,325.12387,0.00029472786,325.50003,326.95544,0.99995524,1.0,0.6934578,0.53846157,10401.866,12115.385,325.37,325.37,251489.4
4192,-0.00014475017,325.50684,310.71896,-0.00014475657,327.34845,4.785967,-1.7276266,288.26053,270.35,325.70392,0.00028950674,325.49686,327.3576,0.99995524,1.0,0.6822003,0.53125,10233.005,11953.125,325.37,325.37,251549.5
4193,-0.00014342774,325.49533,310.79123,-0.00014343407,327.62872,2.0906122,0.21166646,288.2915,270.35,326.10754,0.00028686182,325.47754,327.6205,0.99995524,1.0,0.681642,0.53846157,10224.63,12115.385,325.37,325.37,251609.69
4194,-0.00014256575,325.48712,310.858,-0.00014257205,327.84552,1.3698964,0.8349278,288.3231,270.35,326.33148,0.00028513782,325.48508,327.85703,0.99995524,1.0,0.7136125,0.59375,10704.1875,13359.375,325.37,325.37,251669.8
4195,-0.000142189,326.195,310.92715,-0.00014219528,329.06406,1.1907601,0.99324274,288.35532,270.35,326.5235,0.00028438427,326.2758,329.19473,0.99995524,1.0,0.85559493,0.7903226,12833.924,17782.258,326.37,326.37,251729.86
4196,-0.00014196927,326.49106,311.00308,-0.00014197554,329.70135,1.1436698,1.0300971,288.3878,270.35,326.9813,0.00028394483,326.49533,329.72128,0.99995524,1.0,0.73833126,0.625,11074.969,14062.5,326.37,326.37,251789.12
4197,-0.00014185326,326.4995,311.09122,-0.00014185953,329.89362,1.130433,1.0380236,288.4216,270.35,327.62302,0.00028371278,326.50528,329.91333,0.99995524,1.0,0.7049178,0.5846154,10573.767,13153.846,326.37,326.37,251849.39
4198,-0.00014179079,326.49866,311.19174,-0.00014179705,330.04443,1.1264311,1.0391679,288.4564,270.35,327.98682,0.00028358784,326.4913,330.04416,0.99995524,1.0,0.6836632,0.5625,10254.947,12656.25,326.37,326.37,251909.61
4199,-0.00014175773,326.49017,311.30496,-0.000141764,330.1629,1.1250557,1.039031,288.49197,270.35,328.15585,0.00028352175,326.47443,330.15002,0.99995524,1.0,0.6791436,0.5625,10187.154,12656.25,326.37,326.37,251969.34
4200,-0.00014173983,327.06354,311.43466,-0.00014174609,331.07318,1.1244898,1.0387774,288.5292,270.35,328.25998,0.00028348592,327.122,331.16116,0.99995524,1.0,0.87460166,0.82258064,13119.024,18508.064,327.37,327.37,252030.14
4201,-0.00014173044,327.47327,311.576,-0.00014173672,331.7461,1.124235,1.0386028,288.56665,270.35,328.57767,0.00028346718,327.47144,331.75006,0.99995524,1.0,0.7542324,0.65625,11313.486,14765.625,327.37,327.37,252089.75
4202,-0.00014172541,327.47302,311.73068,-0.00014173167,331.8234,1.1241077,1.0384995,288.60522,270.35,329.15182,0.00028345708,327.4731,331.82816,0.99995524,1.0,0.75084513,0.65625,11262.677,14765.625,327.37,327.37,252149.64
4203,-0.00014172272,327.47507,311.8955,-0.00014172897,331.88004,1.1240419,1.0384419,288.64487,270.35,329.48526,0.0002834517,327.4776,331.88654,0.99995524,1.0,0.7357604,0.640625,11036.406,14414.0625,327.37,327.37,252209.48
4204,-0.00014172128,327.47784,312.06802,-0.00014172753,331.92,1.1240073,1.0384107,288.6855,270.35,329.61652,0.0002834488,327.48108,331.92636,0.99995524,1.0,0.7280401,0.63492066,10920.602,14285.714,327.37,327.37,252269.19
4205,-0.00014172049,328.27982,312.24963,-0.00014172676,333.05426,1.1239886,1.0383936,288.72772,270.35,329.6898,0.00028344727,328.3508,333.15674,0.99995524,1.0,0.8689542,0.82258064,13034.3125,18508.064,328.37,328.37,252329.73
4206,-0.00014172008,328.4698,312.4326,-0.00014172636,333.40454,1.123979,1.0383847,288.76993,270.35,330.05493,0.00028344645,328.46802,333.40732,0.99995524,1.0,0.74378747,0.65625,11156.812,14765.625,328.37,328.37,252389.0
4207,-0.00014171987,328.47546,312.62387,-0.00014172612,333.4694,1.1239736,1.0383798,288.8142,270.35,330.57904,0.000283446,328.4765,333.47336,0.99995524,1.0,0.75194764,0.671875,11279.214,15117.1875,328.37,328.37,252449.84
4208,-0.00014171975,328.48187,312.81354,-0.000141726,333.5047,1.1239709,1.0383772,288.85876,270.35,330.8397,0.00028344576,328.4785,333.5013,0.99995524,1.0,0.71225405,0.625,10683.812,14062.5,328.37,328.37,252509.69
4209,-0.00014171969,328.48236,313.0033,-0.00014172595,333.5138,1.1239693,1.0383759,288.90427,270.35,330.9357,0.00028344564,328.4696,333.4975,0.99995524,1.0,0.6845353,0.59375,10268.029,13359.375,328.37,328.37,252569.48
4210,-0.00014171965,329.10666,313.19553,-0.00014172592,334.34225,1.1239686,1.038375,288.95126,270.35,330.981,0.00028344555,329.15695,334.40927,0.99995524,1.0,0.8783289,0.83870965,13174.934,18870.967,329.37,329.37,252630.1
4211,-0.00014171963,329.46384,313.38422,-0.00014172589,334.8344,1.1239681,1.0383747,288.9982,270.35,331.26096,0.00028344552,329.4609,334.83167,0.99995524,1.0,0.75021523,0.671875,11253.229,15117.1875,329.37,329.37,252689.69
4212,-0.00014171962,329.4635,313.57257,-0.00014172589,334.83746,1.1239679,1.0383744,289.0461,270.35,331.76242,0.00028344552,329.46243,334.83566,0.99995524,1.0,0.7590308,0.6875,11385.462,15468.75,329.37,329.37,252749.62
4213,-0.00014171962,329.46533,313.7582,-0.00014172588,334.82642,1.1239678,1.0383743,289.0948,270.35,332.03088,0.0002834455,329.46704,334.8272,0.99995524,1.0,0.7439591,0.671875,11159.387,15117.1875,329.37,329.37,252809.48
4214,-0.00014171962,329.47098,313.94058,-0.00014172588,334.81122,1.1239678,1.0383743,289.14423,270.35,332.11716,0.0002834455,329.47552,334.81512,0.99995524,1.0,0.7409782,0.671875,11114.673,15117.1875,329.37,329.37,252869.3
4215,-0.00014171962,330.26196,314.122,-0.00014172588,335.82166,1.1239676,1.0383743,289.19485,270.35,332.15402,0.0002834455,330.331,335.913,0.99995524,1.0,0.87393177,0.83870965,13108.977,18870.967,330.37,330.37,252929.75
4216,-0.00014171962,330.4596,314.29752,-0.00014172588,336.12592,1.1239676,1.0383742,289.24515,270.35,332.47784,0.0002834455,330.456,336.12387,0.99995524,1.0,0.7543382,0.6875,11315.073,15468.75,330.37,330.37,252989.08
4217,-0.00014171962,330.4639,314.47226,-0.00014172588,336.15625,1.1239676,1.0383742,289.29654,270.35,332.95758,0.0002834455,330.46292,336.15582,0.99995524,1.0,0.7512977,0.6875,11269.466,15468.75,330.37,330.37,253049.03
4218,-0.00014171962,330.47296,314.645,-0.00014172588,336.17184,1.1239676,1.0383742,289.349,270.35,333.19672,0.0002834455,330.47684,336.17636,0.99995524,1.0,0.74000376,0.6769231,11100.057,15230.77,330.37,330.37,253109.39
4219,-0.00014171962,330.47592,314.8145,-0.00014172588,336.168,1.1239676,1.0383742,289.40207,270.35,333.27667,0.0002834455,330.4706,336.16068,0.99995524,1.0,0.6942236,0.625,10413.354,14062.5,330.37,330.37,253169.66
4220,-0.00014171962,331.18533,314.98187,-0.00014172588,337.06335,1.1239676,1.0383742,289.45572,270.35,333.31604,0.0002834455,331.23154,337.12393,0.99995524,1.0,0.88371575,0.8548387,13255.736,19233.871,331.37,331.37,253229.95
4221,-0.00014171962,331.45493,315.14563,-0.00014172588,337.4466,1.1239676,1.0383742,289.50916,270.35,333.62134,0.0002834455,331.4494,337.44244,0.99995524,1.0,0.76049054,0.703125,11407.358,15820.3125,331.37,331.37,253289.48
4222,-0.00014171962,331.45514,315.30908,-0.00014172588,337.4712,1.1239676,1.0383742,289.56354,270.35,334.10065,0.0002834455,331.45175,337.468,0.99995524,1.0,0.75791085,0.703125,11368.662,15820.3125,331.37,331.37,253349.5
4223,-0.00014171962,331.45593,315.4704,-0.00014172588,337.4769,1.1239676,1.0383742,289.61844,270.35,334.3473,0.0002834455,331.45462,337.47513,0.99995524,1.0,0.74292225,0.6875,11143.834,15468.75,331.37,331.37,253409.44
4224,-0.00014171962,331.45856,315.62967,-0.00014172588,337.47314,1.1239676,1.0383742,289.67392,270.35,334.43097,0.0002834455,331.45966,337.4737,0.99995524,1.0,0.74026066,0.6875,11103.91,15468.75,331.37,331.37,253469.31
4225,-0.00014171962,332.22116,315.78946,-0.00014172588,338.40988,1.1239676,1.0383742,289.73047,270.35,334.47018,0.0002834455,332.2848,338.49072,0.99995524,1.0,0.8811756,0.8548387,13217.634,19233.871,332.37,332.37,253529.86
4226,-0.00014171962,332.44885,315.94598,-0.00014172588,338.74426,1.1239676,1.0383742,289.7865,270.35,334.78195,0.0002834455,332.43994,338.7366,0.99995524,1.0,0.7553286,0.703125,11329.93,15820.3125,332.37,332.37,253589.36
4227,-0.00014171962,332.4506,316.1034,-0.00014172588,338.77695,1.1239676,1.0383742,289.84354,270.35,335.25778,0.0002834455,332.4444,338.7708,0.99995524,1.0,0.75309795,0.703125,11296.47,15820.3125,332.37,332.37,253649.45
4228,-0.00014171962,332.45105,316.25958,-0.00014172588,338.7864,1.1239676,1.0383742,289.90106,270.35,335.49826,0.0002834455,332.44705,338.78174,0.99995524,1.0,0.7378348,0.6875,11067.522,15468.75,332.37,332.37,253709.47
4229,-0.00014171962,332.45172,316.4146,-0.00014172588,338.78256,1.1239676,1.0383742,289.95908,270.35,335.58084,0.0002834455,332.44962,338.7794,0.99995524,1.0,0.7485134,0.703125,11227.701,15820.3125,332.37,332.37,253769.42
4230,-0.00014171962,333.1756,316.57092,-0.00014172588,339.65326,1.1239676,1.0383742,290.01813,270.35,335.61743,0.0002834455,333.23624,339.72842,0.99995524,1.0,0.8796984,0.8548387,13195.476,19233.871,333.37,333.37,253829.98
4231,-0.00014171962,333.45148,316.72516,-0.00014172588,340.03235,1.1239676,1.0383742,290.07672,270.35,335.91006,0.0002834455,333.44156,340.0233,0.99995524,1.0,0.7653374,0.71875,11480.062,16171.875,333.37,333.37,253889.67
4232,-0.00014171962,333.4519,316.88068,-0.00014172588,340.0562,1.1239676,1.0383742,290.1362,270.35,336.38565,0.0002834455,333.44543,340.04956,0.99995524,1.0,0.7629462,0.71875,11444.192,16171.875,333.37,333.37,253949.86
4233,-0.00014171962,333.45,317.0354,-0.00014172588,340.0562,1.1239676,1.0383742,290.19614,270.35,336.6301,0.0002834455,333.44562,340.0508,0.99995524,1.0,0.76119936,0.71875,11417.99,16171.875,333.37,333.37,254009.97
4234,-0.00014171962,333.44833,317.1893,-0.00014172588,340.0431,1.1239676,1.0383742,290.25647,270.35,336.7122,0.0002834455,333.44357,340.03653,0.99995524,1.0,0.7591353,0.71875,11387.029,16171.875,333.37,333.37,254070.0
4235,-0.00014171962,334.01453,317.34387,-0.00014172588,340.704,1.1239676,1.0383742,290.3176,270.35,336.7384,0.0002834455,334.0905,340.79446,0.99995524,1.0,0.8806559,0.8548387,13209.838,19233.871,334.37,334.37,254130.34
4236,-0.00014171962,334.4295,317.4967,-0.00014172588,341.20874,1.1239676,1.0383742,290.37823,270.35,336.95557,0.0002834455,334.4477,341.23068,0.99995524,1.0,0.8422558,0.8095238,12633.837,18214.285,334.37,334.37,254189.92
4237,-0.00014171962,334.42334,317.64896,-0.00014172588,341.1961,1.1239676,1.0383742,290.43896,270.35,337.4278,0.0002834455,334.41174,341.18063,0.99995524,1.0,0.8025995,0.7619048,12038.992,17142.857,334.37,334.37,254249.25
4238,-0.00014171962,334.43802,317.80154,-0.00014172588,341.1927,1.1239676,1.0383742,290.50055,270.35,337.7004,0.0002834455,334.427,341.1774,0.99995524,1.0,0.751562,0.703125,11273.431,15820.3125,334.37,334.37,254308.98
4239,-0.00014171962,334.4438,317.95416,-0.00014172588,341.16867,1.1239676,1.0383742,290.56302,270.35,337.7881,0.0002834455,334.43542,341.15625,0.99995524,1.0,0.7362972,0.6875,11044.458,15468.75,334.37,334.37,254369.12
4240,-0.00014171962,335.20087,318.10797,-0.00014172588,342.06314,1.1239676,1.0383742,290.62662,270.35,337.8188,0.0002834455,335.2518,342.12628,0.99995524,1.0,0.8797407,0.8548387,13196.11,19233.871,335.37,335.37,254430.0
4241,-0.00014171962,335.45825,318.25916,-0.00014172588,342.41144,1.1239676,1.0383742,290.6895,270.35,338.11606,0.0002834455,335.45108,342.4053,0.99995524,1.0,0.7653771,0.71875,11480.657,16171.875,335.37,335.37,254489.94
4242,-0.00014171962,335.43646,318.40997,-0.00014172588,342.39886,1.1239676,1.0383742,290.75272,270.35,338.5774,0.0002834455,335.4595,342.42648,0.99995524,1.0,0.81254095,0.7777778,12188.114,17500.0,335.37,335.37,254549.83
4243,-0.00014171962,335.41708,318.55878,-0.00014172588,342.3695,1.1239676,1.0383742,290.81577,270.35,338.80798,0.0002834455,335.41077,342.3604,0.99995524,1.0,0.8261719,0.7936508,12392.578,17857.143,335.37,335.37,254609.17
4244,-0.00014171962,335.43167,318.70804,-0.00014172588,342.36624,1.1239676,1.0383742,290.87967,270.35,338.88354,0.0002834455,335.4193,342.34967,0.99995524,1.0,0.7607008,0.71875,11410.513,16171.875,335.37,335.37,254668.92
4245,-0.00014171962,336.21652,318.8607,-0.00014172588,343.2959,1.1239676,1.0383742,290.9454,270.35,338.91763,0.0002834455,336.2621,343.35306,0.99995524,1.0,0.87827945,0.8548387,13174.191,19233.871,336.37,336.37,254730.02
4246,-0.00014171962,336.458,319.0101,-0.00014172588,343.63135,1.1239676,1.0383742,291.00974,270.35,339.22357,0.0002834455,336.46854,343.64703,0.99995524,1.0,0.7723537,0.73015875,11585.306,16428.572,336.37,336.37,254789.61
4247,-0.00014171962,336.40048,319.15955,-0.00014172588,343.58362,1.1239676,1.0383742,291.07428,270.35,339.6821,0.0002834455,336.40463,343.58835,0.99995524,1.0,0.8659424,0.84126985,12989.136,18928.572,336.37,336.37,254849.1
4248,-0.00014171962,336.42227,319.3099,-0.00014172588,343.60645,1.1239676,1.0383742,291.13974,270.35,339.9148,0.0002834455,336.40356,343.5833,0.99995524,1.0,0.7736191,0.734375,11604.286,16523.438,336.37,336.37,254909.05
4249,-0.00014171962,336.44125,319.46115,-0.00014172588,343.60834,1.1239676,1.0383742,291.20615,270.35,339.9917,0.0002834455,336.42563,343.58838,0.99995524,1.0,0.77194726,0.734375,11579.209,16523.438,336.37,336.37,254969.44
4250,-0.00014171962,337.07327,319.61273,-0.00014172588,344.33746,1.1239676,1.0383742,291.27292,270.35,340.0157,0.0002834455,337.16,344.4415,0.99995524,1.0,0.9044214,0.8852459,13566.32,19918.033,337.37,337.37,255029.9
4251,-0.00014171962,337.38376,319.76212,-0.00014172588,344.72733,1.1239676,1.0383742,291.33868,270.35,340.24695,0.0002834455,337.37433,344.716,0.99995524,1.0,0.8685724,0.84126985,13028.587,18928.572,337.37,337.37,255089.22
4252,-0.00014171962,337.44147,319.91415,-0.00014172588,344.7966,1.1239676,1.0383742,291.40573,270.35,340.72058,0.0002834455,337.41812,344.768,0.99995524,1.0,0.79073185,0.75,11860.978,16875.0,337.37,337.37,255149.47
4253,-0.00014171962,337.4558,320.06555,-0.00014172588,344.79034,1.1239676,1.0383742,291.47305,270.35,340.98178,0.0002834455,337.4687,344.8041,0.99995524,1.0,0.78551203,0.74603176,11782.681,16785.715,337.37,337.37,255209.64
4254,-0.00014171962,337.4043,320.21448,-0.00014172588,344.69406,1.1239676,1.0383742,291.53995,270.35,341.0631,0.0002834455,337.40872,344.69574,0.99995524,1.0,0.87918335,0.85714287,13187.751,19285.715,337.37,337.37,255269.1
