minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,t
4255,-0.00014171962,338.2416,320.367,-0.00014172588,345.68408,1.1239676,1.0383742,291.6089,270.35,341.09814,0.0002834455,338.277,345.7294,0.99995524,1.0,0.89209026,0.87096775,13381.354,19596.773,338.37,338.37,255330.1
4256,-0.00014171962,338.4113,320.5154,-0.00014172588,345.93027,1.1239676,1.0383742,291.67618,270.35,341.41095,0.0002834455,338.43616,345.96198,0.99995524,1.0,0.89166874,0.87096775,13375.031,19596.773,338.37,338.37,255389.42
4257,-0.00014171962,338.41486,320.66492,-0.00014172588,345.9507,1.1239676,1.0383742,291.7442,270.35,341.86313,0.0002834455,338.38593,345.91626,0.99995524,1.0,0.776116,0.734375,11641.74,16523.438,338.37,338.37,255449.17
4258,-0.00014171962,338.45932,320.81683,-0.00014172588,345.99045,1.1239676,1.0383742,291.81387,270.35,342.0882,0.0002834455,338.45914,345.98932,0.99995524,1.0,0.78774446,0.75,11816.167,16875.0,338.37,338.37,255510.03
4259,-0.00014171962,338.39304,320.9652,-0.00014172588,345.88358,1.1239676,1.0383742,291.88242,270.35,342.1574,0.0002834455,338.40317,345.8924,0.99995524,1.0,0.8761375,0.8548387,13142.0625,19233.871,338.37,338.37,255569.56
4260,-0.00014171962,339.22095,321.11688,-0.00014172588,346.85715,1.1239676,1.0383742,291.95258,270.35,342.18872,0.0002834455,339.262,346.9089,0.99995524,1.0,0.8918123,0.87096775,13377.186,19596.773,339.37,339.37,255630.27
4261,-0.00014171962,339.37164,321.26605,-0.00014172588,347.07828,1.1239676,1.0383742,292.02142,270.35,342.4862,0.0002834455,339.38113,347.09103,0.99995524,1.0,0.8918159,0.87096775,13377.238,19596.773,339.37,339.37,255689.66
4262,-0.00014171962,339.45944,321.41757,-0.00014172588,347.1956,1.1239676,1.0383742,292.0914,270.35,342.9456,0.0002834455,339.44095,347.1741,0.99995524,1.0,0.78906935,0.75,11836.041,16875.0,339.37,339.37,255749.81
4263,-0.00014171962,339.38147,321.56805,-0.00014172588,347.08777,1.1239676,1.0383742,292.16132,270.35,343.1747,0.0002834455,339.39502,347.10144,0.99995524,1.0,0.87703246,0.8548387,13155.487,19233.871,339.37,339.37,255809.6
4264,-0.00014171962,339.43515,321.71838,-0.00014172588,347.1198,1.1239676,1.0383742,292.23163,270.35,343.247,0.0002834455,339.4088,347.08624,0.99995524,1.0,0.78686744,0.75,11803.012,16875.0,339.37,339.37,255869.44
4265,-0.00014171962,339.8779,321.86942,-0.00014172588,347.60986,1.1239676,1.0383742,292.3025,270.35,343.26245,0.0002834455,339.96808,347.71674,0.99995524,1.0,1.0,1.0,15000.0,22500.0,340.37,340.37,255929.5
4266,-0.00014171962,340.46185,322.02164,-0.00014172588,348.31873,1.1239676,1.0383742,292.3738,270.35,343.4443,0.0002834455,340.44675,348.30032,0.99995524,1.0,0.7972542,0.75,11958.813,16875.0,340.37,340.37,255989.81
4267,-0.00014171962,340.36975,322.1731,-0.00014172588,348.18573,1.1239676,1.0383742,292.4449,270.35,343.91168,0.0002834455,340.3652,348.17715,0.99995524,1.0,0.8949486,0.87096775,13424.2295,19596.773,340.37,340.37,256049.77
4268,-0.00014171962,340.46622,322.3238,-0.00014172588,348.26294,1.1239676,1.0383742,292.51614,270.35,344.19598,0.0002834455,340.4791,348.276,0.99995524,1.0,0.81445163,0.7741935,12216.774,17419.355,340.37,340.37,256109.66
4269,-0.00014171962,340.37778,322.47275,-0.00014172588,348.10095,1.1239676,1.0383742,292.5874,270.35,344.28363,0.0002834455,340.3628,348.07764,0.99995524,1.0,0.86981326,0.84126985,13047.199,18928.572,340.37,340.37,256169.28
4270,-0.00014171962,341.02478,322.622,-0.00014172588,348.84998,1.1239676,1.0383742,292.65942,270.35,344.3003,0.0002834455,341.10703,348.9515,0.99995524,1.0,1.0,1.0,15000.0,22500.0,341.37,341.37,256229.34
4271,-0.00014171962,341.4546,322.77228,-0.00014172588,349.39548,1.1239676,1.0383742,292.73224,270.35,344.53012,0.0002834455,341.43463,349.37085,0.99995524,1.0,0.7981764,0.74603176,11972.646,16785.715,341.37,341.37,256289.94
4272,-0.00014171962,341.36926,322.91995,-0.00014172588,349.27155,1.1239676,1.0383742,292.80408,270.35,344.99585,0.0002834455,341.37012,349.2699,0.99995524,1.0,0.89516157,0.86885244,13427.424,19549.18,341.37,341.37,256349.61
4273,-0.00014171962,341.43826,323.067,-0.00014172588,349.3177,1.1239676,1.0383742,292.8762,270.35,345.2541,0.0002834455,341.45764,349.33865,0.99995524,1.0,0.8965143,0.87096775,13447.714,19596.773,341.37,341.37,256409.27
4274,-0.00014171962,341.41086,323.2139,-0.00014172588,349.2298,1.1239676,1.0383742,292.9489,270.35,345.3305,0.0002834455,341.37662,349.18268,0.99995524,1.0,0.78601617,0.734375,11790.242,16523.438,341.37,341.37,256469.17
4275,-0.00014171962,341.825,323.36172,-0.00014172588,349.69128,1.1239676,1.0383742,293.02237,270.35,345.33823,0.0002834455,341.90405,349.7888,0.99995524,1.0,1.0,1.0,15000.0,22500.0,342.37,342.37,256529.5
4276,-0.00014171962,342.42032,323.5088,-0.00014172588,350.44186,1.1239676,1.0383742,293.09534,270.35,345.49286,0.0002834455,342.4278,350.45044,0.99995524,1.0,0.90205485,0.87096775,13530.822,19596.773,342.37,342.37,256589.33
4277,-0.00014171962,342.46146,323.6567,-0.00014172588,350.46387,1.1239676,1.0383742,293.16867,270.35,345.96307,0.0002834455,342.46268,350.46292,0.99995524,1.0,0.84225833,0.7936508,12633.875,17857.143,342.37,342.37,256649.38
4278,-0.00014171962,342.38614,323.8045,-0.00014172588,350.31033,1.1239676,1.0383742,293.24237,270.35,346.2665,0.0002834455,342.35403,350.26312,0.99995524,1.0,0.86634225,0.82539684,12995.134,18571.428,342.37,342.37,256709.55
4279,-0.00014171962,342.41235,323.95087,-0.00014172588,350.27164,1.1239676,1.0383742,293.31604,270.35,346.35852,0.0002834455,342.42963,350.2885,0.99995524,1.0,0.9005642,0.87096775,13508.463,19596.773,342.37,342.37,256769.44
4280,-0.00014171962,343.04507,324.09778,-0.00014172588,351.04758,1.1239676,1.0383742,293.39044,270.35,346.37488,0.0002834455,343.10733,351.12936,0.99995524,1.0,0.9505094,0.9354839,14257.642,21048.387,343.15,343.15,256829.8
4281,-0.00014171962,343.18533,324.24292,-0.00014172588,351.2323,1.1239676,1.0383742,293.46402,270.35,346.5972,0.0002834455,343.15054,351.1853,0.99995524,1.0,0.8407177,0.7903226,12610.765,17782.258,343.15,343.15,256889.38
4282,-0.00014171962,343.1593,324.39023,-0.00014172588,351.16858,1.1239676,1.0383742,293.53876,270.35,346.9624,0.0002834455,343.16376,351.17102,0.99995524,1.0,0.90100646,0.87096775,13515.097,19596.773,343.15,343.15,256949.78
4283,-0.00014171962,343.20438,324.53516,-0.00014172588,351.17603,1.1239676,1.0383742,293.61264,270.35,347.1335,0.0002834455,343.21786,351.1894,0.99995524,1.0,0.8884308,0.8548387,13326.462,19233.871,343.15,343.15,257009.34
4284,-0.00014171962,343.23178,324.68127,-0.00014172588,351.14676,1.1239676,1.0383742,293.68753,270.35,347.17453,0.0002834455,343.20175,351.1033,0.99995524,1.0,0.79431057,0.734375,11914.658,16523.438,343.15,343.15,257069.6
4285,-0.00014171962,343.15988,324.82654,-0.00014172588,350.97705,1.1239676,1.0383742,293.76233,270.35,347.1654,0.0002834455,343.1695,350.98322,0.99995524,1.0,0.899515,0.87096775,13492.725,19596.773,343.15,343.15,257129.67
4286,-0.00014171962,343.2506,324.97052,-0.00014172588,351.01373,1.1239676,1.0383742,293.83667,270.35,347.1388,0.0002834455,343.24884,351.0065,0.99995524,1.0,0.80056244,0.74603176,12008.437,16785.715,343.15,343.15,257189.45
4287,-0.00014171962,343.15952,325.11328,-0.00014172588,350.81528,1.1239676,1.0383742,293.91092,270.35,347.1045,0.0002834455,343.1507,350.79724,0.99995524,1.0,0.8875402,0.85714287,13313.103,19285.715,343.15,343.15,257249.25
4288,-0.00014171962,343.24606,325.2541,-0.00014172588,350.84186,1.1239676,1.0383742,293.9853,270.35,347.06717,0.0002834455,343.23215,350.81906,0.99995524,1.0,0.7982505,0.74603176,11973.757,16785.715,343.15,343.15,257309.36
4289,-0.00014171962,343.17856,325.3905,-0.00014172588,350.67365,1.1239676,1.0383742,294.05942,270.35,347.02795,0.0002834455,343.19757,350.69122,0.99995524,1.0,0.8840198,0.8548387,13260.297,19233.871,343.15,343.15,257369.53
4290,-0.00014171962,343.21112,325.51935,-0.00014172588,350.63742,1.1239676,1.0383742,294.1325,270.35,346.989,0.0002834455,343.18558,350.60007,0.99995524,1.0,0.7864181,0.734375,11796.2705,16523.438,343.15,343.15,257429.27
4291,-0.00014171962,343.24353,325.6418,-0.00014172588,350.60068,1.1239676,1.0383742,294.2063,270.35,346.94998,0.0002834455,343.24243,350.5948,0.99995524,1.0,0.7846202,0.734375,11769.303,16523.438,343.15,343.15,257490.02
4292,-0.00014171962,343.18448,325.75208,-0.00014172588,350.45908,1.1239676,1.0383742,294.27798,270.35,346.91296,0.0002834455,343.19888,350.47147,0.99995524,1.0,0.88156456,0.8548387,13223.468,19233.871,343.15,343.15,257549.53
4293,-0.00014171962,343.20377,325.8519,-0.00014172588,350.42242,1.1239676,1.0383742,294.34903,270.35,346.87805,0.0002834455,343.183,350.39276,0.99995524,1.0,0.76910955,0.71875,11536.644,16171.875,343.15,343.15,257609.08
4294,-0.00014171962,343.22668,325.94202,-0.00014172588,350.3957,1.1239676,1.0383742,294.42023,270.35,346.84546,0.0002834455,343.2078,350.3695,0.99995524,1.0,0.7897121,0.74603176,11845.681,16785.715,343.15,343.15,257669.36
4295,-0.00014171962,343.23624,326.02176,-0.00014172588,350.3603,1.1239676,1.0383742,294.49112,270.35,346.81595,0.0002834455,343.23663,350.3583,0.99995524,1.0,0.7783377,0.734375,11675.065,16523.438,343.15,343.15,257730.05
4296,-0.00014171962,343.20743,326.09024,-0.00014172588,350.28888,1.1239676,1.0383742,294.56024,270.35,346.79053,0.0002834455,343.22906,350.31216,0.99995524,1.0,0.8397562,0.8095238,12596.344,18214.285,343.15,343.15,257789.9
4297,-0.00014171962,343.1936,326.14902,-0.00014172588,350.24603,1.1239676,1.0383742,294.628,270.35,346.7693,0.0002834455,343.1787,350.22626,0.99995524,1.0,0.7994668,0.7619048,11992.001,17142.857,343.15,343.15,257849.27
4298,-0.00014171962,343.21106,326.20007,-0.00014172588,350.24814,1.1239676,1.0383742,294.69543,270.35,346.7521,0.0002834455,343.19543,350.22855,0.99995524,1.0,0.77377737,0.734375,11606.661,16523.438,343.15,343.15,257909.11
4299,-0.00014171962,343.22174,326.24432,-0.00014172588,350.24976,1.1239676,1.0383742,294.7626,270.35,346.73898,0.0002834455,343.20743,350.23264,0.99995524,1.0,0.7588923,0.71875,11383.385,16171.875,343.15,343.15,257969.44
4300,-0.00014171962,343.22855,326.28247,-0.00014172588,350.25412,1.1239675,1.0383742,294.82886,270.35,346.73004,0.0002834455,343.21735,350.24146,0.99995524,1.0,0.7704662,0.734375,11556.993,16523.438,343.15,343.15,258029.73
4301,-0.0001417196,343.22934,326.31564,-0.00014172588,350.2582,1.1239675,1.0383742,294.89426,270.35,346.72498,0.0002834455,343.22592,350.2551,0.99995524,1.0,0.7551531,0.71875,11327.297,16171.875,343.15,343.15,258090.0
4302,-0.0001417196,343.22025,326.34473,-0.00014172588,350.25674,1.1239675,1.0383742,294.9583,270.35,346.72348,0.0002834455,343.23553,350.2753,0.99995524,1.0,0.7767948,0.74603176,11651.922,16785.715,343.15,343.15,258149.77
4303,-0.0001417196,343.20453,326.37085,-0.00014172588,350.2535,1.1239675,1.0383741,295.0215,270.35,346.72516,0.00028344546,343.20984,350.26035,0.99995524,1.0,0.8071429,0.78125,12107.144,17578.125,343.15,343.15,258209.5
4304,-0.0001417196,343.19748,326.3949,-0.00014172588,350.26456,1.1239675,1.0383741,295.08392,270.35,346.7296,0.00028344546,343.1852,350.2518,0.99995524,1.0,0.78935385,0.7619048,11840.308,17142.857,343.15,343.15,258269.23
4305,-0.0001417196,343.2028,326.41757,-0.00014172586,350.29276,1.1239675,1.0383741,295.1455,270.35,346.73648,0.00028344546,343.18777,350.27737,0.99995524,1.0,0.7731251,0.74603176,11596.876,16785.715,343.15,343.15,258328.9
4306,-0.0001417196,343.21167,326.4397,-0.00014172586,350.32755,1.1239674,1.0383741,295.20697,270.35,346.74542,0.00028344546,343.19888,350.31512,0.99995524,1.0,0.74732405,0.71875,11209.861,16171.875,343.15,343.15,258389.19
4307,-0.0001417196,343.2158,326.46152,-0.00014172586,350.35892,1.1239674,1.0383741,295.2676,270.35,346.756,0.00028344546,343.20392,350.3478,0.99995524,1.0,0.759595,0.734375,11393.925,16523.438,343.15,343.15,258449.39
4308,-0.0001417196,343.2191,326.48346,-0.00014172586,350.39066,1.1239674,1.038374,295.32755,270.35,346.7679,0.00028344546,343.2081,350.38077,0.99995524,1.0,0.75789106,0.734375,11368.366,16523.438,343.15,343.15,258509.58
4309,-0.0001417196,343.22095,326.50583,-0.00014172586,350.42166,1.1239674,1.038374,295.38675,270.35,346.7808,0.00028344546,343.21173,350.41388,0.99995524,1.0,0.7563313,0.734375,11344.97,16523.438,343.15,343.15,258569.77
4310,-0.0001417196,343.22073,326.52884,-0.00014172586,350.4508,1.1239673,1.038374,295.44528,270.35,346.79434,0.00028344546,343.21487,350.4468,0.99995524,1.0,0.7549316,0.734375,11323.975,16523.438,343.15,343.15,258629.94
4311,-0.0001417196,343.2179,326.55267,-0.00014172586,350.4773,1.1239673,1.038374,295.50314,270.35,346.80832,0.00028344546,343.21786,350.4796,0.99995524,1.0,0.75329685,0.734375,11299.453,16523.438,343.15,343.15,258690.11
4312,-0.00014171959,343.21295,326.57718,-0.00014172586,350.50125,1.1239673,1.0383738,295.55988,270.35,346.8224,0.00028344546,343.2235,350.51477,0.99995524,1.0,0.7769823,0.7619048,11654.734,17142.857,343.15,343.15,258749.78
4313,-0.00014171959,343.20593,326.6026,-0.00014172586,350.523,1.1239672,1.0383738,295.616,270.35,346.83667,0.00028344544,343.20853,350.52768,0.99995524,1.0,0.7652102,0.75,11478.153,16875.0,343.15,343.15,258809.44
4314,-0.00014171959,343.20233,326.62912,-0.00014172585,350.54834,1.1239672,1.0383738,295.67194,270.35,346.85104,0.00028344544,343.20078,350.54843,0.99995524,1.0,0.7789926,0.765625,11684.889,17226.562,343.15,343.15,258869.58
4315,-0.00014171959,343.20215,326.65652,-0.00014172585,350.5767,1.123967,1.0383737,295.7273,270.35,346.86526,0.00028344544,343.19427,350.5702,0.99995524,1.0,0.7777854,0.765625,11666.781,17226.562,343.15,343.15,258929.7
4316,-0.00014171959,343.19995,326.68445,-0.00014172585,350.60214,1.123967,1.0383737,295.7816,270.35,346.87918,0.00028344544,343.18808,350.59146,0.99995524,1.0,0.74261534,0.73015875,11139.23,16428.572,343.15,343.15,258989.31
4317,-0.00014171959,343.20547,326.7131,-0.00014172585,350.635,1.123967,1.0383736,295.83533,270.35,346.89288,0.00028344544,343.19553,350.62643,0.99995524,1.0,0.7450725,0.734375,11176.087,16523.438,343.15,343.15,259048.95
4318,-0.00014171959,343.2066,326.74258,-0.00014172585,350.6628,1.1239669,1.0383736,295.88892,270.35,346.9064,0.00028344544,343.1976,350.65527,0.99995524,1.0,0.7435786,0.734375,11153.679,16523.438,343.15,343.15,259109.05
4319,-0.00014171957,343.20746,326.77255,-0.00014172585,350.68976,1.1239669,1.0383736,295.94196,270.35,346.91965,0.00028344544,343.1984,350.6822,0.99995524,1.0,0.7571757,0.75,11357.635,16875.0,343.15,343.15,259169.12
4320,-0.00014171957,343.20795,326.80292,-0.00014172583,350.71576,1.1239668,1.0383735,295.99445,270.35,346.93265,0.0002834454,343.1994,350.70874,0.99995524,1.0,0.74084395,0.734375,11112.659,16523.438,343.15,343.15,259229.2
4321,-0.00014171957,343.20828,326.83356,-0.00014172583,350.7411,1.1239668,1.0383735,296.04636,270.35,346.94537,0.0002834454,343.20007,350.73447,0.99995524,1.0,0.73950356,0.734375,11092.553,16523.438,343.15,343.15,259289.25
4322,-0.00014171957,343.2083,326.8644,-0.00014172583,350.7657,1.1239667,1.0383734,296.09775,270.35,346.95786,0.0002834454,343.20035,350.75934,0.99995524,1.0,0.7378809,0.734375,11068.213,16523.438,343.15,343.15,259349.3
4323,-0.00014171957,343.20804,326.89536,-0.00014172583,350.78952,1.1239667,1.0383734,296.1486,270.35,346.97012,0.0002834454,343.20078,350.78387,0.99995524,1.0,0.75211364,0.75,11281.705,16875.0,343.15,343.15,259409.33
4324,-0.00014171956,343.208,326.92633,-0.00014172583,350.81152,1.1239666,1.0383732,296.19888,270.35,346.98212,0.0002834454,343.2008,350.80573,0.99995524,1.0,0.75106794,0.75,11266.02,16875.0,343.15,343.15,259469.36
4325,-0.00014171956,343.208,326.95728,-0.00014172582,350.82892,1.1239666,1.0383732,296.2487,270.35,346.99368,0.00028344538,343.201,350.82297,0.99995524,1.0,0.71996593,0.71875,10799.489,16171.875,343.15,343.15,259529.38
4326,-0.00014171956,343.20816,326.98807,-0.00014172582,350.8413,1.1239665,1.0383731,296.29794,270.35,347.00397,0.00028344538,343.20157,350.8354,0.99995524,1.0,0.7196398,0.71875,10794.597,16171.875,343.15,343.15,259589.38
4327,-0.00014171956,343.2084,327.01874,-0.00014172582,350.84885,1.1239663,1.0383731,296.3467,270.35,347.01227,0.00028344538,343.20218,350.843,0.99995524,1.0,0.75028354,0.75,11254.253,16875.0,343.15,343.15,259649.36
4328,-0.00014171955,343.21094,327.049,-0.00014172582,350.85434,1.1239663,1.038373,296.39468,270.35,347.01828,0.00028344538,343.20795,350.85147,0.99995524,1.0,0.75417435,0.75384617,11312.615,16961.54,343.15,343.15,259708.97
4329,-0.00014171955,343.20926,327.07938,-0.0001417258,350.85205,1.1239662,1.0383729,296.44272,270.35,347.02213,0.00028344535,343.20416,350.84683,0.99995524,1.0,0.73468024,0.734375,11020.203,16523.438,343.15,343.15,259769.3
4330,-0.00014171955,343.21,327.10928,-0.0001417258,350.84918,1.1239661,1.0383729,296.48996,270.35,347.02393,0.00028344535,343.20547,350.8444,0.99995524,1.0,0.73469836,0.734375,11020.475,16523.438,343.15,343.15,259829.25
4331,-0.00014171955,343.21094,327.13882,-0.0001417258,350.84424,1.1239661,1.0383728,296.53668,270.35,347.024,0.00028344535,343.20688,350.83975,0.99995524,1.0,0.73463964,0.734375,11019.595,16523.438,343.15,343.15,259889.2
4332,-0.00014171953,343.2122,327.1679,-0.0001417258,350.83783,1.123966,1.0383726,296.58292,270.35,347.02264,0.00028344532,343.2085,350.8336,0.99995524,1.0,0.73465616,0.734375,11019.843,16523.438,343.15,343.15,259949.14
4333,-0.00014171953,343.21378,327.19647,-0.00014172579,350.83038,1.1239659,1.0383726,296.62866,270.35,347.0202,0.00028344532,343.21094,350.82693,0.99995524,1.0,0.7345513,0.734375,11018.27,16523.438,343.15,343.15,260009.05
4334,-0.00014171953,343.21576,327.22443,-0.00014172579,350.82233,1.1239657,1.0383725,296.6739,270.35,347.01688,0.00028344532,343.21295,350.81888,0.99995524,1.0,0.71906203,0.71875,10785.93,16171.875,343.15,343.15,260068.97
4335,-0.00014171952,343.22168,327.25192,-0.00014172579,350.81747,1.1239656,1.0383724,296.71896,270.35,347.01285,0.00028344532,343.2221,350.81726,0.99995524,1.0,0.7386299,0.73846155,11079.448,16615.385,343.15,343.15,260129.33
4336,-0.00014171952,343.22018,327.27863,-0.00014172577,350.80472,1.1239655,1.0383723,296.7635,270.35,347.0083,0.0002834453,343.21414,350.79797,0.99995524,1.0,0.71885884,0.71875,10782.883,16171.875,343.15,343.15,260189.66
4337,-0.00014171952,343.2199,327.30432,-0.00014172577,350.793,1.1239655,1.0383722,296.8072,270.35,347.00345,0.0002834453,343.2084,350.7808,0.99995524,1.0,0.7188333,0.71875,10782.5,16171.875,343.15,343.15,260249.55
4338,-0.0001417195,343.21713,327.32916,-0.00014172577,350.7787,1.1239654,1.0383722,296.8504,270.35,346.99835,0.0002834453,343.20175,350.76254,0.99995524,1.0,0.7188425,0.71875,10782.638,16171.875,343.15,343.15,260309.4
4339,-0.0001417195,343.21106,327.35327,-0.00014172576,350.76096,1.1239653,1.038372,296.89343,270.35,346.99304,0.00028344526,343.18927,350.7383,0.99995524,1.0,0.7233064,0.72307694,10849.596,16269.23,343.15,343.15,260369.72
4340,-0.0001417195,343.20755,327.3765,-0.00014172576,350.7458,1.1239651,1.0383719,296.93594,270.35,346.9877,0.00028344526,343.19626,350.73364,0.99995524,1.0,0.7345223,0.734375,11017.834,16523.438,343.15,343.15,260430.02
4341,-0.00014171949,343.20868,327.3987,-0.00014172576,350.73553,1.123965,1.0383718,296.97778,270.35,346.98236,0.00028344523,343.20538,350.7314,0.99995524,1.0,0.7386074,0.73846155,11079.111,16615.385,343.15,343.15,260490.08
4342,-0.00014171949,343.2072,327.41995,-0.00014172574,350.72302,1.1239649,1.0383717,297.01886,270.35,346.97708,0.00028344523,343.20438,350.71936,0.99995524,1.0,0.73456866,0.734375,11018.53,16523.438,343.15,343.15,260549.7
4343,-0.00014171947,343.21005,327.4405,-0.00014172574,350.71503,1.1239647,1.0383716,297.05957,270.35,346.97186,0.00028344523,343.20917,350.71338,0.99995524,1.0,0.73449653,0.734375,11017.448,16523.438,343.15,343.15,260609.53
4344,-0.00014171947,343.2141,327.46024,-0.00014172573,350.7086,1.1239645,1.0383714,297.0998,270.35,346.96674,0.0002834452,343.21466,350.7084,0.99995524,1.0,0.7189697,0.71875,10784.546,16171.875,343.15,343.15,260669.34
4345,-0.00014171946,341.71625,327.47958,-0.00014172573,349.12454,1.1239644,1.0383713,297.14017,270.35,346.93304,0.0002834452,341.56274,348.95685,0.99995524,1.0,0.39717788,0.3968254,5957.6685,8928.571,341.15,341.15,260730.08
4346,-0.00014171946,341.2584,327.49792,-0.00014172572,348.4425,1.1239643,1.0383712,297.17926,270.35,346.37448,0.00028344517,341.28607,348.45578,0.99995524,1.0,0.6616709,0.6615385,9925.063,14884.615,341.15,341.15,260789.7
4347,-0.00014171946,341.25613,327.51562,-0.00014172572,348.2641,1.1239642,1.038371,297.21783,270.35,345.4839,0.00028344517,341.2189,348.2161,0.99995524,1.0,0.5694174,0.5692308,8541.261,12807.692,341.15,341.15,260849.78
4348,-0.00014171944,341.23477,327.53122,-0.0001417257,348.1119,1.123964,1.0383708,297.2549,270.35,344.99872,0.00028344514,341.2527,348.12167,0.99995524,1.0,0.68758947,0.6875,10313.842,15468.75,341.15,341.15,260909.47
4349,-0.00014171944,341.2764,327.54147,-0.0001417257,348.0561,1.1239638,1.0383707,297.29086,270.35,344.794,0.00028344514,341.26135,348.0353,0.99995524,1.0,0.56070155,0.56060606,8410.522,12613.637,341.15,341.15,260969.62
4350,-0.00014171943,339.6106,327.54114,-0.00014172569,346.23,1.1239637,1.0383706,297.32538,270.35,344.6609,0.00028344512,339.4793,346.07947,0.99995524,1.0,0.4285988,0.42857143,6428.982,9642.857,339.15,339.15,261029.88
4351,-0.00014171941,339.30536,327.52536,-0.00014172569,345.6565,1.1239635,1.0383704,297.3581,270.35,344.00708,0.00028344512,339.28876,345.62314,0.99995524,1.0,0.45469546,0.45454547,6820.432,10227.272,339.15,339.15,261089.55
4352,-0.00014171941,339.27576,327.49097,-0.00014172567,345.42175,1.1239634,1.0383703,297.38937,270.35,343.092,0.0002834451,339.3052,345.4388,0.99995524,1.0,0.600067,0.6,9001.006,13500.0,339.15,339.15,261149.86
4353,-0.0001417194,339.28012,327.43692,-0.00014172567,345.2811,1.1239631,1.03837,297.41837,270.35,342.6063,0.00028344506,339.24744,345.2397,0.99995524,1.0,0.52313185,0.52307695,7846.978,11769.23,339.15,339.15,261209.69
4354,-0.0001417194,339.2967,327.36172,-0.00014172566,345.19598,1.1239629,1.0383699,297.4452,270.35,342.3965,0.00028344506,339.3229,345.21643,0.99995524,1.0,0.5385497,0.53846157,8078.246,12115.385,339.15,339.15,261269.58
4355,-0.00014171939,337.8394,327.2628,-0.00014172564,343.6019,1.1239628,1.0383697,297.4702,270.35,342.26978,0.00028344503,337.67584,343.42154,0.99995524,1.0,0.23825924,0.23809524,3573.8884,5357.143,337.15,337.15,261330.23
4356,-0.00014171937,337.31967,327.1436,-0.00014172564,342.8307,1.1239625,1.0383695,297.4927,270.35,341.68936,0.000283445,337.35226,342.84738,0.99995524,1.0,0.49240223,0.4923077,7386.033,11076.923,337.15,337.15,261389.64
4357,-0.00014171937,337.2912,327.00284,-0.00014172563,342.61774,1.1239623,1.0383693,297.5132,270.35,340.7621,0.000283445,337.26907,342.58472,0.99995524,1.0,0.49232084,0.4923077,7384.8125,11076.923,337.15,337.15,261449.5
4358,-0.00014171936,337.33212,326.84436,-0.00014172561,342.53876,1.123962,1.0383692,297.5313,270.35,340.24118,0.00028344497,337.34448,342.5448,0.99995524,1.0,0.43086675,0.43076923,6463.0015,9692.308,337.15,337.15,261509.33
4359,-0.00014171934,337.28183,326.66885,-0.00014172561,342.41864,1.1239619,1.0383689,297.5471,270.35,340.02246,0.00028344494,337.29068,342.4238,0.99995524,1.0,0.5455203,0.54545456,8182.8047,12272.728,337.15,337.15,261569.64
4360,-0.00014171933,336.16446,326.4789,-0.0001417256,341.22272,1.1239617,1.0383687,297.56052,270.35,339.91605,0.00028344494,336.03543,341.08215,0.99995524,1.0,0.16397536,0.16393442,2459.6304,3688.5247,335.15,335.15,261629.9
4361,-0.00014171933,335.3159,326.27615,-0.00014172558,340.16348,1.1239614,1.0383685,297.57172,270.35,339.44397,0.0002834449,335.28607,340.11972,0.99995524,1.0,0.3941756,0.3939394,5912.634,8863.637,335.15,335.15,261690.0
4362,-0.00014171931,335.34482,326.06445,-0.00014172557,340.039,1.1239611,1.0383682,297.58066,270.35,338.5251,0.00028344488,335.37387,340.05975,0.99995524,1.0,0.43083578,0.43076923,6462.5366,9692.308,335.15,335.15,261749.52
4363,-0.0001417193,335.30148,325.8432,-0.00014172556,339.9081,1.1239609,1.038368,297.58728,270.35,337.96384,0.00028344485,335.28372,339.88577,0.99995524,1.0,0.4462519,0.44615385,6693.7783,10038.462,335.15,335.15,261809.45
4364,-0.00014171928,335.34552,325.61612,-0.00014172556,339.91412,1.1239606,1.0383677,297.59152,270.35,337.73764,0.00028344482,335.3594,339.927,0.99995524,1.0,0.4154038,0.41538462,6231.057,9346.154,335.15,335.15,261869.33
4365,-0.00014171927,333.92285,325.3812,-0.00014172554,338.42282,1.1239604,1.0383675,297.59348,270.35,337.62537,0.00028344482,333.7883,338.2766,0.99995524,1.0,0.1639594,0.16393442,2459.3909,3688.5247,333.15,333.15,261929.8
4366,-0.00014171927,333.30984,325.14325,-0.00014172553,337.6288,1.1239601,1.0383673,297.59335,270.35,337.07388,0.0002834448,333.29294,337.61417,0.99995524,1.0,0.36371014,0.43939394,5455.6523,9886.363,333.15,333.15,261989.7
4367,-0.00014171925,331.79565,324.90277,-0.00014172551,339.78482,1.1239598,1.038367,297.5911,270.35,336.18314,0.00028344477,331.6163,340.10275,0.99995524,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,262049.17
4368,-0.00014171924,329.6052,324.65616,-0.0001417255,343.75534,1.1239595,1.0383667,297.58652,270.35,335.8174,0.00028344474,329.4763,343.9972,0.99995524,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,262109.5
4369,-0.00014171562,328.06747,324.40512,-0.00014172583,346.71475,1.1239461,1.0383552,297.57968,270.35,336.16296,0.00028344145,327.97745,346.8923,0.99992704,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,262170.4
4370,-0.00011507789,327.04425,324.14594,-0.00014860214,348.79507,1.1026397,1.0258478,297.5712,270.35,336.78848,0.00026368003,326.9786,348.9046,0.7813988,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,262230.0
4371,-2.7154629e-05,326.61166,323.79312,-0.00020482595,349.15787,1.7014364,1.6205698,297.5608,270.35,337.68353,0.00023198058,326.55377,349.10345,0.1441688,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,262290.84
4372,-4.1931503e-06,326.55054,323.46405,-0.00026375114,346.7799,3.1649978,3.0267708,297.54938,270.35,340.43616,0.00026794427,326.49136,346.661,0.015763259,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,262349.5
4373,-4.058608e-06,326.52628,323.2088,-0.00027482273,344.01096,3.5626438,3.4071856,297.53857,270.35,344.07785,0.00027888134,326.46448,343.92862,0.014575863,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,262409.5
4374,-4.059668e-06,326.50092,322.9865,-0.0002749032,342.2626,3.5657952,3.4101996,297.53067,270.35,344.7212,0.00027896286,326.4363,342.21262,0.014575398,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,262469.5
4375,-4.089283e-06,326.47427,322.8161,-0.00027690872,341.14377,3.6444042,3.4853783,297.52603,270.35,343.50238,0.000280998,326.40634,341.11002,0.014575392,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,262529.4
4376,-4.1064695e-06,326.44547,322.72403,-0.00027807252,340.35748,3.690518,3.5294795,297.52393,270.35,342.07745,0.00028217898,326.3735,340.33423,0.014575392,1.0,0.0,1.0,0.0,22500.0,332.7629,332.7629,262590.38
4377,-4.114064e-06,326.41586,322.72552,-0.00027858675,339.83405,3.7110267,3.5490932,297.5236,270.35,340.99936,0.0002827008,326.34015,339.81842,0.014575392,1.0,0.0,1.0,0.0,22500.0,329.15,329.15,262649.5
4378,-4.118748e-06,326.38443,322.81573,-0.00027890396,339.49106,3.7237163,3.561229,297.52435,270.35,340.21838,0.0002830227,326.30588,339.4816,0.014575392,1.0,0.0,1.0,0.0,22500.0,329.15,329.15,262709.5
4379,-4.121434e-06,326.3523,322.97488,-0.00027908583,339.30334,3.7310047,3.5681994,297.52567,270.35,339.6876,0.00028320725,326.27258,339.29895,0.014575392,1.0,0.0,1.0,0.0,22500.0,329.15,329.15,262769.16
4380,-4.1119733e-06,326.31967,323.17737,-0.0002784452,339.24072,4.700997,2.6230292,297.52722,270.35,339.34464,0.00028255716,326.2407,339.24094,0.014575392,1.0,0.0,1.0,0.0,22500.0,327.15,327.15,262829.56
4381,-3.7251968e-06,326.28952,323.34192,-0.0002522546,339.56836,48.811016,-15.666646,297.52853,270.35,339.1602,0.00025597977,326.21283,339.59717,0.014575392,1.0,0.0,1.0,0.0,22500.0,327.15,327.15,262889.1
4382,-4.1767767e-06,326.26062,323.46906,-0.00028283335,339.92078,30.749542,-1.94358,297.52908,270.35,339.24625,0.00028701013,326.18716,339.911,0.014575392,1.0,0.0,1.0,0.0,22500.0,327.15,327.15,262949.38
4383,-4.1944627e-06,326.23068,323.6687,-0.00028403098,339.5915,9.470964,-0.011503024,297.5294,270.35,339.46298,0.00028822542,326.16138,339.58777,0.014575392,1.0,0.0,1.0,0.0,22500.0,327.15,327.15,263009.22
4384,-4.1168073e-06,326.20322,323.79953,-0.00027877255,339.65012,8.231234,-9.465451e-05,297.52966,270.35,339.45956,0.00028288935,326.13864,339.65475,0.014575392,1.0,0.0,1.0,0.0,22500.0,327.15,327.15,263069.28
4385,-4.1304966e-06,326.17776,323.88318,-0.0002796995,336.4558,8.295121,-1.6237577e-06,297.52972,270.35,339.36685,0.00028383,326.1179,336.23007,0.014575392,1.0,0.0,0.0,0.0,0.0,325.15,325.15,263129.5
4386,-4.1292888e-06,326.1544,323.93,-0.0002796177,331.41882,8.287383,-2.6799569e-08,297.52942,270.35,337.76303,0.00028374698,326.0986,331.28082,0.014575392,1.0,0.0,0.0,0.0,0.0,325.15,325.15,263188.94
4387,-3.5800032e-05,326.09796,323.96237,-0.00027265988,328.49716,8.600674,-4.004679e-10,297.52786,270.35,333.97235,0.0003084599,326.04663,328.41644,0.13461731,1.0,0.0,0.0,0.0,0.0,325.15,325.15,263248.66
4388,-0.00014163315,325.6883,324.11343,-0.00019184077,326.95038,5.171228,-4.8499048e-12,297.5236,270.35,330.06558,0.0003334739,325.64902,326.89886,0.7637085,1.0,0.0,0.0,0.0,0.0,325.15,325.15,263308.28
4389,-0.00014042338,326.6079,324.11862,-0.00014212963,326.24747,2.3779545,-3.989162e-14,297.51477,270.35,327.73502,0.000282553,326.77353,326.2093,0.9878253,1.0,0.40651202,0.0,6097.68,0.0,325.15,325.15,263368.7
4390,-0.00014540782,327.65906,324.0167,-0.00014546308,325.75513,2.5678284,-5.0018624e-16,297.50006,270.35,326.98544,0.0002908709,327.6317,325.7246,0.99961615,1.0,0.11126561,0.0,1668.984,0.0,325.15,325.15,263429.5
4391,-0.00014303881,326.76215,323.83682,-0.00014304038,325.3624,2.4421484,-6.314328e-18,297.48,270.35,326.99908,0.0002860792,326.68546,325.3371,0.9999889,1.0,0.0031958076,4.6703335e-06,47.937115,0.105082504,325.15,325.15,263489.1
4392,-0.00014252069,326.30682,323.5487,-0.00014252073,325.54965,2.415602,-7.679335e-20,297.45474,270.35,326.66406,0.00028504143,326.29404,325.57642,0.9999997,1.0,0.09677419,0.09703262,1451.6129,2183.234,325.15,325.15,263548.84
4393,-0.00012340445,325.64053,323.1257,-0.00012340445,325.3293,17.496138,-3.554461e-20,297.42398,270.35,326.6787,0.0002468089,325.6347,325.35034,1.0,1.0,0.109375,0.10944688,1640.625,2462.555,325.15,325.15,263609.7
4394,-0.00014525316,325.53806,322.59988,-0.00014525316,325.52722,35.65028,-1.6800828,297.3888,270.35,326.71964,0.00029050632,325.51852,325.4912,1.0,1.0,0.09272088,0.0,1390.8132,0.0,325.15,325.15,263670.25
4395,-0.00014897528,328.00143,322.0747,-0.00014897528,324.8705,18.31894,-5.0764976,297.3509,270.35,326.11075,0.00029795055,328.3541,324.82562,1.0,1.0,0.9354839,0.0,14032.258,0.0,325.15,325.15,263729.0
4396,-0.00014520498,332.89078,321.48206,-0.00014520498,324.23337,6.3317533,-2.5704713,297.30878,270.35,326.3342,0.00029040995,333.1623,324.19037,1.0,1.0,1.0,0.0,15000.0,0.0,325.15,325.15,263789.1
4397,-0.00014391022,336.0113,320.85672,-0.00014308041,323.6206,2.5194228,-0.1407455,297.26328,270.35,327.49838,0.00028699063,336.17792,323.57883,1.0,0.99415964,1.0,0.0,15000.0,0.0,325.15,325.15,263849.84
4398,-0.0001585781,337.68878,320.2461,-9.2878145e-05,323.1125,1.5364645,0.7164502,297.21713,270.35,328.60464,0.00025145625,337.74484,323.07092,1.0,0.60090446,1.0,0.0,15000.0,0.0,325.15,325.15,263908.97
4399,-0.00022618027,336.93866,319.61615,-1.4177337e-05,322.91177,2.3031933,1.8610263,297.1684,270.35,329.81058,0.0002403576,336.8375,322.8674,1.0,0.06711602,1.0,0.0,15000.0,0.0,325.15,325.15,263969.7
4400,-0.00027143513,334.09747,319.04932,-4.043623e-06,322.88342,3.5013397,3.2209325,297.12018,270.35,332.32074,0.00027547873,333.9926,322.8357,1.0,0.014707728,1.0,0.0,15000.0,0.0,325.15,325.15,264029.12
4401,-0.00027498754,331.90747,318.55173,-4.060857e-06,322.8632,3.5852842,3.3970912,297.0726,270.35,333.90833,0.0002790484,331.8497,322.81052,1.0,0.014575195,1.0,0.0,15000.0,0.0,325.15,325.15,264089.5
4402,-0.00027566965,330.69757,318.13773,-4.070916e-06,322.84082,3.5995631,3.4349673,297.02762,270.35,333.1864,0.00027974058,330.66275,322.7822,1.0,0.014575144,1.0,0.0,15000.0,0.0,325.15,325.15,264149.6
4403,-0.00027747685,329.894,317.82602,-4.097604e-06,322.81586,3.6677828,3.5059433,296.98486,270.35,331.8149,0.00028157447,329.86908,322.7506,1.0,0.014575144,1.0,0.0,15000.0,0.0,325.15,325.15,264209.5
4404,-0.00027831606,329.30624,317.62628,-4.109997e-06,322.7879,3.7004337,3.538546,296.94345,270.35,330.66687,0.00028242604,329.28833,322.716,1.0,0.014575144,1.0,0.0,15000.0,0.0,325.15,325.15,264269.7
4405,-0.00027873207,328.89478,317.5365,-4.1161406e-06,322.7575,3.716886,3.554601,296.90326,270.35,329.83945,0.00028284822,328.8826,322.67972,1.0,0.014575144,1.0,0.0,15000.0,0.0,325.15,325.15,264329.5
4406,-0.00027898717,326.0647,317.53635,-4.1199078e-06,322.72507,3.7270617,3.5644064,296.86383,270.35,329.22733,0.00028310707,325.8679,322.64267,1.0,0.014575144,0.08196721,0.0,1229.5082,0.0,317.80573,317.80573,264389.1
4407,-0.00027913292,321.55072,317.5987,-4.1220596e-06,322.69052,3.7328966,3.570004,296.824,270.35,327.8999,0.00028325498,321.44513,322.60495,1.0,0.014575144,0.0,0.0,0.0,0.0,317.15,317.15,264449.56
4408,-0.00027525157,319.5795,317.68954,-4.0647424e-06,322.65555,9.099547,-0.940686,296.78427,270.35,324.8691,0.00027931633,319.53275,322.56808,1.0,0.014575144,0.0,0.0,0.0,0.0,317.15,317.15,264509.1
4409,-0.00025207186,318.71286,317.73358,-3.7224356e-06,322.6214,56.2711,-13.940943,296.74142,270.35,321.63245,0.0002557943,318.6905,322.53268,1.0,0.014575144,0.0,0.0,0.0,0.0,317.15,317.15,264570.16
4410,-0.00028865217,318.28073,317.7724,-4.2626357e-06,322.5864,20.861557,-0.66469634,296.6963,270.35,320.06018,0.0002929148,318.26907,322.4966,1.0,0.014575144,0.0,0.0,0.0,0.0,315.15,315.15,264629.66
4411,-0.00028150473,318.05002,317.80383,-4.1570856e-06,322.5487,8.78382,-0.0032550376,296.64703,270.35,319.05667,0.0002856618,318.0447,322.45807,1.0,0.014575144,0.0,0.0,0.0,0.0,315.15,315.15,264689.5
4412,-0.00027894982,317.9395,317.73145,-4.119356e-06,322.5119,8.236431,-3.8323462e-05,296.594,270.35,318.4545,0.00028306918,317.9362,322.4208,1.0,0.014575144,0.0,0.0,0.0,0.0,315.15,315.15,264749.06
4413,-0.00027975647,317.8415,317.55426,-4.1312683e-06,322.47424,8.2999115,-6.262623e-07,296.53604,270.35,318.18637,0.00028388773,317.83746,322.38254,1.0,0.014575144,0.0,0.0,0.0,0.0,315.15,315.15,264809.62
4414,-0.00027954788,317.70148,317.26636,-4.128188e-06,322.43616,8.281171,-9.481228e-09,296.4741,270.35,318.0479,0.00028367605,317.6953,322.3431,1.0,0.014575144,0.0,0.0,0.0,0.0,315.15,315.15,264870.28
4415,-0.00027941263,317.49472,316.88516,-4.126191e-06,322.39822,8.269155,-1.4212015e-10,296.4102,270.35,317.91568,0.00028353883,317.48566,322.30286,1.0,0.014575144,0.0,0.0,0.0,0.0,313.15,313.15,264929.5
4416,-0.00027937893,317.2007,316.41562,-4.125693e-06,322.3586,8.266162,-1.9542013e-12,296.34238,270.35,317.73645,0.00028350463,317.1885,322.25952,1.0,0.014575144,0.0,0.0,0.0,0.0,313.15,313.15,264989.5
4417,-0.00027935288,316.82254,315.88583,-4.1253084e-06,322.31717,8.263849,-2.5641481e-14,296.27176,270.35,317.48935,0.00028347818,316.80746,322.21292,1.0,0.014575144,0.0,0.0,0.0,0.0,313.15,313.15,265049.5
4418,-0.00027933664,316.37198,315.32132,-4.1250687e-06,322.27338,8.26241,-3.1003873e-16,296.19867,270.35,317.16696,0.00028346173,316.35455,322.16263,1.0,0.014575144,0.0,0.0,0.0,0.0,313.15,313.15,265109.5
4419,-0.00027932803,315.863,314.74106,-4.1249414e-06,322.22626,8.261644,-3.8803427e-18,296.12277,270.35,316.76996,0.00028345297,315.84402,322.10782,1.0,0.014575144,0.0,0.0,0.0,0.0,313.15,313.15,265170.0
4420,-0.00027920477,315.32047,314.16934,-4.123121e-06,322.1758,8.411949,-4.5551437e-20,296.0449,270.35,316.31326,0.0002833279,315.30063,322.0488,1.0,0.014575144,0.0,0.0,0.0,0.0,311.15,311.15,265230.47
4421,-0.00021040752,314.84317,313.63126,-3.1071572e-06,322.12976,97.87112,-0.0065812697,295.96674,270.35,316.0044,0.00021351468,314.8229,321.995,1.0,0.014575144,0.0,0.0,0.0,0.0,311.15,311.15,265289.75
4422,-0.00023666862,314.394,313.10477,-3.4949683e-06,322.0858,97.846214,-10.677766,295.8868,270.35,315.6513,0.00024016359,314.37244,321.94357,1.0,0.014575144,0.0,0.0,0.0,0.0,311.15,311.15,265349.12
4423,-0.00027885978,313.83063,312.60773,-4.118026e-06,322.0301,55.660583,-24.729586,295.80435,270.35,315.095,0.0002829778,313.80875,321.87854,1.0,0.014575144,0.0,0.0,0.0,0.0,311.15,311.15,265409.22
4424,-0.0002884571,313.23386,312.15323,-4.2597544e-06,321.96414,21.386946,-10.445708,295.72034,270.35,314.47534,0.00029271684,313.21405,321.8023,1.0,0.014575144,0.0,0.0,0.0,0.0,311.15,311.15,265469.5
4425,-0.0002826869,312.70834,311.7356,-4.1745434e-06,321.89468,8.364715,-0.5474547,295.6355,270.35,313.87012,0.00028686147,312.6908,321.72345,1.0,0.014575144,0.0,0.0,0.0,0.0,309.15,309.15,265529.5
4426,-0.00028097475,312.2427,311.34613,-4.149259e-06,321.8225,4.921737,2.5415673,295.54944,270.35,313.36963,0.000285124,312.22675,321.64276,1.0,0.014575144,0.0,0.0,0.0,0.0,309.15,309.15,265589.5
4427,-0.00028039722,311.8167,310.98047,-4.14073e-06,321.7472,4.0594983,3.3438501,295.4622,270.35,312.89905,0.00028453793,311.80194,321.5597,1.0,0.014575144,0.0,0.0,0.0,0.0,309.15,309.15,265649.5
4428,-0.00027991596,311.42084,310.6327,-4.1336234e-06,321.669,3.831351,3.5331898,295.37378,270.35,312.39398,0.00028404957,311.40698,321.47443,1.0,0.014575144,0.0,0.0,0.0,0.0,309.15,309.15,265709.5
4429,-0.00027964867,311.04752,310.2972,-4.129676e-06,321.58817,3.7696002,3.573851,295.28427,270.35,311.94324,0.00028377835,311.03436,321.38705,1.0,0.014575144,0.0,0.0,0.0,0.0,309.15,309.15,265769.5
4430,-0.00027950577,310.6917,309.9694,-4.127566e-06,321.5048,3.7516148,3.580591,295.19363,270.35,311.5413,0.00028363333,310.67908,321.29767,1.0,0.014575144,0.0,0.0,0.0,0.0,307.15,307.15,265829.5
4431,-0.0002794233,310.34903,309.64566,-4.126348e-06,321.4191,3.7454307,3.5802875,295.102,270.35,311.16913,0.00028354963,310.33682,321.2063,1.0,0.014575144,0.0,0.0,0.0,0.0,307.15,307.15,265889.5
4432,-0.00027937646,310.01538,309.32382,-4.1256562e-06,321.33118,3.7428772,3.57916,295.00937,270.35,310.81622,0.0002835021,310.00342,321.11307,1.0,0.014575144,0.0,0.0,0.0,0.0,307.15,307.15,265949.5
4433,-0.00027935012,309.68738,309.00278,-4.1252674e-06,321.24115,3.7416625,3.5783038,294.9158,270.35,310.47647,0.00028347538,309.6756,321.01794,1.0,0.014575144,0.0,0.0,0.0,0.0,307.15,307.15,266009.5
4434,-0.00027933522,309.36273,308.6825,-4.1250473e-06,321.14908,3.741029,3.577766,294.82144,270.35,310.14554,0.00028346025,309.35104,320.921,1.0,0.014575144,0.0,0.0,0.0,0.0,307.15,307.15,266069.5
4435,-0.00027932678,309.04025,308.3637,-4.1249227e-06,321.05505,3.7406816,3.5774498,294.7263,270.35,309.8203,0.0002834517,309.02863,320.8222,1.0,0.014575144,0.0,0.0,0.0,0.0,305.37,305.37,266129.5
4436,-0.000279322,308.71964,308.04742,-4.1248522e-06,320.9591,3.740488,3.5772681,294.6304,270.35,309.49863,0.00028344686,308.70804,320.72162,1.0,0.014575144,0.0,0.0,0.0,0.0,305.37,305.37,266189.5
4437,-0.0002793193,308.40118,307.73492,-4.124812e-06,320.8613,3.740379,3.5771646,294.5339,270.35,309.17938,0.0002834441,308.3897,320.6193,1.0,0.014575144,0.0,0.0,0.0,0.0,305.37,305.37,266249.5
4438,-0.00027931776,308.0857,307.4273,-4.1247895e-06,320.76166,3.7403173,3.5771058,294.4368,270.35,308.8622,0.00028344255,308.07434,320.51523,1.0,0.014575144,0.0,0.0,0.0,0.0,305.37,305.37,266309.5
4439,-0.00027931688,307.77408,307.12546,-4.1247768e-06,320.66025,3.7402825,3.5770724,294.33914,270.35,308.54745,0.00028344165,307.76288,320.4095,1.0,0.014575144,0.0,0.0,0.0,0.0,305.37,305.37,266369.5
4440,-0.0002793164,307.4673,306.83002,-4.1247695e-06,320.5571,3.7402627,3.5770538,294.241,270.35,308.23578,0.00028344116,307.45627,320.30215,1.0,0.014575144,0.0,0.0,0.0,0.0,305.37,305.37,266429.5
4441,-0.00027931613,307.16602,306.54123,-4.1247654e-06,320.45224,3.7402518,3.577043,294.14243,270.35,307.928,0.0002834409,307.1552,320.19327,1.0,0.014575144,0.0,0.0,0.0,0.0,305.37,305.37,266489.5
4442,-0.00027931598,306.87076,306.2591,-4.124763e-06,320.3458,3.7402458,3.5770376,294.04346,270.35,307.62494,0.00028344075,306.8602,320.0829,1.0,0.014575144,0.0,0.0,0.0,0.0,305.37,305.37,266549.5
4443,-0.0002793159,306.58188,305.9835,-4.124762e-06,320.2378,3.740243,3.5770347,293.9441,270.35,307.3273,0.00028344066,306.57153,319.9711,1.0,0.014575144,0.0,0.0,0.0,0.0,305.37,305.37,266609.5
4444,-0.00027931586,306.2994,305.71402,-4.1247617e-06,320.12827,3.7402418,3.5770335,293.84442,270.35,307.03552,0.00028344063,306.2893,319.85797,1.0,0.014575144,0.0,0.0,0.0,0.0,305.37,305.37,266669.5
4445,-0.00027931586,306.02322,305.45032,-4.1247617e-06,320.0173,3.7402415,3.5770333,293.74448,270.35,306.7499,0.00028344063,306.01334,319.74356,1.0,0.014575144,0.0,0.0,0.0,0.0,305.37,305.37,266729.5
4446,-0.0002793159,305.75308,305.1919,-4.1247617e-06,319.90494,3.740242,3.5770338,293.64426,270.35,306.47055,0.00028344063,305.7434,319.6279,1.0,0.014575144,0.0,0.0,0.0,0.0,305.37,305.37,266789.5
4447,-0.00027931592,305.48904,304.93646,-4.124762e-06,319.7904,3.7402432,3.577035,293.54303,270.35,306.19525,0.00028344066,305.48495,319.51016,1.0,0.014575144,0.06568603,0.0,985.29047,0.0,305.37,305.37,266849.94
4448,-0.00027931595,305.6157,304.6873,-4.1247627e-06,319.6754,3.7402446,3.5770361,293.44232,270.35,305.9447,0.00028344072,305.61084,319.39215,1.0,0.014575144,0.04922561,0.0,738.38416,0.0,305.37,305.37,266909.97
4449,-0.00027931598,305.6271,304.4418,-4.1247636e-06,319.55896,3.7402463,3.5770378,293.34125,270.35,305.83267,0.00028344075,305.64493,319.2728,1.0,0.014575144,0.14518645,0.0,2177.7969,0.0,305.37,305.37,266970.12
4450,-0.00027931604,305.60608,304.20328,-4.1247645e-06,319.44284,3.7402482,3.5770397,293.24136,270.35,305.80743,0.0002834408,305.5976,319.15396,1.0,0.014575144,0.08068761,0.0,1210.3142,0.0,305.37,305.37,267029.53
4451,-0.0002793161,305.6032,303.96783,-4.124765e-06,319.32513,3.7402506,3.5770419,293.14108,270.35,305.80176,0.00028344087,305.61414,319.0337,1.0,0.014575144,0.15631475,0.0,2344.7212,0.0,305.37,305.37,267089.2
4452,-0.00027931615,305.59122,303.73514,-4.124766e-06,319.20526,3.740253,3.5770442,293.03998,270.35,305.79858,0.00028344092,305.59683,318.91135,1.0,0.014575144,0.15632243,0.0,2344.8364,0.0,305.37,305.37,267149.44
4453,-0.00027931624,305.58292,303.5107,-4.124767e-06,319.08524,3.7402556,3.5770469,292.93985,270.35,305.79486,0.000283441,305.58356,318.78906,1.0,0.014575144,0.18751706,0.0,2812.7559,0.0,305.37,305.37,267209.25
4454,-0.0002793163,305.5704,303.29395,-4.124768e-06,318.96368,3.7402585,3.5770495,292.83954,270.35,305.79022,0.00028344107,305.58615,318.66534,1.0,0.014575144,0.2687072,0.0,4030.608,0.0,305.37,305.37,267269.4
4455,-0.0002793164,305.60077,303.08795,-4.124769e-06,318.8411,3.7402613,3.5770524,292.73956,270.35,305.78513,0.00028344116,305.5975,318.54074,1.0,0.014575144,0.20313986,0.0,3047.0977,0.0,305.37,305.37,267329.66
4456,-0.00027931647,305.57053,302.8966,-4.1247704e-06,318.71872,3.7402644,3.5770552,292.64093,270.35,305.77985,0.00028344124,305.58325,318.4166,1.0,0.014575144,0.28360575,0.0,4254.0864,0.0,305.37,305.37,267389.38
4457,-0.00027931653,305.56216,302.71725,-4.1247717e-06,318.594,3.7402678,3.5770583,292.54156,270.35,305.7743,0.00028344133,305.56924,318.29022,1.0,0.014575144,0.30305094,0.0,4545.764,0.0,305.37,305.37,267449.94
4458,-0.00027931662,305.5657,302.55536,-4.124773e-06,318.47025,3.740271,3.5770617,292.44415,270.35,305.7688,0.0002834414,305.56433,318.16507,1.0,0.014575144,0.29234618,0.0,4385.193,0.0,305.37,305.37,267509.72
4459,-0.0002793167,305.56744,302.40912,-4.124774e-06,318.34634,3.7402744,3.5770648,292.34775,270.35,305.76334,0.0002834415,305.57318,318.04004,1.0,0.014575144,0.31819248,0.0,4772.8877,0.0,305.37,305.37,267569.3
4460,-0.0002793168,305.5687,302.2759,-4.1247754e-06,318.22043,3.740278,3.5770683,292.2509,270.35,305.7581,0.0002834416,305.58002,317.91327,1.0,0.014575144,0.3134673,0.0,4702.0093,0.0,305.37,305.37,267629.7
4461,-0.0002793169,305.56943,302.15707,-4.1247768e-06,318.0945,3.7402816,3.5770717,292.15503,270.35,305.75308,0.00028344168,305.57483,317.7867,1.0,0.014575144,0.30311036,0.0,4546.6553,0.0,305.37,305.37,267689.9
4462,-0.000279317,305.5648,302.05167,-4.124778e-06,317.96902,3.7402852,3.5770752,292.06052,270.35,305.74832,0.00028344177,305.56226,317.66092,1.0,0.014575144,0.30772436,0.0,4615.865,0.0,305.37,305.37,267749.84
4463,-0.0002793171,305.5547,301.95844,-4.1247795e-06,317.84457,3.740289,3.5770786,291.96765,270.35,305.7439,0.00028344186,305.55252,317.53638,1.0,0.014575144,0.3182313,0.0,4773.4697,0.0,305.37,305.37,267809.25
4464,-0.00027931717,305.54092,301.87436,-4.124781e-06,317.71893,3.7402925,3.5770822,291.87482,270.35,305.7397,0.00028344197,305.54654,317.41095,1.0,0.014575144,0.40301627,0.0,6045.244,0.0,305.37,305.37,267869.22
4465,-0.0002793173,305.56616,301.79846,-4.1247827e-06,317.59265,3.7402964,3.5770857,291.78226,270.35,305.73572,0.00028344206,305.5802,317.28506,1.0,0.014575144,0.3432836,0.0,5149.254,0.0,305.37,305.37,267929.56
4466,-0.00027931738,305.55402,301.7303,-4.124784e-06,317.4671,3.7403002,3.5770893,291.69098,270.35,305.732,0.00028344215,305.54422,317.16016,1.0,0.014575144,0.328125,0.0,4921.875,0.0,305.37,305.37,267989.66
4467,-0.00027931746,305.5348,301.66882,-4.1247854e-06,317.34283,3.7403038,3.577093,291.60132,270.35,305.7285,0.00028344226,305.53854,317.03665,1.0,0.014575144,0.38811213,0.0,5821.6816,0.0,305.37,305.37,268049.25
4468,-0.00027931758,305.56537,301.61194,-4.1247868e-06,317.2177,3.7403076,3.5770965,291.51172,270.35,305.72513,0.00028344235,305.57617,316.9125,1.0,0.014575144,0.35823008,0.0,5373.4517,0.0,305.37,305.37,268109.47
4469,-0.00027931767,305.54358,301.5595,-4.124788e-06,317.09332,3.7403114,3.5771,291.42322,270.35,305.7218,0.00028344244,305.5362,316.7892,1.0,0.014575144,0.36363953,0.0,5454.593,0.0,305.37,305.37,268169.5
4470,-0.00027931776,305.5484,301.5104,-4.1247895e-06,316.96893,3.740315,3.5771036,291.33527,270.35,305.7185,0.00028344255,305.5668,316.66602,1.0,0.014575144,0.41796052,0.0,6269.4077,0.0,305.37,305.37,268229.78
4471,-0.00027931784,305.55536,301.46466,-4.124791e-06,316.84625,3.7403188,3.5771072,291.24905,270.35,305.71548,0.00028344264,305.54898,316.54468,1.0,0.014575144,0.34851182,0.0,5227.6772,0.0,305.37,305.37,268289.5
4472,-0.00027931793,305.53333,301.421,-4.124792e-06,316.72327,3.7403224,3.5771105,291.16318,270.35,305.71274,0.00028344273,305.54364,316.42307,1.0,0.014575144,0.44120362,0.0,6618.0547,0.0,305.37,305.37,268349.6
4473,-0.00027931805,305.55994,301.3793,-4.1247936e-06,316.601,3.740326,3.5771139,291.07825,270.35,305.71,0.00028344282,305.55856,316.30228,1.0,0.014575144,0.348508,0.0,5227.62,0.0,305.37,305.37,268409.66
4474,-0.00027931813,305.52725,301.3395,-4.124795e-06,316.48016,3.7403295,3.5771174,290.99478,270.35,305.70728,0.00028344293,305.52954,316.18292,1.0,0.014575144,0.4477806,0.0,6716.709,0.0,305.37,305.37,268469.28
4475,-0.00027931822,305.56082,301.3008,-4.1247963e-06,316.35922,3.7403328,3.5771205,290.91165,270.35,305.70453,0.00028344302,305.56586,316.0635,1.0,0.014575144,0.37313512,0.0,5597.027,0.0,305.37,305.37,268529.3
4476,-0.0002793183,305.5281,301.26297,-4.1247977e-06,316.238,3.7403364,3.5771239,290.8288,270.35,305.7018,0.0002834431,305.53024,315.9439,1.0,0.014575144,0.42427137,0.0,6364.0703,0.0,305.37,305.37,268589.75
4477,-0.0002793184,305.55933,301.22662,-4.124799e-06,316.1192,3.7403398,3.5771272,290.748,270.35,305.69922,0.0002834432,305.56473,315.8267,1.0,0.014575144,0.3880597,0.0,5820.8955,0.0,305.37,305.37,268649.3
4478,-0.00027931848,305.52682,301.19077,-4.1248e-06,315.9999,3.7403429,3.5771303,290.66727,270.35,305.69672,0.00028344328,305.52917,315.70898,1.0,0.014575144,0.42429188,0.0,6364.378,0.0,305.37,305.37,268709.47
4479,-0.00027931854,305.55786,301.1558,-4.1248013e-06,315.88196,3.7403462,3.5771334,290.58783,270.35,305.69427,0.00028344337,305.5621,315.59265,1.0,0.014575144,0.3881025,0.0,5821.5376,0.0,305.37,305.37,268769.28
4480,-0.00027931863,305.52374,301.12134,-4.1248027e-06,315.7643,3.7403493,3.5771363,290.509,270.35,305.69186,0.00028344343,305.52744,315.47665,1.0,0.014575144,0.4627245,0.0,6940.8677,0.0,305.37,305.37,268829.25
