minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,t
4481,-0.00027931872,305.5548,301.0875,-4.1248036e-06,315.64746,3.7403524,3.5771394,290.43106,270.35,305.6894,0.0002834435,305.55438,315.36148,1.0,0.014575144,0.37318775,0.0,5597.816,0.0,305.37,305.37,268889.16
4482,-0.0002793188,305.52832,301.05374,-4.124805e-06,315.5299,3.7403555,3.5771422,290.35306,270.35,305.68683,0.0002834436,305.53882,315.24557,1.0,0.014575144,0.46972594,0.0,7045.889,0.0,305.37,305.37,268949.8
4483,-0.00027931886,305.5432,301.02078,-4.124806e-06,315.41403,3.7403584,3.577145,290.2765,270.35,305.68436,0.00028344366,305.53226,315.13135,1.0,0.014575144,0.37313747,0.0,5597.062,0.0,305.37,305.37,269009.9
4484,-0.00027931895,305.5374,300.98834,-4.124807e-06,315.2993,3.7403612,3.5771477,290.20105,270.35,305.68195,0.00028344375,305.55328,315.01825,1.0,0.014575144,0.4776539,0.0,7164.808,0.0,305.37,305.37,269069.78
4485,-0.000279319,305.53067,300.9563,-4.124808e-06,315.18515,3.740364,3.5771503,290.12637,270.35,305.67957,0.0002834438,305.51926,314.90573,1.0,0.014575144,0.40300277,0.0,6045.0415,0.0,305.37,305.37,269129.7
4486,-0.00027931907,305.54984,300.92456,-4.124809e-06,315.07132,3.7403667,3.577153,290.05222,270.35,305.67715,0.0002834439,305.56485,314.79358,1.0,0.014575144,0.43939394,0.0,6590.909,0.0,305.37,305.37,269189.78
4487,-0.00027931915,305.52023,300.8934,-4.12481e-06,314.959,3.7403693,3.5771554,289.9794,270.35,305.67477,0.00028344395,305.5157,314.68286,1.0,0.014575144,0.4627141,0.0,6940.7114,0.0,305.37,305.37,269249.44
4488,-0.0002793192,305.55145,300.8625,-4.124811e-06,314.847,3.740372,3.577158,289.90714,270.35,305.67245,0.000283444,305.5554,314.57248,1.0,0.014575144,0.40300453,0.0,6045.068,0.0,305.37,305.37,269309.28
4489,-0.00027931927,305.5226,300.83167,-4.1248118e-06,314.73474,3.7403743,3.5771604,289.83502,270.35,305.67026,0.0002834441,305.53116,314.46188,1.0,0.014575144,0.48531273,0.0,7279.691,0.0,305.37,305.37,269369.62
4490,-0.00027931933,305.53812,300.80118,-4.1248127e-06,314.62323,3.7403767,3.5771625,289.76376,270.35,305.66812,0.00028344415,305.52655,314.352,1.0,0.014575144,0.38809317,0.0,5821.3975,0.0,305.37,305.37,269429.9
4491,-0.00027931939,305.5369,300.77124,-4.1248136e-06,314.51324,3.740379,3.577165,289.69376,270.35,305.6659,0.0002834442,305.55225,314.24362,1.0,0.014575144,0.47763348,0.0,7164.5024,0.0,305.37,305.37,269489.72
4492,-0.00027931944,305.52112,300.7416,-4.1248145e-06,314.40384,3.7403815,3.577167,289.62445,270.35,305.66364,0.00028344427,305.51257,314.13583,1.0,0.014575144,0.44777566,0.0,6716.635,0.0,305.37,305.37,269549.56
4493,-0.0002793195,305.54758,300.71228,-4.1248154e-06,314.29517,3.7403836,3.5771692,289.55594,270.35,305.66144,0.00028344433,305.5545,314.02875,1.0,0.014575144,0.417925,0.0,6268.875,0.0,305.37,305.37,269609.38
4494,-0.00027931956,305.51895,300.683,-4.1248163e-06,314.1863,3.7403858,3.577171,289.4876,270.35,305.65918,0.0002834444,305.52512,313.92148,1.0,0.014575144,0.48534378,0.0,7280.1567,0.0,305.37,305.37,269669.66
4495,-0.00027931962,305.53522,300.65408,-4.124817e-06,314.0782,3.740388,3.5771732,289.42004,270.35,305.65692,0.00028344445,305.52383,313.81494,1.0,0.014575144,0.4179185,0.0,6268.7773,0.0,305.37,305.37,269729.9
4496,-0.00027931968,305.53543,300.62567,-4.1248177e-06,313.97147,3.7403898,3.5771751,289.3537,270.35,305.65472,0.0002834445,305.55005,313.7098,1.0,0.014575144,0.4776375,0.0,7164.5625,0.0,305.37,305.37,269789.7
4497,-0.00027931973,305.51642,300.5975,-4.1248186e-06,313.8654,3.7403917,3.5771768,289.28802,270.35,305.6526,0.00028344453,305.50952,313.6053,1.0,0.014575144,0.47763693,0.0,7164.554,0.0,305.37,305.37,269849.5
4498,-0.00027931976,305.54294,300.5698,-4.124819e-06,313.7606,3.7403936,3.5771787,289.22342,270.35,305.65048,0.0002834446,305.54358,313.50204,1.0,0.014575144,0.42425412,0.0,6363.812,0.0,305.37,305.37,269908.94
4499,-0.00027931982,305.52005,300.54184,-4.12482e-06,313.65445,3.7403955,3.5771804,289.15833,270.35,305.64832,0.00028344465,305.5295,313.39746,1.0,0.014575144,0.51473254,0.0,7720.988,0.0,305.37,305.37,269969.5
4500,-0.00027931985,305.52252,300.51447,-4.1248204e-06,313.55002,3.7403972,3.577182,289.09454,270.34985,305.64615,0.00028344468,305.5077,313.2946,1.0,0.014575144,0.43941823,0.0,6591.2734,0.0,305.37,305.37,270029.47
4501,-0.0002793199,305.53973,300.4873,-4.1248213e-06,313.44604,3.740399,3.5771837,289.03134,270.34906,305.64404,0.00028344474,305.55017,313.19217,1.0,0.014575144,0.47761193,0.0,7164.179,0.0,305.37,305.37,270089.5
4502,-0.00027931994,305.51163,300.4605,-4.1248218e-06,313.34317,3.7404006,3.5771854,288.96906,270.34747,305.642,0.00028344477,305.51144,313.09082,1.0,0.014575144,0.4925986,0.0,7388.979,0.0,305.37,305.37,270149.3
4503,-0.00027932,305.5348,300.4338,-4.1248227e-06,313.24017,3.7404022,3.5771868,288.907,270.3451,305.63998,0.00028344482,305.52728,312.98938,1.0,0.014575144,0.41180632,0.0,6177.0947,0.0,305.37,305.37,270209.5
4504,-0.00027932003,305.53018,300.40735,-4.124823e-06,313.13785,3.7404037,3.5771883,288.84558,270.34198,305.63785,0.00028344485,305.54425,312.88855,1.0,0.014575144,0.50749207,0.0,7612.3813,0.0,305.37,305.37,270269.72
4505,-0.00027932005,305.51224,300.38135,-4.1248236e-06,313.03683,3.740405,3.5771897,288.78522,270.33817,305.63577,0.00028344488,305.50522,312.78906,1.0,0.014575144,0.49255633,0.0,7388.3447,0.0,305.37,305.37,270329.5
4506,-0.0002793201,305.53998,300.35562,-4.124824e-06,312.93646,3.7404065,3.577191,288.7255,270.3337,305.63376,0.00028344494,305.54053,312.6902,1.0,0.014575144,0.44777012,0.0,6716.552,0.0,305.37,305.37,270389.25
4507,-0.00027932014,305.51868,300.32993,-4.1248245e-06,312.83597,3.740408,3.5771925,288.66592,270.32855,305.6317,0.00028344497,305.5289,312.59122,1.0,0.014575144,0.5294324,0.0,7941.4863,0.0,305.37,305.37,270449.44
4508,-0.00027932017,305.51636,300.3045,-4.1248254e-06,312.7361,3.7404094,3.5771937,288.60693,270.32275,305.62967,0.000283445,305.505,312.49283,1.0,0.014575144,0.47764045,0.0,7164.607,0.0,305.37,305.37,270509.66
4509,-0.0002793202,305.53818,300.27948,-4.124826e-06,312.63757,3.7404106,3.577195,288.54898,270.3164,305.62772,0.00028344503,305.5443,312.39578,1.0,0.014575144,0.46272537,0.0,6940.8804,0.0,305.37,305.37,270569.4
4510,-0.00027932023,305.51224,300.25455,-4.1248263e-06,312.5389,3.740412,3.5771961,288.49115,270.30945,305.62582,0.00028344506,305.51898,312.29858,1.0,0.014575144,0.52946585,0.0,7941.988,0.0,305.37,305.37,270629.6
4511,-0.00027932026,305.52396,300.23,-4.124827e-06,312.44156,3.7404132,3.5771973,288.4343,270.302,305.62393,0.0002834451,305.51288,312.20273,1.0,0.014575144,0.45457968,0.0,6818.6953,0.0,305.37,305.37,270689.38
4512,-0.0002793203,305.5333,300.20554,-4.1248272e-06,312.34415,3.7404144,3.5771985,288.37762,270.29398,305.62195,0.00028344512,305.54352,312.10678,1.0,0.014575144,0.5074627,0.0,7611.9404,0.0,305.37,305.37,270749.53
4513,-0.00027932032,305.50385,300.18137,-4.1248277e-06,312.24756,3.7404156,3.5771997,288.32162,270.2855,305.61993,0.00028344514,305.50082,312.01166,1.0,0.014575144,0.5303132,0.0,7954.6978,0.0,305.37,305.37,270809.56
4514,-0.00027932035,305.52805,300.15744,-4.124828e-06,312.15176,3.7404165,3.5772007,288.26627,270.27658,305.61795,0.00028344517,305.5194,311.9173,1.0,0.014575144,0.44121552,0.0,6618.2324,0.0,305.37,305.37,270869.47
4515,-0.00027932037,305.52686,300.13367,-4.124828e-06,312.05612,3.7404177,3.5772016,288.21118,270.26718,305.61594,0.0002834452,305.53918,311.82312,1.0,0.014575144,0.50749487,0.0,7612.4233,0.0,305.37,305.37,270929.66
4516,-0.0002793204,305.5056,300.11026,-4.1248286e-06,311.96176,3.7404187,3.5772026,288.157,270.25745,305.61398,0.00028344523,305.50018,311.73016,1.0,0.014575144,0.5373199,0.0,8059.7983,0.0,305.37,305.37,270989.4
4517,-0.00027932043,305.53033,300.0869,-4.124829e-06,311.86728,3.7404196,3.5772035,288.10297,270.24725,305.61215,0.00028344526,305.52472,311.63712,1.0,0.014575144,0.45591608,0.0,6838.741,0.0,305.37,305.37,271049.6
4518,-0.00027932046,305.52103,300.06363,-4.1248295e-06,311.77283,3.7404206,3.5772045,288.0491,270.23666,305.61038,0.0002834453,305.53616,311.5441,1.0,0.014575144,0.52943975,0.0,7941.5967,0.0,305.37,305.37,271110.16
4519,-0.0002793205,305.50763,300.04108,-4.12483e-06,311.68106,3.7404215,3.5772054,287.99692,270.226,305.60858,0.00028344532,305.50168,311.4537,1.0,0.014575144,0.5074976,0.0,7612.464,0.0,305.37,305.37,271169.34
4520,-0.00027932052,306.3847,300.01807,-4.12483e-06,311.5872,3.7404225,3.5772064,287.94373,270.21472,305.62524,0.00028344535,306.41846,311.36127,1.0,0.014575144,0.6518093,0.0,9777.139,0.0,306.37,306.37,271230.25
4521,-0.00027932052,306.48065,299.996,-4.1248304e-06,311.4969,3.7404234,3.577207,287.89273,270.20355,305.90903,0.00028344535,306.47894,311.27237,1.0,0.014575144,0.64193606,0.0,9629.041,0.0,306.37,306.37,271289.22
4522,-0.00027932055,306.51624,299.97372,-4.124831e-06,311.4051,3.7404242,3.5772078,287.84116,270.19186,306.30637,0.00028344538,306.51532,311.18204,1.0,0.014575144,0.54553884,0.0,8183.083,0.0,306.37,306.37,271349.56
4523,-0.00027932058,306.48178,299.95276,-4.1248313e-06,311.31543,3.7404249,3.5772088,287.7912,270.18018,306.4873,0.0002834454,306.48193,311.0939,1.0,0.014575144,0.65152085,0.0,9772.8125,0.0,306.37,306.37,271408.9
4524,-0.00027932058,306.51154,299.9343,-4.1248313e-06,311.22534,3.7404258,3.5772095,287.7415,270.16818,306.54282,0.00028344544,306.50775,311.00537,1.0,0.014575144,0.5454983,0.0,8182.475,0.0,306.37,306.37,271468.9
4525,-0.0002793206,307.226,299.92075,-4.124832e-06,311.13373,3.7404265,3.5772102,287.6914,270.15573,306.56717,0.00028344544,307.25055,310.91528,1.0,0.014575144,0.7975967,0.0,11963.95,0.0,307.37,307.37,271530.38
4526,-0.00027932064,307.47177,299.9151,-4.124832e-06,311.04584,3.7404273,3.577211,287.64386,270.1436,306.81503,0.00028344546,307.46844,310.82895,1.0,0.014575144,0.69753087,0.0,10462.963,0.0,307.37,307.37,271589.75
4527,-0.00027932064,307.4728,299.91806,-4.1248322e-06,310.95792,3.740428,3.5772114,287.5968,270.13126,307.22476,0.0002834455,307.46985,310.7426,1.0,0.014575144,0.68220896,0.0,10233.134,0.0,307.37,307.37,271649.62
4528,-0.00027932067,307.47467,299.93008,-4.1248322e-06,310.87067,3.7404282,3.5772119,287.55075,270.11884,307.43097,0.0002834455,307.47247,310.65714,1.0,0.014575144,0.6971145,0.0,10456.718,0.0,307.37,307.37,271709.44
4529,-0.00027932067,307.47495,299.9514,-4.1248322e-06,310.78458,3.7404282,3.5772119,287.50598,270.10645,307.4955,0.0002834455,307.4723,310.5729,1.0,0.014575144,0.7015783,0.0,10523.675,0.0,307.37,307.37,271769.0
4530,-0.00027932067,308.30698,299.98352,-4.1248322e-06,310.69662,3.7404282,3.5772119,287.46088,270.09366,307.52917,0.0002834455,308.3423,310.487,1.0,0.014575144,0.8594998,0.0,12892.497,0.0,308.37,308.37,271830.4
4531,-0.0002793151,308.43536,300.0245,-4.2126603e-06,310.61227,3.7415133,3.5782046,287.41824,270.0813,307.80832,0.00028352774,308.4187,310.40472,1.0,0.014888009,0.7653188,0.0,11479.782,0.0,308.37,308.37,271889.84
4532,-0.00025888387,308.4863,300.09924,-7.2486066e-05,310.1143,3.8800678,3.6728365,287.37616,270.06882,308.22977,0.00033136993,308.47974,309.91846,1.0,0.29359046,0.71022874,0.0,10653.431,0.0,308.37,308.37,271950.03
4533,-0.00016473251,309.1447,300.2412,-0.00014485634,308.06314,1.6873888,1.5657068,287.3362,270.05655,308.52682,0.00030958885,309.316,307.91153,1.0,0.8897182,0.8485362,0.0,12728.043,0.0,308.37,308.37,272009.47
4534,-0.00014331467,312.6738,300.31857,-0.00014265998,307.43155,1.159636,1.0714691,287.29727,270.04425,308.63797,0.00028597465,312.84152,307.55914,1.0,0.9953094,0.7903226,0.4585928,11854.839,10318.338,308.37,308.37,272069.66
4535,-0.00014478013,311.2781,300.40332,-0.00014475912,308.6351,1.198295,1.1070436,287.25977,270.03214,309.16022,0.00028953925,311.03503,308.60895,1.0,0.99985385,0.12903225,0.22536412,1935.4839,5070.693,308.37,308.37,272129.44
4536,-0.00014276443,308.967,300.48962,-0.00014276385,308.70312,1.1488912,1.0613981,287.22363,270.0202,309.78018,0.00028552828,308.88995,308.74872,1.0,0.9999958,0.2817817,0.33300617,4226.7256,7492.6387,308.37,308.37,272189.16
4537,-0.00014241088,308.5385,300.57916,-0.00014241086,309.4942,1.1403797,1.0535347,287.18845,270.0083,309.46317,0.00028482176,308.55493,309.5696,1.0,0.9999999,0.4703715,0.47068894,7055.5728,10590.501,308.37,308.37,272249.62
4538,-0.0001420651,308.59048,300.6729,-0.0001420651,310.24832,1.1320919,1.0458783,287.15472,269.99667,309.12335,0.0002841302,308.58655,310.28738,1.0,1.0,0.31265557,0.3125,4689.8335,7031.25,308.37,308.37,272309.62
4539,-0.00014191186,308.10687,300.7701,-0.00014191186,311.05652,1.1284322,1.0424973,287.1226,269.98553,309.19672,0.00028382373,308.00064,311.21658,1.0,1.0,0.1692662,0.6615385,2538.993,14884.615,308.37,308.37,272368.44
4540,-0.00014182217,305.85983,300.87576,-0.00014182217,315.3196,1.1262941,1.0405221,287.08994,269.97415,309.4315,0.00028364433,305.71844,315.6468,1.0,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,272429.8
4541,-0.00014177595,304.26895,300.97937,-0.00014177595,319.31656,1.1251934,1.0395052,287.0591,269.96338,309.9348,0.0002835519,304.17877,319.566,1.0,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,272489.5
4542,-0.00013674446,303.25623,301.08087,-0.00014257888,322.40326,1.1126254,1.0291601,287.02893,269.9528,310.87,0.00027932334,303.20032,322.59106,0.9591724,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,272550.0
4543,-6.581768e-05,302.76016,301.1361,-0.00017118413,324.35782,1.2381629,1.1680777,287.00073,269.9428,311.8905,0.00023700182,302.72256,324.4213,0.40412328,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,272609.03
4544,-7.495226e-06,302.6554,301.14032,-0.0002431298,323.74893,2.5432189,2.4309268,286.97293,269.93295,313.86462,0.00025062505,302.62244,323.66757,0.032047,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,272669.6
4545,-4.0480318e-06,302.64062,301.20392,-0.00027383026,321.4614,3.5247283,3.3709228,286.94757,269.92358,318.0454,0.0002778783,302.60934,321.383,0.014590852,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,272729.5
4546,-4.0537248e-06,302.62866,301.30118,-0.00027450515,319.84677,3.5502934,3.3953743,286.92645,269.91464,320.61285,0.00027855887,302.6006,319.80423,0.014575163,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,272789.5
4547,-4.0763957e-06,302.61823,301.42932,-0.00027604043,318.9823,3.6102495,3.452714,286.9105,269.90616,320.5043,0.00028011683,302.59436,318.95883,0.014575159,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,272849.5
4548,-4.100616e-06,302.60947,301.61676,-0.00027768052,318.4935,3.6749377,3.5145793,286.8994,269.89816,319.6029,0.00028178113,302.58987,318.48053,0.014575159,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,272909.5
4549,-4.11112e-06,302.6024,301.88348,-0.00027839182,318.24515,3.70324,3.5416465,286.8925,269.89066,318.8337,0.00028250294,302.5872,318.23972,0.014575159,1.0,0.0,1.0,0.0,22500.0,308.37,308.37,272969.44
4550,-4.1169633e-06,302.59714,302.24133,-0.0002787875,318.17978,3.7190516,3.556768,286.889,269.88364,318.33887,0.00028290445,302.5871,318.1803,0.014575159,1.0,0.0,1.0,0.0,22500.0,309.2087,309.2087,273030.2
4551,-4.1204e-06,302.59433,302.6644,-0.00027902023,318.2622,3.7283723,3.565682,286.88843,269.87735,318.09,0.00028314063,302.59064,318.2676,0.014575159,1.0,0.0,1.0,0.0,22500.0,312.37,312.37,273089.5
4552,-4.122341e-06,302.59442,303.14514,-0.00027915166,318.4695,3.733645,3.5707223,286.8903,269.87152,318.02347,0.000283274,302.59885,318.47894,0.014575159,1.0,0.0,1.0,0.0,22500.0,312.37,312.37,273149.75
4553,-3.9321408e-06,302.59802,303.6295,-0.00026627202,318.84402,22.69415,-8.43676,286.8941,269.86642,318.11807,0.00027020415,302.61197,318.86914,0.014575159,1.0,0.0,1.0,0.0,22500.0,312.37,312.37,273209.2
4554,-3.8771464e-06,302.6052,304.0413,-0.00026254804,319.71906,51.824448,-8.219766,286.89948,269.86188,318.39194,0.00026642517,302.62933,319.74405,0.014575159,1.0,0.0,1.0,0.0,22500.0,312.37,312.37,273269.8
4555,-4.271095e-06,302.6175,304.5108,-0.0002892247,319.80627,13.079849,-0.11769609,286.90613,269.85806,318.8915,0.0002934958,302.65332,319.80463,0.014575159,1.0,0.0,1.0,0.0,22500.0,313.37,313.37,273329.66
4556,-4.126381e-06,302.6348,304.9487,-0.00027942524,320.01315,8.367234,-0.0006352858,286.91455,269.85495,319.3061,0.00028355164,302.68283,320.02722,0.014575159,1.0,0.0,1.0,0.0,22500.0,313.37,313.37,273389.5
4557,-4.1251983e-06,302.65686,305.32132,-0.00027934514,320.42142,8.265596,-9.897896e-06,286.92453,269.85257,319.58282,0.00028347035,302.71695,320.4358,0.014575159,1.0,0.0,1.0,0.0,22500.0,313.37,313.37,273449.5
4558,-4.1309627e-06,302.68378,305.6487,-0.00027973548,320.80295,8.297894,-1.6533835e-07,286.93594,269.85095,319.91083,0.00028386645,302.7554,320.81635,0.014575159,1.0,0.0,1.0,0.0,22500.0,313.37,313.37,273509.5
4559,-4.1272774e-06,302.7152,305.93405,-0.00027948595,321.166,8.275658,-2.5210973e-09,286.9487,269.85013,320.26898,0.00028361325,302.79742,321.17874,0.014575159,1.0,0.0,1.0,0.0,22500.0,313.37,313.37,273569.5
4560,-4.1260364e-06,302.75076,306.1845,-0.00027940192,321.50403,8.268192,-3.5915243e-11,286.96277,269.85,320.62054,0.00028352794,302.84256,321.5157,0.014575159,1.0,0.0,1.0,0.0,22500.0,314.37,314.37,273629.5
4561,-4.125612e-06,302.78998,306.40857,-0.0002793732,321.81033,8.265642,-4.859898e-13,286.97815,269.85,320.9562,0.0002834988,302.8903,321.82083,0.014575159,1.0,0.0,1.0,0.0,22500.0,314.37,314.37,273689.5
4562,-4.1252692e-06,302.8325,306.61374,-0.00027934994,322.0864,8.26358,-6.111482e-15,286.99478,269.85,321.26855,0.00028347524,302.9403,322.0959,0.014575159,1.0,0.0,1.0,0.0,22500.0,314.37,314.37,273749.5
4563,-4.125077e-06,302.87784,306.80646,-0.00027933693,322.33624,8.262425,-7.4246766e-17,287.0127,269.85,321.55496,0.00028346202,302.9923,322.34488,0.014575159,1.0,0.0,1.0,0.0,22500.0,314.37,314.37,273809.5
4564,-4.124973e-06,302.92578,306.99173,-0.00027932992,322.56488,8.261803,-8.690127e-19,287.03183,269.85,321.81674,0.0002834549,303.04614,322.5728,0.014575159,1.0,0.0,1.0,0.0,22500.0,314.37,314.37,273869.5
4565,-3.8061364e-06,302.97565,307.1665,-0.0002577395,322.84476,33.15405,-4.4186512e-20,287.05228,269.85,322.04733,0.00026154565,303.10126,322.87793,0.014575159,1.0,0.0,1.0,0.0,22500.0,315.37,315.37,273929.84
4566,-3.1592751e-06,303.01755,307.18558,-0.00021393652,324.31766,104.443375,-0.70055634,287.07303,269.85,322.17053,0.0002170958,303.14697,324.39355,0.014575159,1.0,0.0,1.0,0.0,22500.0,315.37,315.37,273989.72
4567,-3.723315e-06,303.06177,307.20944,-0.00025213117,325.13123,85.61171,-18.7282,287.09354,269.85,322.83704,0.00025585448,303.19412,325.13162,0.014575159,1.0,0.0,1.0,0.0,22500.0,315.37,315.37,274049.78
4568,-4.2273145e-06,303.1144,307.35858,-0.00028626007,324.566,42.10871,-21.435518,287.11465,269.85,323.74564,0.0002904874,303.2493,324.53592,0.014575159,1.0,0.0,1.0,0.0,22500.0,315.37,315.37,274109.28
4569,-4.229763e-06,303.172,307.56577,-0.00028642587,323.89713,15.311614,-6.112409,287.13794,269.85,324.06036,0.00029065565,303.30975,323.88324,0.014575159,1.0,0.0,1.0,0.0,22500.0,315.37,315.37,274169.5
4570,-4.161071e-06,303.22974,307.76477,-0.00028177432,323.7151,6.6920753,0.9168595,287.1631,269.85,323.86328,0.00028593538,303.3708,323.7139,0.014575159,1.0,0.0,1.0,0.0,22500.0,316.37,316.37,274229.5
4571,-4.1464327e-06,303.28836,307.96558,-0.00028078308,323.7487,4.5077024,2.931333,287.18976,269.85,323.6524,0.0002849295,303.43283,323.75162,0.014575159,1.0,0.0,1.0,0.0,22500.0,316.37,316.37,274289.5
4572,-4.1381645e-06,303.34824,308.17563,-0.00028022318,323.86172,3.9509451,3.4381096,287.2176,269.85,323.5304,0.00028436133,303.49622,323.8668,0.014575159,1.0,0.0,1.0,0.0,22500.0,316.37,316.37,274349.5
4573,-4.132107e-06,303.4095,308.39294,-0.00027981296,324.02078,3.80222,3.5541687,287.24637,269.85,323.52115,0.00028394506,303.5611,324.0271,0.014575159,1.0,0.0,1.0,0.0,22500.0,316.37,316.37,274409.5
4574,-4.1289263e-06,303.4722,308.61255,-0.0002795976,324.20642,3.7614794,3.577941,287.27588,269.85,323.61017,0.00028372652,303.6276,324.21347,0.014575159,1.0,0.0,1.0,0.0,22500.0,316.37,316.37,274469.5
4575,-4.1271646e-06,303.53644,308.8279,-0.0002794783,324.40704,3.7490816,3.5809536,287.306,269.85,323.75723,0.00028360548,303.69583,324.41446,0.014575159,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,274529.5
4576,-4.12615e-06,303.60233,309.0329,-0.0002794096,324.61456,3.7445416,3.5800917,287.33667,269.85,323.93585,0.00028353577,303.7658,324.6221,0.014575159,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,274589.5
4577,-4.125578e-06,303.66986,309.22314,-0.00027937087,324.82208,3.7425685,3.579018,287.36786,269.85,324.1312,0.00028349643,303.83743,324.82953,0.014575159,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,274649.5
4578,-4.1252556e-06,303.73904,309.39648,-0.00027934904,325.02383,3.741596,3.5782743,287.3995,269.85,324.33368,0.00028347428,303.91052,325.03098,0.014575159,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,274709.5
4579,-4.1250732e-06,303.80975,309.55304,-0.00027933667,325.21548,3.7410781,3.5778215,287.4316,269.85,324.53622,0.00028346176,303.98486,325.2222,0.014575159,1.0,0.0,1.0,0.0,22500.0,317.37,317.37,274769.5
4580,-4.12497e-06,303.88187,309.6945,-0.00027932972,325.3944,3.7407932,3.5775583,287.46414,269.85,324.7332,0.0002834547,304.06027,325.40067,0.014575159,1.0,0.0,1.0,0.0,22500.0,318.37,318.37,274829.5
4581,-4.124912e-06,303.95526,309.82355,-0.00027932576,325.5597,3.740634,3.5774078,287.49713,269.85,324.92062,0.00028345067,304.13654,325.5654,0.014575159,1.0,0.0,1.0,0.0,22500.0,318.37,318.37,274889.5
4582,-4.124879e-06,304.02972,309.94324,-0.00027932355,325.71164,3.7405443,3.5773227,287.53052,269.85,325.09607,0.00028344843,304.21353,325.71692,0.014575159,1.0,0.0,1.0,0.0,22500.0,318.37,318.37,274949.5
4583,-4.1248604e-06,304.10516,310.05652,-0.0002793223,325.8517,3.7404938,3.5772743,287.56436,269.85,325.2586,0.00028344715,304.29108,325.8566,0.014575159,1.0,0.0,1.0,0.0,22500.0,318.37,318.37,275009.5
4584,-4.12485e-06,304.18137,310.16592,-0.00027932157,325.9819,3.7404652,3.5772471,287.5986,269.85,325.40866,0.00028344642,304.3691,325.98645,0.014575159,1.0,0.0,1.0,0.0,22500.0,318.37,318.37,275069.5
4585,-4.124844e-06,304.25827,310.27338,-0.00027932116,326.10437,3.7404492,3.5772316,287.63327,269.85,325.54745,0.00028344602,304.44754,326.1087,0.014575159,1.0,0.0,1.0,0.0,22500.0,319.37,319.37,275129.5
4586,-4.124841e-06,304.3358,310.38013,-0.00027932096,326.22128,3.74044,3.577223,287.66827,269.85,325.67688,0.00028344578,304.52637,326.22543,0.014575159,1.0,0.0,1.0,0.0,22500.0,319.37,319.37,275189.5
4587,-4.124839e-06,304.41376,310.48688,-0.0002793208,326.33438,3.740435,3.577218,287.70367,269.85,325.79895,0.00028344567,304.60556,326.3384,0.014575159,1.0,0.0,1.0,0.0,22500.0,319.37,319.37,275249.5
4588,-4.1248377e-06,304.49222,310.5938,-0.00027932075,326.4451,3.740432,3.5772154,287.7394,269.85,325.9156,0.00028344558,304.68506,326.44907,0.014575159,1.0,0.0,1.0,0.0,22500.0,319.37,319.37,275309.5
4589,-4.1248372e-06,304.5711,310.7008,-0.0002793207,326.55438,3.7404304,3.5772138,287.77545,269.85,326.02853,0.00028344555,304.76492,326.55832,0.014575159,1.0,0.0,1.0,0.0,22500.0,319.37,319.37,275369.5
4590,-4.124837e-06,304.65036,310.80746,-0.0002793207,326.6628,3.7404294,3.5772128,287.8118,269.85,326.1391,0.00028344552,304.84512,326.66675,0.014575159,1.0,0.0,1.0,0.0,22500.0,320.37,320.37,275429.5
4591,-4.124837e-06,304.73,310.9133,-0.00027932067,326.77057,3.740429,3.5772123,287.8484,269.85,326.24814,0.0002834455,304.92566,326.77448,0.014575159,1.0,0.0,1.0,0.0,22500.0,320.37,320.37,275489.5
4592,-4.124837e-06,304.80988,311.01764,-0.00027932067,326.87747,3.7404287,3.577212,287.8852,269.85,326.35605,0.0002834455,305.00638,326.88132,0.014575159,1.0,0.0,1.0,0.0,22500.0,320.37,320.37,275549.4
4593,-4.124837e-06,304.89032,311.12054,-0.00027932067,326.9837,3.7404284,3.5772119,287.92227,269.85,326.4635,0.0002834455,305.08762,326.98755,0.014575159,1.0,0.0,1.0,0.0,22500.0,320.37,320.37,275609.5
4594,-4.1248363e-06,304.97095,311.22122,-0.00027932067,327.0886,3.7404282,3.5772119,287.95953,269.85,326.57,0.0002834455,305.169,327.09235,0.014575159,1.0,0.0,1.0,0.0,22500.0,320.37,320.37,275669.5
4595,-4.1248363e-06,305.0519,311.31958,-0.00027932067,327.1919,3.7404282,3.5772119,287.99695,269.85,326.6755,0.0002834455,305.25064,327.19562,0.014575159,1.0,0.0,1.0,0.0,22500.0,321.37,321.37,275729.5
4596,-4.1248363e-06,305.13312,311.4155,-0.00027932067,327.2934,3.7404282,3.5772119,288.03455,269.85,326.77975,0.0002834455,305.3325,327.29703,0.014575159,1.0,0.0,1.0,0.0,22500.0,321.37,321.37,275789.5
4597,-4.1248363e-06,305.21457,311.50906,-0.00027932067,327.39285,3.7404282,3.5772119,288.07227,269.85,326.88248,0.0002834455,305.41455,327.3964,0.014575159,1.0,0.0,1.0,0.0,22500.0,321.37,321.37,275849.5
4598,-4.1248363e-06,305.29626,311.60025,-0.00027932067,327.4901,3.7404282,3.5772119,288.11014,269.85,326.98337,0.0002834455,305.4967,327.4936,0.014575159,1.0,0.0,1.0,0.0,22500.0,321.37,321.37,275909.5
4599,-4.1248363e-06,305.3781,311.68927,-0.00027932067,327.58514,3.7404282,3.5772119,288.1481,269.85,327.08228,0.0002834455,305.579,327.58853,0.014575159,1.0,0.0,1.0,0.0,22500.0,321.37,321.37,275969.5
4600,-4.1248363e-06,305.46014,311.77625,-0.00027932067,327.67795,3.7404282,3.5772119,288.1862,269.85,327.17908,0.0002834455,305.6614,327.68127,0.014575159,1.0,0.0,1.0,0.0,22500.0,322.37,322.37,276029.5
4601,-4.1248363e-06,305.54233,311.86136,-0.00027932067,327.76862,3.7404282,3.5772119,288.22437,269.85,327.2737,0.0002834455,305.74387,327.77185,0.014575159,1.0,0.0,1.0,0.0,22500.0,322.37,322.37,276089.5
4602,-4.1248363e-06,305.6247,311.94485,-0.00027932067,327.85733,3.7404282,3.5772119,288.26266,269.85,327.36627,0.0002834455,305.82648,327.8605,0.014575159,1.0,0.0,1.0,0.0,22500.0,322.37,322.37,276149.56
4603,-1.2221438e-05,305.72794,312.02917,-0.00027830488,327.94644,3.8195374,3.6484444,288.301,269.85,327.4567,0.0002905263,305.92978,327.95038,0.0438478,1.0,0.0,1.0,0.0,22500.0,322.37,322.37,276209.6
4604,-0.0001220373,306.8471,312.22812,-0.00022486404,328.47607,3.2665424,3.0660257,288.3395,269.85,327.12027,0.00034690133,307.02417,328.5456,0.5711416,1.0,0.0,1.0,0.0,22500.0,322.37,322.37,276269.22
4605,-0.00014027659,308.90927,312.42468,-0.00014513273,331.05927,1.1857146,1.0966165,288.37955,269.85,324.26837,0.0002854093,309.03293,331.28665,0.9674331,1.0,0.048387095,1.0,725.80646,22500.0,322.37,322.37,276329.94
4606,-0.00014520685,313.74405,312.50595,-0.00014537692,333.99603,1.2123238,1.1200384,288.4171,269.85,321.67377,0.0002905838,314.2893,334.17044,0.9988086,1.0,1.0,1.0,15000.0,22500.0,322.37,322.37,276389.38
4607,-0.00014356656,320.42673,312.59018,-0.00014357215,336.1849,1.1685563,1.0795665,288.45227,269.85,322.15335,0.0002871387,320.80328,336.3117,0.9999607,1.0,0.9940353,0.93650794,14910.529,21071.428,322.37,322.37,276449.7
4608,-0.00014261222,324.024,312.63174,-0.0001426148,334.11044,1.1452689,1.0580522,288.4846,269.85,325.10675,0.000285227,324.14066,333.70773,0.9999817,1.0,0.70930356,0.0,10639.554,0.0,322.37,322.37,276509.5
4609,-0.00014224707,324.35526,312.62473,-0.00014224963,328.9596,1.1364963,1.0499477,288.51596,269.85,327.62335,0.0002844967,324.31628,328.6433,0.9999817,1.0,0.4762202,0.0,7143.3027,0.0,322.37,322.37,276569.5
4610,-0.00014198716,323.5309,312.5666,-0.00014198972,325.096,1.1302767,1.0442019,288.54755,269.85,327.65314,0.00028397687,323.4661,324.8583,0.9999817,1.0,0.398492,0.0,5977.3804,0.0,322.37,322.37,276629.5
4611,-0.00014186623,323.0196,312.47134,-0.00014186878,322.69983,1.127391,1.041536,288.57968,269.85,326.03616,0.000283735,323.03952,322.65012,0.9999817,1.0,0.548208,0.28431866,8223.12,6397.17,322.37,322.37,276690.28
4612,-0.0001417984,323.83438,312.36707,-0.00014180095,323.39798,1.1257749,1.040043,288.61053,269.85,324.28302,0.00028359937,323.93845,323.54092,0.9999817,1.0,0.6806642,0.540119,10209.963,12152.677,323.5392,323.5392,276749.66
4613,-0.00014176288,324.6505,312.27112,-0.00014176544,324.53482,1.1249293,1.0392618,288.6402,269.85,323.57788,0.00028352832,324.64288,324.52585,0.9999817,1.0,0.6133437,0.43566602,9200.156,9802.485,324.37,324.37,276809.38
4614,-0.00014174357,324.61145,312.19153,-0.00014174613,324.58597,1.1244696,1.0388371,288.66843,269.85,324.0111,0.0002834897,324.61752,324.60583,0.9999817,1.0,0.54662746,0.3548432,8199.412,7983.972,324.37,324.37,276869.38
4615,-0.00014173321,325.32928,312.12485,-0.00014173577,325.81482,1.1242232,1.0386095,288.69562,269.85,324.4222,0.00028346898,325.4091,325.94687,0.9999817,1.0,0.7589701,0.65625,11384.551,14765.625,325.37,325.37,276929.84
4616,-0.00014172778,325.5332,312.0646,-0.00014173034,326.37842,1.1240939,1.0384899,288.72144,269.85,324.90695,0.00028345812,325.52188,326.3831,0.9999817,1.0,0.605335,0.44444445,9080.025,10000.0,325.37,325.37,276989.3
4617,-0.00014172484,325.5023,312.00305,-0.00014172739,326.6335,1.1240238,1.0384253,288.7469,269.85,325.51257,0.00028345222,325.49045,326.63815,0.9999817,1.0,0.65408266,0.52307695,9811.24,11769.23,325.37,325.37,277049.4
4618,-0.00014172327,325.5088,311.93948,-0.00014172582,326.95337,1.1239865,1.0383908,288.77203,269.85,325.87497,0.00028344907,325.52502,326.9975,0.9999817,1.0,0.68755686,0.578125,10313.353,13007.8125,325.37,325.37,277109.44
4619,-0.00014172243,325.53546,311.87717,-0.00014172499,327.30637,1.1239666,1.0383724,288.79715,269.85,326.08893,0.0002834474,325.54474,327.34164,0.9999817,1.0,0.604625,0.47692308,9069.374,10730.77,325.37,325.37,277169.34
4620,-0.00014172198,326.2986,311.8218,-0.00014172454,328.6721,1.1239558,1.0383625,288.82248,269.85,326.2789,0.0002834465,326.36804,328.79147,0.9999817,1.0,0.7936652,0.7258065,11904.978,16330.6455,326.37,326.37,277229.66
4621,-0.00014172174,326.50327,311.78067,-0.0001417243,329.31174,1.1239501,1.0383573,288.84778,269.85,326.77298,0.00028344605,326.4885,329.31747,0.9999817,1.0,0.64986074,0.53968257,9747.911,12142.857,326.37,326.37,277289.38
4622,-0.00014172161,326.47263,311.75806,-0.00014172417,329.60376,1.1239471,1.0383544,288.87366,269.85,327.42166,0.00028344578,326.45773,329.60617,0.9999817,1.0,0.7025338,0.61538464,10538.007,13846.154,326.37,326.37,277349.44
4623,-0.00014172154,326.47693,311.7575,-0.0001417241,329.90503,1.1239455,1.038353,288.9003,269.85,327.81802,0.00028344564,326.48694,329.93747,0.9999817,1.0,0.70599174,0.625,10589.876,14062.5,326.37,326.37,277409.5
4624,-0.00014172151,326.50122,311.7815,-0.00014172407,330.19897,1.1239446,1.0383521,288.92783,269.85,328.046,0.00028344558,326.51675,330.23624,0.9999817,1.0,0.6936376,0.61538464,10404.564,13846.154,326.37,326.37,277469.53
4625,-0.0001417215,327.31522,311.83185,-0.00014172404,331.49796,1.1239442,1.0383518,288.95654,269.85,328.2326,0.00028344552,327.38303,331.6051,0.9999817,1.0,0.8360958,0.7936508,12541.4375,17857.143,327.37,327.37,277530.1
4626,-0.00014172148,327.4795,311.907,-0.00014172404,331.9863,1.1239439,1.0383515,288.98566,269.85,328.7071,0.00028344552,327.47034,331.99295,0.9999817,1.0,0.6997901,0.625,10496.853,14062.5,327.37,327.37,277589.6
4627,-0.00014172147,327.4699,312.00748,-0.00014172403,332.2015,1.1239438,1.0383514,289.01624,269.85,329.30222,0.0002834455,327.44818,332.1888,0.9999817,1.0,0.70108414,0.63076925,10516.263,14192.308,327.37,327.37,277649.8
4628,-0.00014172147,327.45807,312.1294,-0.00014172403,332.36426,1.1239437,1.0383513,289.04803,269.85,329.6408,0.0002834455,327.4466,332.36105,0.9999817,1.0,0.7307211,0.671875,10960.816,15117.1875,327.37,327.37,277709.97
4629,-0.00014172147,327.45734,312.26932,-0.00014172403,332.50034,1.1239437,1.0383513,289.0808,269.85,329.81247,0.0002834455,327.46045,332.51257,0.9999817,1.0,0.7276712,0.671875,10915.068,15117.1875,327.37,327.37,277769.66
4630,-0.00014172147,328.19055,312.42722,-0.00014172403,333.51578,1.1239437,1.0383513,289.11508,269.85,329.92908,0.0002834455,328.26614,333.6177,0.9999817,1.0,0.8687152,0.83870965,13030.729,18870.967,328.37,328.37,277829.84
4631,-0.00014172147,328.46088,312.5969,-0.00014172403,333.9814,1.1239437,1.0383513,289.14996,269.85,330.28986,0.0002834455,328.46094,333.98956,0.9999817,1.0,0.74417233,0.6875,11162.585,15468.75,328.37,328.37,277889.2
4632,-0.00014172147,328.46725,312.7791,-0.00014172403,334.08255,1.1239437,1.0383512,289.18625,269.85,330.82486,0.0002834455,328.47006,334.09116,0.9999817,1.0,0.741323,0.6875,11119.846,15468.75,328.37,328.37,277949.03
4633,-0.00014172147,328.47955,312.9703,-0.00014172403,334.15515,1.1239437,1.0383512,289.224,269.85,331.11813,0.0002834455,328.48022,334.15912,0.9999817,1.0,0.6905334,0.63076925,10358.001,14192.308,328.37,328.37,278009.25
4634,-0.00014172147,328.47363,313.16656,-0.00014172403,334.18054,1.1239437,1.0383512,289.26294,269.85,331.23694,0.0002834455,328.45532,334.1606,0.9999817,1.0,0.66928047,0.609375,10039.207,13710.9375,328.37,328.37,278069.44
4635,-0.00014172147,329.04944,313.36792,-0.00014172403,334.89337,1.1239437,1.0383512,289.30325,269.85,331.29367,0.0002834455,329.103,334.9589,0.9999817,1.0,0.8678729,0.83870965,13018.093,18870.967,329.37,329.37,278130.12
4636,-0.00014172147,329.45328,313.5676,-0.00014172403,335.4045,1.1239437,1.0383512,289.3438,269.85,331.55,0.0002834455,329.4507,335.40253,0.9999817,1.0,0.7425125,0.6875,11137.6875,15468.75,329.37,329.37,278189.72
4637,-0.00014172147,329.4543,313.7682,-0.00014172403,335.41006,1.1239437,1.0383512,289.3854,269.85,332.0401,0.0002834455,329.45483,335.41028,0.9999817,1.0,0.7397005,0.6875,11095.508,15468.75,329.37,329.37,278249.6
4638,-0.00014172147,329.45984,313.96667,-0.00014172403,335.40353,1.1239437,1.0383512,289.42795,269.85,332.31143,0.0002834455,329.4643,335.40735,0.9999817,1.0,0.7373269,0.6875,11059.904,15468.75,329.37,329.37,278309.38
4639,-0.00014172147,329.47214,314.1617,-0.00014172403,335.39487,1.1239437,1.0383512,289.47137,269.85,332.4001,0.0002834455,329.48022,335.4025,0.9999817,1.0,0.7344489,0.6875,11016.733,15468.75,329.37,329.37,278369.12
4640,-0.00014172147,330.33258,314.357,-0.00014172403,336.4213,1.1239437,1.0383512,289.5165,269.85,332.44498,0.0002834455,330.40356,336.50958,0.9999817,1.0,0.8381392,0.8095238,12572.087,18214.285,330.37,330.37,278430.06
4641,-0.00014172147,330.45837,314.54422,-0.00014172403,336.62958,1.1239437,1.0383512,289.5613,269.85,332.78653,0.0002834455,330.4521,336.62527,0.9999817,1.0,0.73298246,0.6875,10994.736,15468.75,330.37,330.37,278489.62
4642,-0.00014172147,330.4613,314.72827,-0.00014172403,336.66364,1.1239437,1.0383512,289.60706,269.85,333.2367,0.0002834455,330.44907,336.65076,0.9999817,1.0,0.7032798,0.65625,10549.197,14765.625,330.37,330.37,278549.47
4643,-0.00014172147,330.4541,314.9089,-0.00014172403,336.66492,1.1239437,1.0383512,289.6539,269.85,333.45416,0.0002834455,330.43097,336.63828,0.9999817,1.0,0.6923233,0.64615387,10384.85,14538.462,330.37,330.37,278609.72
4644,-0.00014172147,330.4457,315.08484,-0.00014172403,336.6522,1.1239437,1.0383512,289.70145,269.85,333.5285,0.0002834455,330.43802,336.64273,0.9999817,1.0,0.7251801,0.6875,10877.701,15468.75,330.37,330.37,278669.9
4645,-0.00014172147,331.1028,315.25696,-0.00014172403,337.4092,1.1239437,1.0383512,289.74957,269.85,333.5584,0.0002834455,331.17386,337.4921,0.9999817,1.0,0.87587786,0.8548387,13138.168,19233.871,331.37,331.37,278730.0
4646,-0.00014172147,331.44867,315.4244,-0.00014172403,337.83823,1.1239437,1.0383512,289.79773,269.85,333.81448,0.0002834455,331.4457,337.83633,0.9999817,1.0,0.74443084,0.703125,11166.463,15820.3125,331.37,331.37,278789.53
4647,-0.00014172147,331.4503,315.58994,-0.00014172403,337.8521,1.1239437,1.0383512,289.84674,269.85,334.2839,0.0002834455,331.44922,337.85114,0.9999817,1.0,0.7289486,0.6875,10934.2295,15468.75,331.37,331.37,278849.44
4648,-0.00014172147,331.45474,315.7519,-0.00014172403,337.8548,1.1239437,1.0383512,289.89633,269.85,334.53503,0.0002834455,331.45676,337.85654,0.9999817,1.0,0.7398713,0.703125,11098.069,15820.3125,331.37,331.37,278909.28
4649,-0.00014172147,331.4635,315.91034,-0.00014172403,337.85422,1.1239437,1.0383512,289.9465,269.85,334.6185,0.0002834455,331.46823,337.8586,0.9999817,1.0,0.7513877,0.71875,11270.815,16171.875,331.37,331.37,278969.06
4650,-0.00014172147,332.3085,316.06818,-0.00014172403,338.83795,1.1239437,1.0383512,289.99786,269.85,334.66385,0.0002834455,332.37506,338.91885,0.9999817,1.0,0.87230194,0.8548387,13084.528,19233.871,332.37,332.37,279029.62
4651,-0.00014172147,332.44244,316.2206,-0.00014172403,339.0627,1.1239437,1.0383512,290.04852,269.85,334.99786,0.0002834455,332.43674,339.06024,0.9999817,1.0,0.75151086,0.71875,11272.663,16171.875,332.37,332.37,279088.84
4652,-0.00014172147,332.45154,316.3745,-0.00014172403,339.11758,1.1239437,1.0383512,290.10074,269.85,335.45013,0.0002834455,332.4504,339.11847,0.9999817,1.0,0.7392311,0.7076923,11088.467,15923.077,332.37,332.37,279149.3
4653,-0.00014172147,332.45392,316.5264,-0.00014172403,339.1428,1.1239437,1.0383512,290.15347,269.85,335.67136,0.0002834455,332.44916,339.13843,0.9999817,1.0,0.71881884,0.6875,10782.282,15468.75,332.37,332.37,279209.7
4654,-0.00014172147,332.4567,316.6757,-0.00014172403,339.15424,1.1239437,1.0383512,290.20636,269.85,335.75043,0.0002834455,332.4452,339.14188,0.9999817,1.0,0.7022667,0.671875,10534.0,15117.1875,332.37,332.37,279269.53
4655,-0.00014172147,333.10486,316.8263,-0.00014172403,339.89926,1.1239437,1.0383512,290.26035,269.85,335.79086,0.0002834455,333.14694,339.9491,0.9999817,1.0,0.8717857,0.8548387,13076.785,19233.871,333.37,333.37,279330.1
4656,-0.00014172147,333.44482,316.97498,-0.00014172403,340.3249,1.1239437,1.0383512,290.314,269.85,336.05887,0.0002834455,333.43805,340.32,0.9999817,1.0,0.7500565,0.71875,11250.848,16171.875,333.37,333.37,279389.84
4657,-0.00014172147,333.44424,317.1247,-0.00014172403,340.34882,1.1239437,1.0383512,290.36847,269.85,336.5226,0.0002834455,333.4436,340.3493,0.9999817,1.0,0.7583002,0.73015875,11374.503,16428.572,333.37,333.37,279450.0
4658,-0.00014172147,333.4414,317.27332,-0.00014172403,340.35233,1.1239437,1.0383512,290.42325,269.85,336.77197,0.0002834455,333.43588,340.34628,0.9999817,1.0,0.7464683,0.71875,11197.024,16171.875,333.37,333.37,279509.94
4659,-0.00014172147,333.43634,317.42065,-0.00014172403,340.34183,1.1239437,1.0383512,290.47833,269.85,336.858,0.0002834455,333.42886,340.33295,0.9999817,1.0,0.7404417,0.71428573,11106.625,16071.429,333.37,333.37,279569.62
4660,-0.00014172147,334.05542,317.56897,-0.00014172403,341.03098,1.1239437,1.0383512,290.53436,269.85,336.8886,0.0002834455,334.12634,341.11124,0.9999817,1.0,0.8846584,0.86885244,13269.876,19549.18,334.37,334.37,279629.78
4661,-0.00014172147,334.44528,317.71783,-0.00014172403,341.49576,1.1239437,1.0383512,290.59085,269.85,337.12704,0.0002834455,334.447,341.49942,0.9999817,1.0,0.7518844,0.71875,11278.266,16171.875,334.37,334.37,279690.12
4662,-0.00014172147,334.43747,317.86523,-0.00014172403,341.49692,1.1239437,1.0383512,290.64716,269.85,337.589,0.0002834455,334.4493,341.5104,0.9999817,1.0,0.77355444,0.74603176,11603.317,16785.715,334.37,334.37,279749.8
4663,-0.00014172147,334.4356,318.01196,-0.00014172403,341.48935,1.1239437,1.0383512,290.7039,269.85,337.8439,0.0002834455,334.43518,341.4878,0.9999817,1.0,0.77604485,0.75,11640.673,16875.0,334.37,334.37,279809.44
4664,-0.00014172147,334.43945,318.15897,-0.00014172403,341.47772,1.1239437,1.0383512,290.76147,269.85,337.92947,0.0002834455,334.43484,341.47104,0.9999817,1.0,0.74661624,0.71875,11199.244,16171.875,334.37,334.37,279869.5
4665,-0.00014172147,335.12067,318.3072,-0.00014172403,342.24634,1.1239437,1.0383512,290.82013,269.85,337.96402,0.0002834455,335.15808,342.2906,0.9999817,1.0,0.8724493,0.8548387,13086.739,19233.871,335.37,335.37,279930.2
4666,-0.00014172147,335.44424,318.45273,-0.00014172403,342.645,1.1239437,1.0383512,290.87796,269.85,338.22693,0.0002834455,335.46002,342.6651,0.9999817,1.0,0.7893709,0.7619048,11840.563,17142.857,335.37,335.37,279989.72
4667,-0.00014172147,335.41946,318.59897,-0.00014172403,342.63147,1.1239437,1.0383512,290.93643,269.85,338.67987,0.0002834455,335.42786,342.6408,0.9999817,1.0,0.8195055,0.796875,12292.583,17929.688,335.37,335.37,280049.5
4668,-0.00014172147,335.41815,318.74466,-0.00014172403,342.6265,1.1239437,1.0383512,290.9953,269.85,338.92282,0.0002834455,335.40567,342.61136,0.9999817,1.0,0.78769785,0.7619048,11815.468,17142.857,335.37,335.37,280109.25
4669,-0.00014172147,335.43195,318.89047,-0.00014172403,342.62582,1.1239437,1.0383512,291.0549,269.85,339.00388,0.0002834455,335.4263,342.61795,0.9999817,1.0,0.75748855,0.73015875,11362.328,16428.572,335.37,335.37,280169.28
4670,-0.00014172147,336.2205,319.03787,-0.00014172403,343.51712,1.1239437,1.0383512,291.11557,269.85,339.0412,0.0002834455,336.26825,343.5743,0.9999817,1.0,0.8714639,0.8548387,13071.958,19233.871,336.37,336.37,280229.94
4671,-0.00014172147,336.45148,319.1839,-0.00014172403,343.83145,1.1239437,1.0383512,291.17578,269.85,339.34976,0.0002834455,336.4404,343.82233,0.9999817,1.0,0.76369816,0.734375,11455.472,16523.438,336.37,336.37,280289.88
4672,-0.00014172147,336.4264,319.33026,-0.00014172403,343.82916,1.1239437,1.0383512,291.23636,269.85,339.79813,0.0002834455,336.45297,343.8599,0.9999817,1.0,0.82902884,0.8095238,12435.433,18214.285,336.37,336.37,280349.84
4673,-0.00014172147,336.40375,319.47498,-0.00014172403,343.8085,1.1239437,1.0383512,291.2968,269.85,340.02014,0.0002834455,336.39172,343.79428,0.9999817,1.0,0.81486917,0.7936508,12223.037,17857.143,336.37,336.37,280409.22
4674,-0.00014172147,336.42343,319.6206,-0.00014172403,343.8192,1.1239437,1.0383512,291.35815,269.85,340.0963,0.0002834455,336.4086,343.80145,0.9999817,1.0,0.7597925,0.734375,11396.888,16523.438,336.37,336.37,280469.03
4675,-0.00014172147,337.18155,319.76965,-0.00014172403,344.66852,1.1239437,1.0383512,291.4212,269.85,340.1306,0.0002834455,337.2282,344.72363,0.9999817,1.0,0.88567185,0.87096775,13285.077,19596.773,337.37,337.37,280530.12
4676,-0.00014172147,337.42892,319.91605,-0.00014172403,344.9925,1.1239437,1.0383512,291.48306,269.85,340.41556,0.0002834455,337.45862,345.0286,0.9999817,1.0,0.84415656,0.82539684,12662.349,18571.428,337.37,337.37,280589.8
4677,-0.00014172147,337.39056,320.06244,-0.00014172403,344.9716,1.1239437,1.0383512,291.54504,269.85,340.8672,0.0002834455,337.36792,344.94632,0.9999817,1.0,0.80181456,0.7777778,12027.219,17500.0,337.37,337.37,280649.34
4678,-0.00014172147,337.43253,320.2101,-0.00014172403,345.01666,1.1239437,1.0383512,291.6081,269.85,341.1022,0.0002834455,337.4123,344.99344,0.9999817,1.0,0.7613357,0.734375,11420.035,16523.438,337.37,337.37,280709.44
4679,-0.00014172147,337.44785,320.3584,-0.00014172403,345.01498,1.1239437,1.0383512,291.67194,269.85,341.18048,0.0002834455,337.43878,345.00366,0.9999817,1.0,0.75979996,0.734375,11396.999,16523.438,337.37,337.37,280769.9
4680,-0.00014172147,337.86606,320.50467,-0.00014172403,345.46393,1.1239437,1.0383512,291.73523,269.8501,341.20114,0.0002834455,337.96362,345.57373,0.9999817,1.0,1.0,1.0,15000.0,22500.0,338.37,338.37,280829.5
4681,-0.00014172147,338.41846,320.6518,-0.00014172403,346.0981,1.1239437,1.0383512,291.79892,269.85077,341.37552,0.0002834455,338.389,346.06372,0.9999817,1.0,0.77167493,0.734375,11575.124,16523.438,338.37,338.37,280889.25
4682,-0.00014172147,338.45352,320.80072,-0.00014172403,346.12527,1.1239437,1.0383512,291.86353,269.85208,341.838,0.0002834455,338.46964,346.143,0.9999817,1.0,0.7935179,0.7619048,11902.769,17142.857,338.37,338.37,280949.66
4683,-0.00014172147,338.38544,320.947,-0.00014172403,346.01837,1.1239437,1.0383512,291.9276,269.85403,342.11838,0.0002834455,338.37695,346.00534,0.9999817,1.0,0.862394,0.84126985,12935.909,18928.572,338.37,338.37,281009.2
4684,-0.00014172147,338.42853,321.09366,-0.00014172403,346.02795,1.1239437,1.0383512,291.99268,269.8566,342.20935,0.0002834455,338.4066,345.99966,0.9999817,1.0,0.78135675,0.75,11720.352,16875.0,338.37,338.37,281069.3
4685,-0.00014172147,339.03098,321.24097,-0.00014172403,346.6919,1.1239437,1.0383512,292.0587,269.85977,342.22922,0.0002834455,339.12927,346.8067,0.9999817,1.0,0.9860956,0.9836066,14791.435,22131.148,339.37,339.37,281130.0
4686,-0.00014172147,339.39316,321.38535,-0.00014172403,347.12698,1.1239437,1.0383512,292.12372,269.86346,342.44382,0.0002834455,339.35754,347.08447,0.9999817,1.0,0.78634834,0.74603176,11795.226,16785.715,339.37,339.37,281189.53
4687,-0.00014172147,339.4524,321.53082,-0.00014172403,347.18643,1.1239437,1.0383512,292.18964,269.86777,342.9058,0.0002834455,339.47266,347.20944,0.9999817,1.0,0.82477343,0.7936508,12371.602,17857.143,339.37,339.37,281249.66
4688,-0.00014172147,339.3824,321.67456,-0.00014172403,347.07654,1.1239437,1.0383512,292.2554,269.87253,343.1625,0.0002834455,339.3604,347.0475,0.9999817,1.0,0.8382593,0.8095238,12573.889,18214.285,339.37,339.37,281309.34
4689,-0.00014172147,339.4496,321.81915,-0.00014172403,347.11365,1.1239437,1.0383512,292.3223,269.87787,343.24265,0.0002834455,339.4281,347.08563,0.9999817,1.0,0.78572357,0.75,11785.854,16875.0,339.37,339.37,281369.66
4690,-0.00014172147,339.82983,321.9624,-0.00014172403,347.5212,1.1239437,1.0383512,292.38895,269.88367,343.25494,0.0002834455,339.9199,347.62668,0.9999817,1.0,1.0,1.0,15000.0,22500.0,340.37,340.37,281429.5
4691,-0.00014172147,340.4636,322.1072,-0.00014172403,348.27792,1.1239437,1.0383512,292.45642,269.88995,343.41852,0.0002834455,340.45032,348.26126,0.9999817,1.0,0.7971616,0.75,11957.424,16875.0,340.37,340.37,281489.84
4692,-0.00014172147,340.37146,322.2512,-0.00014172403,348.1394,1.1239437,1.0383512,292.52356,269.89667,343.87994,0.0002834455,340.36838,348.1324,0.9999817,1.0,0.8947878,0.87096775,13421.817,19596.773,340.37,340.37,281549.75
4693,-0.00014172147,340.4653,322.39545,-0.00014172403,348.21146,1.1239437,1.0383512,292.5914,269.90384,344.17047,0.0002834455,340.45758,348.1992,0.9999817,1.0,0.7950573,0.75,11925.859,16875.0,340.37,340.37,281609.94
4694,-0.00014172147,340.37988,322.53784,-0.00014172403,348.05222,1.1239437,1.0383512,292.6591,269.91138,344.2598,0.0002834455,340.38324,348.05136,0.9999817,1.0,0.89350224,0.87096775,13402.534,19596.773,340.37,340.37,281669.66
4695,-0.00014172147,341.0911,322.68015,-0.00014172403,348.88617,1.1239437,1.0383512,292.7272,269.9193,344.279,0.0002834455,341.17328,348.98834,0.9999817,1.0,1.0,1.0,15000.0,22500.0,341.37,341.37,281729.5
4696,-0.00014172147,341.43103,322.8231,-0.00014172403,349.32718,1.1239437,1.0383512,292.7958,269.92764,344.52814,0.0002834455,341.3957,349.2836,0.9999817,1.0,0.8031842,0.75384617,12047.764,16961.54,341.37,341.37,281789.6
4697,-0.00014172147,341.37823,322.9662,-0.00014172403,349.25174,1.1239437,1.0383512,292.8647,269.9363,344.99554,0.0002834455,341.38934,349.2636,0.9999817,1.0,0.88343275,0.8548387,13251.491,19233.871,341.37,341.37,281849.66
4698,-0.00014172147,341.465,323.10855,-0.00014172403,349.32782,1.1239437,1.0383512,292.93365,269.94528,345.24362,0.0002834455,341.4716,349.33383,0.9999817,1.0,0.81989455,0.7777778,12298.418,17500.0,341.37,341.37,281909.5
4699,-0.00014172147,341.37634,323.25085,-0.00014172403,349.17065,1.1239437,1.0383512,293.00302,269.9546,345.31772,0.0002834455,341.3546,349.13922,0.9999817,1.0,0.85882294,0.82539684,12882.344,18571.428,341.37,341.37,281969.38
4700,-0.00014172147,341.93304,323.3943,-0.00014172403,349.8187,1.1239437,1.0383512,293.07303,269.9642,345.33005,0.0002834455,342.01144,349.91632,0.9999817,1.0,1.0,1.0,15000.0,22500.0,342.37,342.37,282029.5
4701,-0.00014172147,342.43542,323.53754,-0.00014172403,350.46243,1.1239437,1.0383512,293.14267,269.974,345.52432,0.0002834455,342.44302,350.47235,0.9999817,1.0,0.9002039,0.87096775,13503.058,19596.773,342.37,342.37,282089.12
4702,-0.00014172147,342.44046,323.68344,-0.00014172403,350.45303,1.1239437,1.0383512,293.21344,269.98416,346.00223,0.0002834455,342.4067,350.40775,0.9999817,1.0,0.80534565,0.75,12080.185,16875.0,342.37,342.37,282149.5
4703,-0.00014172147,342.37332,323.82916,-0.00014172403,350.3232,1.1239437,1.0383512,293.2844,269.99454,346.28546,0.0002834455,342.377,350.3236,0.9999817,1.0,0.89903134,0.87096775,13485.47,19596.773,342.37,342.37,282209.78
4704,-0.00014172147,342.44162,323.97275,-0.00014172403,350.35095,1.1239437,1.0383512,293.35483,270.00497,346.37054,0.0002834455,342.45956,350.3694,0.9999817,1.0,0.88601613,0.8548387,13290.242,19233.871,342.37,342.37,282269.25
4705,-0.00014172147,343.11227,324.1202,-0.00014172403,351.1801,1.1239437,1.0383512,293.42743,270.0159,346.39838,0.0002834455,343.13474,351.21066,0.9999817,1.0,0.89903605,0.87096775,13485.541,19596.773,343.15,343.15,282330.28
