minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,t
4706,-0.00014172147,343.16003,324.26535,-0.00014172403,351.25677,1.1239437,1.0383512,293.49884,270.02676,346.66318,0.0002834455,343.1537,351.24817,0.9999817,1.0,0.8876432,0.85714287,13314.648,19285.715,343.15,343.15,282390.16
4707,-0.00014172147,343.17285,324.41003,-0.00014172403,351.25668,1.1239437,1.0383512,293.57,270.03772,347.01144,0.0002834455,343.18234,351.26648,0.9999817,1.0,0.89820075,0.87096775,13473.011,19596.773,343.15,343.15,282449.6
4708,-0.00014172147,343.22507,324.55682,-0.00014172403,351.28265,1.1239437,1.0383512,293.64252,270.04895,347.1702,0.0002834455,343.2386,351.29654,0.9999817,1.0,0.8852017,0.8548387,13278.025,19233.871,343.15,343.15,282509.88
4709,-0.00014172147,343.1883,324.70325,-0.00014172403,351.18094,1.1239437,1.0383512,293.7152,270.06024,347.2092,0.0002834455,343.1528,351.13168,0.9999817,1.0,0.80748814,0.7580645,12112.322,17056.451,343.15,343.15,282570.06
4710,-0.00014172147,343.1809,324.84766,-0.00014172403,351.10315,1.1239437,1.0383512,293.78717,270.0715,347.20358,0.0002834455,343.19888,351.1204,0.9999817,1.0,0.89663,0.87096775,13449.45,19596.773,343.15,343.15,282629.5
4711,-0.00014172147,343.2269,324.99417,-0.00014172403,351.08844,1.1239437,1.0383512,293.86044,270.083,347.1807,0.0002834455,343.19675,351.0459,0.9999817,1.0,0.79568577,0.74603176,11935.286,16785.715,343.15,343.15,282689.94
4712,-0.00014172147,343.1731,325.13742,-0.00014172403,350.9436,1.1239437,1.0383512,293.93265,270.09442,347.1505,0.0002834455,343.19223,350.96133,0.9999817,1.0,0.8956464,0.87096775,13434.696,19596.773,343.15,343.15,282749.53
4713,-0.00014172147,343.22012,325.27875,-0.00014172403,350.92532,1.1239437,1.0383512,294.00507,270.1059,347.11655,0.0002834455,343.19232,350.88574,0.9999817,1.0,0.78386897,0.734375,11758.035,16523.438,343.15,343.15,282809.47
4714,-0.00014172147,343.2147,325.41647,-0.00014172403,350.83838,1.1239437,1.0383512,294.07782,270.11746,347.08032,0.0002834455,343.24405,350.86887,0.9999817,1.0,0.85686255,0.82539684,12852.938,18571.428,343.15,343.15,282869.84
4715,-0.00014172147,343.17584,325.54562,-0.00014172403,350.7177,1.1239437,1.0383512,294.14917,270.12888,347.04385,0.0002834455,343.14667,350.67645,0.9999817,1.0,0.80117553,0.7580645,12017.633,17056.451,343.15,343.15,282929.34
4716,-0.00014172147,343.2342,325.6681,-0.00014172403,350.71585,1.1239437,1.0383512,294.22107,270.14038,347.00723,0.0002834455,343.21533,350.6885,0.9999817,1.0,0.7667558,0.71875,11501.337,16171.875,343.15,343.15,282989.7
4717,-0.00014172147,343.21976,325.78015,-0.00014172403,350.6301,1.1239437,1.0383512,294.2922,270.1518,346.97162,0.0002834455,343.24658,350.65793,0.9999817,1.0,0.8272552,0.7936508,12408.828,17857.143,343.15,343.15,283049.78
4718,-0.00014172147,343.18088,325.8805,-0.00014172403,350.52487,1.1239437,1.0383512,294.36197,270.16302,346.9381,0.0002834455,343.16595,350.50244,0.9999817,1.0,0.82705,0.7936508,12405.75,17857.143,343.15,343.15,283109.25
4719,-0.00014172147,343.2122,325.97083,-0.00014172403,350.5096,1.1239437,1.0383512,294.43176,270.17426,346.90683,0.0002834455,343.19296,350.48334,0.9999817,1.0,0.7621408,0.71875,11432.112,16171.875,343.15,343.15,283169.25
4720,-0.00014172147,343.23056,326.051,-0.00014172403,350.48563,1.1239437,1.0383512,294.5014,270.18546,346.8783,0.0002834455,343.21628,350.46625,0.9999817,1.0,0.7735383,0.734375,11603.075,16523.438,343.15,343.15,283229.72
4721,-0.00014172147,343.23053,326.1208,-0.00014172403,350.44815,1.1239437,1.0383512,294.57022,270.1965,346.85324,0.0002834455,343.23456,350.451,0.9999817,1.0,0.7584136,0.71875,11376.204,16171.875,343.15,343.15,283290.1
4722,-0.00014172147,343.20493,326.18063,-0.00014172403,350.39023,1.1239436,1.0383512,294.63766,270.20728,346.8322,0.0002834455,343.224,350.4104,0.9999817,1.0,0.835034,0.8095238,12525.511,18214.285,343.15,343.15,283349.9
4723,-0.00014172147,343.1928,326.23187,-0.00014172403,350.35757,1.1239436,1.0383512,294.70386,270.2178,346.81525,0.0002834455,343.1791,350.3402,0.9999817,1.0,0.79358435,0.7619048,11903.766,17142.857,343.15,343.15,283409.25
4724,-0.00014172147,343.20758,326.2764,-0.00014172403,350.363,1.1239436,1.0383512,294.7698,270.2282,346.80212,0.0002834455,343.1925,350.34503,0.9999817,1.0,0.75409853,0.71875,11311.478,16171.875,343.15,343.15,283469.06
4725,-0.00014172147,343.2164,326.31522,-0.00014172403,350.36832,1.1239436,1.0383512,294.8355,270.2385,346.7928,0.0002834455,343.2024,350.35236,0.9999817,1.0,0.7796147,0.75,11694.221,16875.0,343.15,343.15,283529.34
4726,-0.00014172147,343.22385,326.34912,-0.00014172401,350.3783,1.1239436,1.0383512,294.90063,270.24854,346.78714,0.0002834455,343.21603,350.3701,0.9999817,1.0,0.7605912,0.73015875,11408.868,16428.572,343.15,343.15,283589.78
4727,-0.00014172147,343.22696,326.3789,-0.00014172401,350.38904,1.1239436,1.0383512,294.96472,270.2583,346.78497,0.0002834455,343.2232,350.38586,0.9999817,1.0,0.77285355,0.74603176,11592.804,16785.715,343.15,343.15,283649.97
4728,-0.00014172147,343.22357,326.4057,-0.00014172401,350.3974,1.1239436,1.038351,295.02798,270.2678,346.7859,0.00028344546,343.22357,350.39874,0.9999817,1.0,0.76093596,0.734375,11414.039,16523.438,343.15,343.15,283710.1
4729,-0.00014172147,343.21402,326.43015,-0.00014172401,350.40292,1.1239434,1.038351,295.09012,270.2769,346.7895,0.00028344546,343.2286,350.42044,0.9999817,1.0,0.78401923,0.7619048,11760.289,17142.857,343.15,343.15,283769.8
4730,-0.00014172145,343.2024,326.45312,-0.00014172401,350.41003,1.1239434,1.038351,295.15155,270.2857,346.79538,0.00028344546,343.20538,350.41446,0.9999817,1.0,0.8150734,0.796875,12226.101,17929.688,343.15,343.15,283829.53
4731,-0.00014172145,343.196,326.47528,-0.00014172401,350.42572,1.1239434,1.038351,295.21228,270.29416,346.80322,0.00028344546,343.1844,350.41434,0.9999817,1.0,0.7970201,0.7777778,11955.302,17500.0,343.15,343.15,283889.22
4732,-0.00014172145,343.20364,326.4971,-0.00014172401,350.45853,1.1239434,1.038351,295.27234,270.30225,346.81265,0.00028344546,343.19168,350.4471,0.9999817,1.0,0.75541604,0.734375,11331.24,16523.438,343.15,343.15,283948.94
4733,-0.00014172145,343.2074,326.51913,-0.00014172401,350.48856,1.1239433,1.0383509,295.33218,270.31006,346.82333,0.00028344546,343.1957,350.47772,0.9999817,1.0,0.7539353,0.734375,11309.029,16523.438,343.15,343.15,284009.12
4734,-0.00014172145,343.20697,326.54144,-0.00014172401,350.51492,1.1239433,1.0383509,295.39127,270.3174,346.835,0.00028344546,343.1934,350.50223,0.9999817,1.0,0.7486814,0.73015875,11230.221,16428.572,343.15,343.15,284069.16
4735,-0.00014172145,343.21317,326.56445,-0.00014172401,350.549,1.1239433,1.0383509,295.44998,270.3244,346.84747,0.00028344546,343.20212,350.5392,0.9999817,1.0,0.7509495,0.734375,11264.243,16523.438,343.15,343.15,284129.44
4736,-0.00014172145,343.21497,326.58813,-0.00014172401,350.57852,1.1239433,1.0383509,295.5079,270.33093,346.8604,0.00028344546,343.2052,350.57025,0.9999817,1.0,0.7495253,0.734375,11242.879,16523.438,343.15,343.15,284189.6
4737,-0.00014172145,343.21597,326.61264,-0.000141724,350.60715,1.1239432,1.0383508,295.56525,270.33698,346.87366,0.00028344546,343.20724,350.60007,0.9999817,1.0,0.76267695,0.75,11440.154,16875.0,343.15,343.15,284249.75
4738,-0.00014172145,343.21582,326.63803,-0.000141724,350.63434,1.1239432,1.0383508,295.62195,270.34256,346.88702,0.00028344544,343.20856,350.62885,0.9999817,1.0,0.76117957,0.75,11417.693,16875.0,343.15,343.15,284309.88
4739,-0.00014172144,343.21472,326.66425,-0.000141724,350.66022,1.1239432,1.0383508,295.67807,270.34763,346.90042,0.00028344544,343.2098,350.6572,0.9999817,1.0,0.7598386,0.75,11397.578,16875.0,343.15,343.15,284370.0
4740,-0.00014172144,343.2126,326.6913,-0.000141724,350.6846,1.1239431,1.0383507,295.7336,270.35217,346.91373,0.00028344544,343.21088,350.68488,0.9999817,1.0,0.758658,0.75,11379.869,16875.0,343.15,343.15,284430.12
4741,-0.00014172144,343.21066,326.71887,-0.000141724,350.7085,1.1239431,1.0383507,295.78815,270.35614,346.9268,0.00028344544,343.2173,350.71735,0.9999817,1.0,0.73790807,0.73015875,11068.621,16428.572,343.15,343.15,284489.75
4742,-0.00014172144,343.20685,326.74713,-0.000141724,350.73013,1.123943,1.0383507,295.8421,270.35956,346.9397,0.00028344544,343.2069,350.73196,0.9999817,1.0,0.77118903,0.765625,11567.836,17226.562,343.15,343.15,284549.34
4743,-0.00014172144,343.20514,326.77618,-0.000141724,350.75363,1.123943,1.0383506,295.89597,270.36246,346.95248,0.00028344544,343.20346,350.75357,0.9999817,1.0,0.75496435,0.75,11324.466,16875.0,343.15,343.15,284609.44
4744,-0.00014172144,343.20425,326.80573,-0.00014172398,350.77753,1.1239429,1.0383506,295.94922,270.36487,346.96503,0.0002834454,343.20108,350.77585,0.9999817,1.0,0.753729,0.75,11305.935,16875.0,343.15,343.15,284669.5
4745,-0.00014172142,343.20404,326.83566,-0.00014172398,350.80157,1.1239429,1.0383505,296.00195,270.36676,346.97736,0.0002834454,343.1994,350.7984,0.9999817,1.0,0.752639,0.75,11289.585,16875.0,343.15,343.15,284729.56
4746,-0.00014172142,343.2042,326.8659,-0.00014172398,350.82477,1.1239427,1.0383505,296.05417,270.36823,346.98938,0.0002834454,343.19864,350.8206,0.9999817,1.0,0.7515373,0.75,11273.06,16875.0,343.15,343.15,284789.6
4747,-0.00014172142,343.20496,326.89633,-0.00014172398,350.84457,1.1239427,1.0383503,296.1058,270.36923,347.00107,0.0002834454,343.19876,350.83948,0.9999817,1.0,0.75127906,0.75,11269.186,16875.0,343.15,343.15,284849.62
4748,-0.00014172142,343.2059,326.92688,-0.00014172398,350.85944,1.1239426,1.0383503,296.15692,270.36984,347.0118,0.0002834454,343.19925,350.85358,0.9999817,1.0,0.75063413,0.75,11259.513,16875.0,343.15,343.15,284909.66
4749,-0.00014172142,343.20697,326.95746,-0.00014172397,350.86945,1.1239426,1.0383502,296.2075,270.37003,347.0208,0.00028344538,343.20004,350.86298,0.9999817,1.0,0.73493737,0.734375,11024.061,16523.438,343.15,343.15,284969.7
4750,-0.00014172141,343.20807,326.98798,-0.00014172397,350.87494,1.1239425,1.0383502,296.25754,270.36984,347.02756,0.00028344538,343.20145,350.8685,0.9999817,1.0,0.7193631,0.71875,10790.446,16171.875,343.15,343.15,285029.7
4751,-0.00014172141,343.2093,327.01843,-0.00014172397,350.8767,1.1239425,1.0383501,296.30704,270.3693,347.03207,0.00028344538,343.20258,350.8699,0.9999817,1.0,0.73474133,0.734375,11021.12,16523.438,343.15,343.15,285089.7
4752,-0.00014172141,343.2066,327.04828,-0.00014172397,350.87146,1.1239424,1.0383501,296.35535,270.36844,347.0345,0.00028344538,343.19293,350.8575,0.9999817,1.0,0.73469883,0.734375,11020.482,16523.438,343.15,343.15,285148.8
4753,-0.00014172141,343.2118,327.0787,-0.00014172395,350.87137,1.1239423,1.03835,296.40448,270.36725,347.03516,0.00028344538,343.2046,350.8638,0.9999817,1.0,0.71911,0.71875,10786.649,16171.875,343.15,343.15,285209.62
4754,-0.0001417214,343.2128,327.10837,-0.00014172395,350.8652,1.1239423,1.0383499,296.4524,270.36575,347.03427,0.00028344535,343.205,350.8569,0.9999817,1.0,0.7189599,0.71875,10784.398,16171.875,343.15,343.15,285269.56
4755,-0.0001417214,343.2134,327.1376,-0.00014172395,350.85712,1.1239421,1.0383499,296.49976,270.364,347.03217,0.00028344535,343.20416,350.8473,0.9999817,1.0,0.73453456,0.734375,11018.019,16523.438,343.15,343.15,285329.5
4756,-0.0001417214,343.21338,327.1663,-0.00014172395,350.8473,1.123942,1.0383497,296.54663,270.36203,347.02908,0.00028344535,343.20258,350.83582,0.9999817,1.0,0.71891236,0.71875,10783.686,16171.875,343.15,343.15,285389.44
4757,-0.0001417214,343.21252,327.19437,-0.00014172394,350.8358,1.1239419,1.0383496,296.59293,270.3598,347.02527,0.00028344532,343.19995,350.82248,0.9999817,1.0,0.7033594,0.703125,10550.392,15820.3125,343.15,343.15,285449.38
4758,-0.00014172138,343.20963,327.22195,-0.00014172394,350.82162,1.1239419,1.0383496,296.63907,270.35736,347.02084,0.00028344532,343.19052,350.80173,0.9999817,1.0,0.7386814,0.73846155,11080.221,16615.385,343.15,343.15,285509.72
4759,-0.00014172138,343.20825,327.24872,-0.00014172394,350.80853,1.1239418,1.0383495,296.68463,270.35474,347.01596,0.00028344532,343.19672,350.79614,0.9999817,1.0,0.7190469,0.71875,10785.703,16171.875,343.15,343.15,285570.1
4760,-0.00014172138,343.2068,327.27444,-0.00014172393,350.79526,1.1239417,1.0383494,296.72934,270.35196,347.01086,0.0002834453,343.1988,350.78638,0.9999817,1.0,0.71896195,0.71875,10784.429,16171.875,343.15,343.15,285629.97
4761,-0.00014172136,343.20636,327.2993,-0.00014172393,350.783,1.1239415,1.0383493,296.7735,270.34906,347.00558,0.0002834453,343.20105,350.7768,0.9999817,1.0,0.718943,0.71875,10784.145,16171.875,343.15,343.15,285689.84
4762,-0.00014172136,343.207,327.32324,-0.00014172393,350.7718,1.1239414,1.0383492,296.8171,270.346,347.00018,0.0002834453,343.20346,350.7674,0.9999817,1.0,0.7189582,0.71875,10784.373,16171.875,343.15,343.15,285749.72
4763,-0.00014172136,343.2086,327.3463,-0.00014172391,350.76175,1.1239413,1.0383492,296.8602,270.3429,346.99475,0.00028344526,343.20612,350.75845,0.9999817,1.0,0.71902615,0.71875,10785.393,16171.875,343.15,343.15,285809.6
4764,-0.00014172135,343.2111,327.36853,-0.00014172391,350.7528,1.1239412,1.038349,296.90277,270.3397,346.98935,0.00028344526,343.20984,350.75076,0.9999817,1.0,0.7500945,0.75,11251.417,16875.0,343.15,343.15,285869.44
4765,-0.00014172135,343.2144,327.38992,-0.00014172391,350.7449,1.1239411,1.0383489,296.94482,270.33643,346.98398,0.00028344526,343.2142,350.744,0.9999817,1.0,0.71895355,0.71875,10784.303,16171.875,343.15,343.15,285929.28
4766,-0.00014172134,343.2221,327.41055,-0.0001417239,350.7418,1.123941,1.0383488,296.9864,270.33313,346.9787,0.00028344523,343.22308,350.7421,0.9999817,1.0,0.7385613,0.73846155,11078.419,16615.385,343.15,343.15,285989.22
4767,-0.00014172134,343.22638,327.4305,-0.0001417239,350.73544,1.1239408,1.0383487,297.02765,270.3298,346.97348,0.00028344523,343.22916,350.73764,0.9999817,1.0,0.72322035,0.72307694,10848.305,16269.23,343.15,343.15,286049.44
4768,-0.00014172134,343.22687,327.44983,-0.00014172388,350.7257,1.1239407,1.0383486,297.0684,270.3265,346.9684,0.0002834452,343.22244,350.7207,0.9999817,1.0,0.6877288,0.6875,10315.932,15468.75,343.15,343.15,286109.7
4769,-0.00014172132,343.22427,327.46835,-0.00014172388,350.71332,1.1239406,1.0383484,297.10837,270.32324,346.96353,0.0002834452,343.20886,350.6973,0.9999817,1.0,0.6876927,0.6875,10315.391,15468.75,343.15,343.15,286169.5
4770,-0.00014172132,341.59262,327.4865,-0.00014172387,348.98877,1.1239405,1.0383483,297.14822,270.32,346.92606,0.0002834452,341.44177,348.8227,0.9999817,1.0,0.46055028,0.46031746,6908.2544,10357.143,341.15,341.15,286229.88
4771,-0.0001417213,341.27536,327.504,-0.00014172387,348.44656,1.1239402,1.0383481,297.1872,270.31686,346.3287,0.00028344517,341.2849,348.4421,0.9999817,1.0,0.6094616,0.609375,9141.925,13710.9375,341.15,341.15,286289.78
4772,-0.0001417213,341.23157,327.52075,-0.00014172385,348.23038,1.1239401,1.038348,297.22516,270.3138,345.45157,0.00028344517,341.2041,348.1921,0.9999817,1.0,0.63090765,0.63076925,9463.614,14192.308,341.15,341.15,286349.47
4773,-0.00014172129,341.2586,327.53564,-0.00014172385,348.12796,1.12394,1.0383478,297.26215,270.31088,344.98227,0.00028344514,341.28253,348.1441,0.9999817,1.0,0.65632373,0.65625,9844.856,14765.625,341.15,341.15,286409.62
4774,-0.00014172129,341.25385,327.54492,-0.00014172384,348.02808,1.1239398,1.0383477,297.29742,270.3081,344.78677,0.00028344514,341.22052,347.9889,0.9999817,1.0,0.5938365,0.59375,8907.547,13359.375,341.15,341.15,286469.34
4775,-0.00014172128,339.66565,327.5435,-0.00014172384,346.28415,1.1239396,1.0383476,297.33176,270.30545,344.6586,0.00028344512,339.53705,346.13684,0.9999817,1.0,0.36525333,0.36507937,5478.8,8214.286,339.15,339.15,286530.0
4776,-0.00014172128,339.31168,327.5267,-0.00014172382,345.6645,1.1239395,1.0383474,297.36386,270.303,344.0304,0.0002834451,339.3165,345.6526,0.9999817,1.0,0.49237168,0.4923077,7385.575,11076.923,339.15,339.15,286589.28
4777,-0.00014172126,339.26178,327.4912,-0.00014172382,345.40915,1.1239393,1.0383472,297.3947,270.30075,343.10983,0.0002834451,339.2721,345.4069,0.9999817,1.0,0.6094609,0.609375,9141.913,13710.9375,339.15,339.15,286649.56
4778,-0.00014172125,339.29715,327.4362,-0.00014172381,345.29898,1.1239392,1.038347,297.4233,270.29874,342.6136,0.00028344506,339.27344,345.26672,0.9999817,1.0,0.4848986,0.4848485,7273.479,10909.091,339.15,339.15,286709.44
4779,-0.00014172125,339.27902,327.35934,-0.00014172381,345.17804,1.1239389,1.0383469,297.45004,270.29694,342.39703,0.00028344506,339.30756,345.20068,0.9999817,1.0,0.5937711,0.59375,8906.566,13359.375,339.15,339.15,286770.06
4780,-0.00014172123,337.92874,327.26056,-0.0001417238,343.69833,1.1239387,1.0383466,297.4745,270.2954,342.27466,0.00028344503,337.7651,343.5187,0.9999817,1.0,0.20645325,0.20634921,3096.7988,4642.857,337.15,337.15,286830.34
4781,-0.00014172123,337.3045,327.14117,-0.00014172378,342.82333,1.1239384,1.0383465,297.49658,270.2942,341.72226,0.000283445,337.33548,342.83813,0.9999817,1.0,0.53849715,0.53846157,8077.4575,12115.385,337.15,337.15,286889.8
4782,-0.00014172122,337.30466,327.00067,-0.00014172378,342.63733,1.1239383,1.0383463,297.5167,270.29327,340.78918,0.000283445,337.27432,342.59613,0.9999817,1.0,0.43092662,0.43076923,6463.8994,9692.308,337.15,337.15,286949.7
4783,-0.0001417212,337.32394,326.84268,-0.00014172377,342.53525,1.1239381,1.038346,297.5344,270.2927,340.2531,0.00028344497,337.34985,342.55466,0.9999817,1.0,0.4769541,0.47692308,7154.3115,10730.77,337.15,337.15,287009.53
4784,-0.00014172119,337.2795,326.66937,-0.00014172375,342.42062,1.1239378,1.0383459,297.54968,270.29245,340.02866,0.00028344494,337.26767,342.40497,0.9999817,1.0,0.53846157,0.53846157,8076.923,12115.385,337.15,337.15,287069.34
4785,-0.00014172119,336.0697,326.47903,-0.00014172374,341.1228,1.1239376,1.0383457,297.56284,270.2926,339.9132,0.00028344494,335.94458,340.98532,0.9999817,1.0,0.16143833,0.16129032,2421.575,3629.0322,335.15,335.15,287130.06
4786,-0.00014172118,335.3056,326.27838,-0.00014172374,340.14716,1.1239374,1.0383455,297.57364,270.29315,339.4087,0.0002834449,335.28818,340.11578,0.9999817,1.0,0.4395334,0.43939394,6593.001,9886.363,335.15,335.15,287189.84
4787,-0.00014172116,335.35266,326.06775,-0.00014172372,340.04248,1.1239371,1.0383452,297.5822,270.2941,338.49542,0.00028344488,335.37134,340.05304,0.9999817,1.0,0.400051,0.4,6000.765,9000.0,335.15,335.15,287249.38
4788,-0.00014172115,335.29703,325.84732,-0.0001417237,339.9001,1.1239369,1.038345,297.58847,270.29547,337.95132,0.00028344485,335.2916,339.8901,0.9999817,1.0,0.47700098,0.47692308,7155.015,10730.77,335.15,335.15,287309.3
4789,-0.00014172113,335.3461,325.6207,-0.00014172369,339.9119,1.1239367,1.0383447,297.59232,270.29733,337.7327,0.00028344482,335.34637,339.91116,0.9999817,1.0,0.38462585,0.3846154,5769.388,8653.846,335.15,335.15,287369.2
4790,-0.00014172113,333.85077,325.38477,-0.00014172368,338.34232,1.1239363,1.0383445,297.59393,270.29968,337.61856,0.0002834448,333.71616,338.1955,0.9999817,1.0,0.161383,0.16129032,2420.745,3629.0322,333.15,333.15,287429.9
4791,-0.00014172112,333.31497,325.14557,-0.00014172366,337.62476,1.123936,1.0383443,297.59344,270.30252,337.04053,0.0002834448,333.3145,337.6271,0.9999817,1.0,0.38099074,0.46031746,5714.8613,10357.143,333.15,333.15,287489.97
4792,-0.0001417211,331.93314,324.90527,-0.00014172365,339.91785,1.1239357,1.038344,297.59088,270.30585,336.16486,0.00028344477,331.753,340.2362,0.9999817,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,287549.2
4793,-0.00014172109,329.69812,324.6576,-0.00014172363,343.85822,1.1239355,1.0383437,297.586,270.30978,335.862,0.00028344474,329.56647,344.09805,0.9999817,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,287609.5
4794,-0.00014171757,328.12903,324.40533,-0.00014172397,346.79297,1.1239223,1.0383325,297.5789,270.31433,336.25027,0.00028344154,328.03723,346.96902,0.9999543,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,287670.4
4795,-0.000115147704,327.0865,324.14508,-0.00014857801,348.85535,1.1025915,1.025783,297.57022,270.31937,336.8734,0.00026372573,327.01965,348.96384,0.7819692,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,287730.0
4796,-2.7222755e-05,326.6459,323.79175,-0.0002047344,349.2043,1.6997349,1.6189251,297.55972,270.32513,337.7525,0.00023195715,326.58707,349.14923,0.1445854,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,287790.84
4797,-4.1946705e-06,326.58362,323.46243,-0.00026371618,346.81216,3.1638172,3.025641,297.54828,270.3313,340.4889,0.00026791086,326.52353,346.6927,0.01577174,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,287849.5
4798,-4.0585637e-06,326.55902,323.20782,-0.00027482345,344.03058,3.5626712,3.4072118,297.5375,270.33826,344.11816,0.000278882,326.49628,343.94785,0.014575664,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,287909.5
4799,-4.0595805e-06,326.5333,322.98706,-0.00027490113,342.27432,3.5657134,3.4101214,297.52972,270.3459,344.75125,0.0002789607,326.4677,342.22415,0.014575195,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,287969.5
4800,-4.0891973e-06,326.50626,322.81952,-0.00027690726,341.1514,3.6443453,3.485322,297.57343,270.3541,343.52258,0.00028099644,326.4374,341.11752,0.014575162,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,288029.4
4801,-4.106394e-06,326.47708,322.73434,-0.00027807173,340.3636,3.690486,3.529449,297.6706,270.36273,342.0904,0.00028217814,326.40424,340.34033,0.014575164,1.0,0.0,1.0,0.0,22500.0,332.7629,332.7629,288090.38
4802,-4.113994e-06,326.44714,322.7466,-0.00027858638,339.8417,3.7110097,3.5490773,297.76535,270.3712,341.0083,0.00028270035,326.37064,339.82617,0.014575164,1.0,0.0,1.0,0.0,22500.0,329.15,329.15,288149.5
4803,-4.1186813e-06,326.4154,322.85135,-0.00027890375,339.50363,3.7237072,3.5612204,297.86142,270.37994,340.2262,0.00028302244,326.3362,339.49442,0.014575164,1.0,0.0,1.0,0.0,22500.0,329.15,329.15,288209.5
4804,-4.1213675e-06,326.3831,323.02808,-0.00027908568,339.32437,3.7309976,3.5681927,297.95636,270.38873,339.69748,0.00028320705,326.30295,339.32034,0.014575164,1.0,0.0,1.0,0.0,22500.0,329.15,329.15,288269.16
4805,-4.112031e-06,326.35034,323.25137,-0.00027845343,339.27362,4.690111,2.6331968,298.0516,270.3978,339.35962,0.00028256545,326.27127,339.27432,0.014575164,1.0,0.0,1.0,0.0,22500.0,327.15,327.15,288329.56
4806,-3.7258055e-06,326.32025,323.43872,-0.00025229974,339.61465,48.72242,-15.638603,298.14417,270.40683,339.18512,0.00025602555,326.24387,339.64404,0.014575164,1.0,0.0,1.0,0.0,22500.0,327.15,327.15,288389.06
4807,-4.176154e-06,326.29153,323.59146,-0.0002827956,339.98553,30.798824,-1.9520069,298.23618,270.41608,339.2822,0.00028697174,326.21887,339.97653,0.014575164,1.0,0.0,1.0,0.0,22500.0,327.15,327.15,288449.38
4808,-4.194594e-06,326.26205,323.8186,-0.0002840443,339.67804,9.47435,-0.011558061,298.32617,270.42538,339.5142,0.0002882389,326.1941,339.6751,0.014575164,1.0,0.0,1.0,0.0,22500.0,327.15,327.15,288509.22
4809,-4.1167864e-06,326.23535,323.97855,-0.00027877543,339.75958,8.231881,-9.7203e-05,298.41528,270.4348,339.53134,0.00028289223,326.17276,339.76508,0.014575164,1.0,0.0,1.0,0.0,22500.0,327.15,327.15,288569.12
4810,-4.130426e-06,326.2108,324.09396,-0.00027969907,336.5916,8.295081,-1.6303492e-06,298.5039,270.4444,339.4606,0.00028382952,326.15363,336.36667,0.014575164,1.0,0.0,0.0,0.0,0.0,325.15,325.15,288629.5
4811,-4.1292315e-06,326.1887,324.17337,-0.0002796182,331.5849,8.287425,-2.7089012e-08,298.58984,270.45392,337.88104,0.00028374742,326.13635,331.44788,0.014575164,1.0,0.0,0.0,0.0,0.0,325.15,325.15,288688.9
4812,-3.8784972e-05,326.13348,324.2424,-0.0002717302,328.6946,8.603296,-4.0683068e-10,298.67404,270.4636,334.1101,0.0003105152,326.08725,328.61493,0.14675173,1.0,0.0,0.0,0.0,0.0,325.15,325.15,288748.6
4813,-0.00014240474,325.77112,324.43085,-0.00018903568,327.1856,5.007786,-4.9058388e-12,298.7546,270.47333,330.20947,0.00033144042,325.738,327.13513,0.77787673,1.0,0.0,0.0,0.0,0.0,325.15,325.15,288808.2
4814,-0.00014058597,326.74094,324.4687,-0.00014217081,326.5075,2.381448,-4.133187e-14,298.83072,270.48328,327.90433,0.00028275678,326.8983,326.47052,0.9886727,1.0,0.3869252,0.0,5803.878,0.0,325.15,325.15,288868.44
4815,-0.00014536807,327.6303,324.40646,-0.00014541797,326.03232,2.565528,-5.0244644e-16,298.90115,270.4934,327.16638,0.00029078606,327.5966,326.00333,0.9996535,1.0,0.08221876,0.0,1233.2814,0.0,325.15,325.15,288929.5
4816,-0.00014300256,326.75473,324.26566,-0.00014300397,325.6635,2.44028,-6.3792285e-18,298.96347,270.5034,327.1498,0.00028600654,326.687,325.64,0.99999,1.0,0.0,0.0,0.0,0.0,325.15,325.15,288989.06
4817,-0.00014250669,325.9381,324.0145,-0.00014250673,325.35254,2.414891,-7.400848e-20,299.0206,270.51358,326.78305,0.0002850134,325.8894,325.33182,0.99999976,1.0,0.0,0.0,0.0,0.0,325.15,325.15,289049.5
4818,-0.00012347237,325.82895,323.64233,-0.00012347237,325.5657,17.078678,-3.2953257e-20,299.07123,270.52368,326.62582,0.00024694475,325.85782,325.61777,1.0,1.0,0.13846155,0.13860588,2076.923,3118.6323,325.15,325.15,289109.0
4819,-0.00014522014,325.44876,323.1541,-0.00014522014,325.41498,35.679596,-1.6667101,299.1178,270.53412,326.70773,0.00029044028,325.44058,325.37976,1.0,1.0,0.10812897,0.0,1621.9346,0.0,325.15,325.15,289170.16
4820,-0.00014898006,328.3894,322.66776,-0.00014898006,324.90857,18.356937,-5.0731215,299.15802,270.54422,326.11484,0.00029796013,328.7672,324.87375,1.0,1.0,0.983871,0.0,14758.064,0.0,325.15,325.15,289228.97
4821,-0.0001452065,333.36874,322.1132,-0.0001452065,324.40335,6.3429155,-2.575248,299.19485,270.55457,326.4378,0.000290413,333.64328,324.36856,1.0,1.0,1.0,0.0,15000.0,0.0,325.15,325.15,289289.06
4822,-0.0001439548,336.5648,321.51575,-0.0001426166,323.89212,2.4990602,-0.1261528,299.2289,270.56528,327.7439,0.00028657142,336.7331,323.85718,1.0,0.9905982,1.0,0.0,15000.0,0.0,325.15,325.15,289350.7
4823,-0.00016000608,338.24207,320.9435,-8.960005e-05,323.4723,1.54608,0.7223911,299.25876,270.57547,328.92026,0.00024960612,338.29684,323.43665,1.0,0.57578063,1.0,0.0,15000.0,0.0,325.15,325.15,289409.28
4824,-0.00022827613,337.46747,320.35333,-1.3211983e-05,323.30966,2.354663,1.9032326,299.28748,270.58603,330.21307,0.0002414881,337.36722,323.2711,1.0,0.061822735,1.0,0.0,15000.0,0.0,325.15,325.15,289469.66
4825,-0.0002719051,334.6822,319.82135,-4.043711e-06,323.286,3.5190687,3.237038,299.31467,270.59647,332.8497,0.0002759488,334.58105,323.24426,1.0,0.014681536,1.0,0.0,15000.0,0.0,325.15,325.15,289529.12
4826,-0.00027496283,332.58383,319.3571,-4.0604864e-06,323.26825,3.5843427,3.3961496,299.34308,270.6071,334.47992,0.00027902334,332.5289,323.22183,1.0,0.014575172,1.0,0.0,15000.0,0.0,325.15,325.15,289589.5
4827,-0.00027572803,331.43823,318.97894,-4.071773e-06,323.2485,3.6018715,3.4371357,299.3731,270.61768,333.80185,0.0002797998,331.4053,323.19656,1.0,0.014575126,1.0,0.0,15000.0,0.0,325.15,325.15,289649.5
4828,-0.00027752307,330.67615,318.70377,-4.0982814e-06,323.22614,3.6696107,3.5077024,299.40488,270.62836,332.48175,0.00028162135,330.6529,323.16803,1.0,0.014575126,1.0,0.0,15000.0,0.0,325.15,325.15,289709.94
4829,-0.0002783315,330.13678,318.54825,-4.11022e-06,323.20142,3.7010527,3.5391371,299.43726,270.63895,331.40085,0.00028244173,330.1204,323.1373,1.0,0.014575126,1.0,0.0,15000.0,0.0,325.15,325.15,289769.66
4830,-0.0002787403,329.76843,318.5052,-4.116257e-06,323.17432,3.7172174,3.5549173,299.47015,270.64957,330.62222,0.00028285658,329.75787,323.10495,1.0,0.014575126,1.0,0.0,15000.0,0.0,325.15,325.15,289829.5
4831,-0.0002789925,326.79083,318.55643,-4.119981e-06,323.14523,3.7272775,3.5646129,299.5032,270.6602,330.04633,0.0002831125,326.59198,323.07193,1.0,0.014575126,0.06451613,0.0,967.74194,0.0,317.66614,317.66614,289889.47
4832,-0.0002791341,322.44122,318.67334,-4.1220724e-06,323.1148,3.7329478,3.5700529,299.536,270.67087,328.7147,0.0002832562,322.33972,323.03915,1.0,0.014575126,0.0,0.0,0.0,0.0,317.15,317.15,289949.5
4833,-0.00027467325,320.56253,318.82135,-4.0561968e-06,323.084,9.920755,-1.516672,299.5675,270.68146,325.69092,0.00027872945,320.5187,323.00732,1.0,0.014575126,0.0,0.0,0.0,0.0,317.15,317.15,290009.06
4834,-0.0002521679,319.77628,318.92377,-3.723849e-06,323.05484,56.30386,-13.930561,299.59665,270.69208,322.5867,0.00025589173,319.75604,322.97775,1.0,0.014575126,0.0,0.0,0.0,0.0,317.15,317.15,290068.88
4835,-0.00028897455,319.39517,319.0288,-4.267391e-06,323.02365,19.804178,-0.5714427,299.62247,270.70294,321.03568,0.00029324196,319.38602,322.94638,1.0,0.014575126,0.0,0.0,0.0,0.0,315.15,315.15,290130.03
4836,-0.00028125633,319.23395,319.11963,-4.153412e-06,322.99164,8.728969,-0.002801152,299.64334,270.71347,320.10602,0.00028540974,319.23096,322.9146,1.0,0.014575126,0.0,0.0,0.0,0.0,315.15,315.15,290189.5
4837,-0.00027898536,319.186,319.10684,-4.119876e-06,322.96033,8.238509,-3.2968303e-05,299.65994,270.72412,319.5753,0.00028310524,319.18494,322.8839,1.0,0.014575126,0.0,0.0,0.0,0.0,315.15,315.15,290249.5
4838,-0.00027975402,319.15063,318.9906,-4.131227e-06,322.92926,8.299686,-5.645858e-07,299.67212,270.7347,319.37784,0.00028388525,319.14883,322.85327,1.0,0.014575126,0.0,0.0,0.0,0.0,315.15,315.15,290309.5
4839,-0.00027954325,319.07474,318.76837,-4.128114e-06,322.89853,8.280771,-9.172007e-09,299.68008,270.74518,319.3016,0.00028367137,319.0708,322.82233,1.0,0.014575126,0.0,0.0,0.0,0.0,315.15,315.15,290368.84
4840,-0.00027940574,318.92447,318.4378,-4.1260832e-06,322.86688,8.268555,-1.2549763e-10,299.68436,270.75586,319.22574,0.00028353182,318.91754,322.78934,1.0,0.014575126,0.0,0.0,0.0,0.0,313.15,313.15,290429.47
4841,-0.00027937218,318.689,318.02502,-4.125588e-06,322.83472,8.26558,-1.7322701e-12,299.68503,270.7664,319.10437,0.0002834978,318.67892,322.75452,1.0,0.014575126,0.0,0.0,0.0,0.0,313.15,313.15,290489.5
4842,-0.00027934558,318.3687,317.55194,-4.125195e-06,322.8012,8.26322,-2.2845317e-14,299.68256,270.77686,318.91464,0.00028347076,318.3557,322.71686,1.0,0.014575126,0.0,0.0,0.0,0.0,313.15,313.15,290549.5
4843,-0.00027932867,317.9754,317.04385,-4.1249455e-06,322.76572,8.2617235,-2.8259367e-16,299.67725,270.78732,318.64908,0.0002834536,317.96005,322.67584,1.0,0.014575126,0.0,0.0,0.0,0.0,313.15,313.15,290609.5
4844,-0.00027931915,317.52893,316.5261,-4.124805e-06,322.72784,8.260883,-3.3187692e-18,299.66937,270.7977,318.31302,0.00028344398,317.512,322.63135,1.0,0.014575126,0.0,0.0,0.0,0.0,313.15,313.15,290669.34
4845,-0.00027868108,317.0387,316.00613,-4.1153826e-06,322.6862,9.045644,-3.419968e-20,299.65897,270.80823,317.90906,0.00028279648,317.02094,322.58203,1.0,0.014575126,0.0,0.0,0.0,0.0,311.15,311.15,290730.4
4846,-0.0002092008,316.6134,315.5247,-3.0893334e-06,322.64862,99.966774,-0.013356614,299.6467,270.8184,317.6368,0.00021229015,316.5952,322.53754,1.0,0.014575126,0.0,0.0,0.0,0.0,311.15,311.15,290789.72
4847,-0.00023788768,316.2085,315.0576,-3.5129663e-06,322.61215,97.01039,-11.3385515,299.63232,270.82852,317.31516,0.00024140064,316.18912,322.4944,1.0,0.014575126,0.0,0.0,0.0,0.0,311.15,311.15,290849.1
4848,-0.00027963697,315.70312,314.61948,-4.129498e-06,322.5657,54.471046,-24.573818,299.61594,270.8387,316.8209,0.00028376645,315.68365,322.4395,1.0,0.014575126,0.0,0.0,0.0,0.0,311.15,311.15,290909.16
4849,-0.00028829408,315.17316,314.22162,-4.257342e-06,322.51056,20.769745,-10.027667,299.59778,270.84888,316.26953,0.00029255144,315.15567,322.37518,1.0,0.014575126,0.0,0.0,0.0,0.0,311.15,311.15,290969.5
4850,-0.00028256405,314.71075,313.86035,-4.172724e-06,322.4524,8.188094,-0.3972617,299.57812,270.85892,315.73242,0.0002867368,314.69534,322.30865,1.0,0.014575126,0.0,0.0,0.0,0.0,309.15,309.15,291029.5
4851,-0.00028093182,314.3039,313.52722,-4.14862e-06,322.39172,4.8771963,2.5816216,299.5569,270.8689,315.2923,0.00028508043,314.29,322.24045,1.0,0.014575126,0.0,0.0,0.0,0.0,309.15,309.15,291089.5
4852,-0.0002803518,313.93512,313.21765,-4.1400544e-06,322.3283,4.046896,3.3528645,299.5341,270.87875,314.87515,0.00028449183,313.9224,322.1702,1.0,0.014575126,0.0,0.0,0.0,0.0,309.15,309.15,291149.5
4853,-0.0002798704,313.5957,312.92578,-4.132946e-06,322.26236,3.8269126,3.5341227,299.5098,270.88858,314.43335,0.00028400336,313.5839,322.09808,1.0,0.014575126,0.0,0.0,0.0,0.0,309.15,309.15,291209.5
4854,-0.00027960062,313.27856,312.64606,-4.1289613e-06,322.19406,3.767116,3.5726612,299.484,270.8983,314.04337,0.00028372958,313.26746,322.02417,1.0,0.014575126,0.0,0.0,0.0,0.0,309.15,309.15,291269.5
4855,-0.00027945032,312.9788,312.37393,-4.1267417e-06,322.12366,3.7493424,3.5786378,299.45682,270.9079,313.69885,0.00028357707,312.9682,321.94858,1.0,0.014575126,0.0,0.0,0.0,0.0,307.15,307.15,291329.5
4856,-0.00027935597,312.69205,312.10596,-4.125349e-06,322.0512,3.7427876,3.5778112,299.42822,270.91742,313.38275,0.00028348132,312.68185,321.87137,1.0,0.014575126,0.0,0.0,0.0,0.0,307.15,307.15,291389.5
4857,-0.00027929188,312.4142,311.83994,-4.1244025e-06,321.97693,3.7395868,3.5760264,299.39835,270.92685,313.08536,0.0002834163,312.40427,321.79263,1.0,0.014575126,0.0,0.0,0.0,0.0,307.15,307.15,291449.5
4858,-0.0002792402,312.14203,311.57483,-4.123639e-06,321.90088,3.737397,3.5742302,299.36722,270.93616,312.80093,0.00028336386,312.13226,321.71234,1.0,0.014575126,0.0,0.0,0.0,0.0,307.15,307.15,291509.5
4859,-0.00027918685,311.8733,311.31058,-4.1228514e-06,321.82318,3.7352793,3.5722723,299.3349,270.94537,312.52533,0.0002833097,311.86362,321.63055,1.0,0.014575126,0.0,0.0,0.0,0.0,307.15,307.15,291569.5
4860,-0.00027911665,311.60678,311.04782,-4.1218145e-06,321.74384,3.732551,3.5696805,299.30148,270.95447,312.25543,0.00028323848,311.59717,321.5473,1.0,0.014575126,0.0,0.0,0.0,0.0,305.37,305.37,291629.5
4861,-0.00027900367,311.34222,310.7876,-4.120146e-06,321.66296,3.7281973,3.5655236,299.26706,270.96356,311.98917,0.0002831238,311.33267,321.4626,1.0,0.014575126,0.0,0.0,0.0,0.0,305.37,305.37,291689.5
4862,-0.00027878428,311.08,310.53104,-4.116906e-06,321.58057,3.7198002,3.5575018,299.23163,270.97263,311.72552,0.00028290116,311.07053,321.37653,1.0,0.014575126,0.0,0.0,0.0,0.0,305.37,305.37,291749.5
4863,-0.00027822758,310.81885,310.2772,-4.108685e-06,321.49612,3.6987362,3.537381,299.19498,270.98175,311.4622,0.0002823363,310.8095,321.28842,1.0,0.014575126,0.0,0.0,0.0,0.0,305.37,305.37,291810.0
4864,-0.00027583563,310.56454,310.03082,-4.073362e-06,321.4113,3.6119027,3.454489,299.15778,270.99078,311.20447,0.000279909,310.55533,321.2001,1.0,0.014575126,0.0,0.0,0.0,0.0,305.37,305.37,291869.97
4865,-0.00022642316,310.3303,309.79102,-3.3436672e-06,321.33047,2.3855555,2.2856772,299.12006,270.99973,310.96573,0.00022976683,310.32135,321.11612,1.0,0.014575126,0.0,0.0,0.0,0.0,305.37,305.37,291929.5
4866,-7.6452394e-05,310.20486,309.56534,-1.1291842e-06,321.28488,0.26158765,0.25064832,299.08133,271.00873,310.83817,7.758158e-05,310.19675,321.06885,1.0,0.014575126,0.0,0.0,0.0,0.0,305.37,305.37,291989.25
4867,-5.2498643e-05,310.16098,309.37433,-7.755348e-07,321.2658,0.059777565,0.055619508,299.0411,271.0178,310.79785,5.3274176e-05,310.15488,321.04916,1.0,0.014575126,0.0,0.0,0.0,0.0,305.37,305.37,292049.66
4868,-2.9091414e-05,310.1406,309.13077,-4.3028433e-07,321.25296,0.024024133,0.022105778,299.0002,271.02673,310.7593,2.9521698e-05,310.13678,321.03604,1.0,0.014575126,0.0,0.0,0.0,0.0,305.37,305.37,292109.5
4869,-2.4639574e-05,310.13226,308.87003,-3.646917e-07,321.24478,0.017922018,0.01640239,298.95822,271.0357,310.73038,2.5004267e-05,310.12946,321.02774,1.0,0.014575126,0.0,0.0,0.0,0.0,305.37,305.37,292169.5
4870,-2.4111378e-05,310.1258,308.59845,-3.1233822e-07,321.23706,0.016998181,0.015537183,298.91455,271.0448,310.70612,2.4423716e-05,310.12323,321.0199,0.9780364,0.01254015,0.0,0.0,0.0,0.0,305.37,305.37,292230.56
4871,-1.4891717e-05,310.12027,308.36673,-6.445133e-08,321.23282,0.00754334,0.0067996355,298.87155,271.05356,310.68704,1.4956168e-05,310.1174,321.01593,0.48460507,0.0020283712,0.0,0.0,0.0,0.0,305.37,305.37,292289.5
4872,-1.0915237e-06,310.1184,308.2947,-3.9954493e-09,321.23132,0.00012324254,0.00010207458,298.82733,271.0624,310.68182,1.0955192e-06,310.11536,321.01544,0.04302718,8.429505e-05,0.0,0.0,0.0,0.0,305.37,305.37,292349.03
4873,-1.3837185e-08,310.11835,308.2946,-2.23973e-10,321.23126,5.2665587e-08,5.099937e-08,298.78162,271.07138,310.68182,1.4061158e-08,310.1153,321.0154,0.0015726779,2.5584286e-06,0.0,0.0,0.0,0.0,305.37,305.37,292409.5
4874,-5.584631e-11,310.11835,308.2946,-1.6490552e-11,321.23126,6.276707e-12,6.2676856e-12,298.73553,271.08023,310.68182,7.2336866e-11,310.1153,321.0154,4.646183e-05,6.967489e-08,0.0,0.0,0.0,0.0,305.37,305.37,292469.5
4875,-1.1910541e-12,310.11835,308.2946,-1.1418145e-12,321.23126,3.0514826e-15,3.0479943e-15,298.68878,271.08908,310.68182,2.3328687e-12,310.1153,321.0154,1.2329328e-06,1.7672518e-09,0.0,0.0,0.0,0.0,305.37,305.37,292529.5
4876,-7.3211585e-14,310.11835,308.2946,-7.312908e-14,321.23126,3.14362e-18,3.1400467e-18,298.6414,271.0979,310.68182,1.4634066e-13,310.1153,321.0154,3.2142456e-08,4.477557e-11,0.0,0.0,0.0,0.0,305.37,305.37,292589.5
4877,-4.4250945e-15,310.11835,308.2946,-4.4249065e-15,321.23126,2.8573104e-21,2.8540655e-21,298.59338,271.10672,310.68182,8.850001e-15,310.1153,321.0154,1.2018541e-09,1.6603925e-12,0.0,0.0,0.0,0.0,324.86935,324.86935,292649.53
4878,-2.6058384e-16,310.11835,308.2946,-2.6058368e-16,321.23126,2.4535678e-24,2.4508776e-24,298.5449,271.1155,310.68182,5.211675e-16,310.1153,321.0154,2.1934862e-11,2.9170087e-14,0.0,0.0,0.0,0.0,343.15,343.15,292709.5
4879,-1.4670189e-17,310.11835,308.2946,-1.4670184e-17,321.23126,1.870209e-27,1.8674982e-27,298.49588,271.12424,310.68182,2.934037e-17,310.1153,321.0154,4.3651153e-13,5.732785e-16,0.0,0.0,0.0,0.0,343.15,343.15,292769.5
4880,-7.3036993e-19,310.11835,308.2946,-7.303559e-19,321.23126,1.4215497e-30,1.3785714e-30,298.4464,271.133,310.68182,1.4607259e-18,310.1153,321.0154,5.229523e-14,6.977348e-17,0.0,0.0,0.0,0.0,343.15,343.15,292829.5
4881,-4.338281e-20,310.11835,308.2946,-4.3326822e-20,321.23126,1.0276914e-33,7.6154613e-34,298.3965,271.1417,310.68182,8.6709634e-20,310.1153,321.0154,-3.7428043e-16,-5.5108623e-19,0.0,0.0,0.0,0.0,343.15,343.15,292889.5
4882,-2.2421173e-21,310.11835,308.2946,-2.3201188e-21,321.23126,-7.524583e-37,1.916743e-36,298.3465,271.15033,310.68182,4.562236e-21,310.1153,321.0154,-1.0874677e-17,-1.5476342e-20,0.0,0.0,0.0,0.0,343.15,343.15,292949.2
4883,-2.1871588e-23,310.11835,308.2946,-9.748354e-23,321.23126,-2.2993395e-38,2.3561082e-38,298.2956,271.15903,310.68182,1.1935512e-22,310.1153,321.0154,-1.3614276e-19,-1.8056843e-22,0.0,0.0,0.0,0.0,343.15,343.15,293009.5
4884,7.641591e-23,310.11835,308.2946,-3.0855185e-26,321.23126,-5.338e-40,5.32393e-40,298.24463,271.16763,310.68182,-7.6385054e-23,310.1153,321.0154,6.278155e-20,8.9926186e-23,0.0,0.0,0.0,0.0,343.15,343.15,293069.5
4885,6.7806514e-23,310.11835,308.2946,-2.5453041e-26,321.23126,-5.046e-42,5.033e-42,298.19336,271.17624,310.68182,-6.778106e-23,310.1153,321.0154,1.3079409e-21,1.7290198e-24,0.0,0.0,0.0,0.0,343.15,343.15,293129.5
4886,6.07388e-23,310.11835,308.2946,-2.0958728e-26,321.23126,-3.6e-44,3.6e-44,298.14185,271.1848,310.68182,-6.071784e-23,310.1153,321.0154,1.5256497e-20,2.1744862e-23,0.0,0.0,0.0,0.0,343.15,343.15,293189.5
4887,5.494562e-23,310.11835,308.2946,-1.7219391e-26,321.23126,0.0,0.0,298.0901,271.19333,310.68182,-5.4928404e-23,310.1153,321.0154,8.811192e-22,1.2003162e-24,0.0,0.0,0.0,0.0,343.15,343.15,293249.5
4888,5.020282e-23,310.11835,308.2946,-1.4106061e-26,321.23126,0.0,0.0,298.0381,271.20184,310.68182,-5.0188716e-23,310.1153,321.0154,1.2929872e-21,1.8943804e-24,0.0,0.0,0.0,0.0,343.15,343.15,293309.5
4889,4.6326374e-23,310.11835,308.2946,-1.1512419e-26,321.23126,0.0,0.0,297.98593,271.21033,310.68182,-4.6314863e-23,310.1153,321.0154,1.32988945e-20,1.9028543e-23,0.0,0.0,0.0,0.0,343.15,343.15,293369.5
4890,4.3180223e-23,310.11835,308.2946,-9.361116e-27,321.23126,0.0,0.0,297.9336,271.21875,310.68182,-4.317086e-23,310.1153,321.0154,1.8276853e-20,2.6089132e-23,0.0,0.0,0.0,0.0,343.15,343.15,293429.5
4891,4.0631556e-23,310.11835,308.2946,-7.57461e-27,321.23126,0.0,0.0,297.88113,271.22717,310.68182,-4.0623983e-23,310.1153,321.0154,1.6728022e-20,2.3858825e-23,0.0,0.0,0.0,0.0,343.15,343.15,293489.5
4892,3.856146e-23,310.11835,308.2946,-6.081199e-27,321.23126,0.0,0.0,297.82852,271.23553,310.68182,-3.8555378e-23,310.1153,321.0154,6.947518e-21,9.883551e-24,0.0,0.0,0.0,0.0,343.15,343.15,293549.5
4893,3.6902178e-23,310.11835,308.2946,-4.843328e-27,321.23126,0.0,0.0,297.77582,271.2439,310.68182,-3.6897334e-23,310.1153,321.0154,-5.42109e-22,-7.855483e-25,0.0,0.0,0.0,0.0,343.15,343.15,293609.5
4894,3.559654e-23,310.11835,308.2946,-3.830035e-27,321.23126,0.0,0.0,297.72302,271.2522,310.68182,-3.559271e-23,310.1153,321.0154,-1.2359898e-21,-1.7496891e-24,0.0,0.0,0.0,0.0,343.15,343.15,293669.5
4895,3.4568286e-23,310.11835,308.2946,-2.9938816e-27,321.23126,0.0,0.0,297.67017,271.26047,310.68182,-3.456529e-23,310.1153,321.0154,-3.3418515e-24,8.6343784e-27,0.0,0.0,0.0,0.0,343.15,343.15,293729.5
4896,3.3769753e-23,310.11835,308.2946,-2.3070349e-27,321.23126,0.0,0.0,297.61725,271.26868,310.68182,-3.3767447e-23,310.1153,321.0154,1.6560247e-21,2.3729472e-24,0.0,0.0,0.0,0.0,343.15,343.15,293789.5
4897,3.3160336e-23,310.11835,308.2946,-1.7453784e-27,321.23126,0.0,0.0,297.5643,271.2769,310.68182,-3.315859e-23,310.1153,321.0154,1.2819072e-21,1.8272085e-24,0.0,0.0,0.0,0.0,343.15,343.15,293849.5
4898,3.270365e-23,310.11835,308.2946,-1.2865876e-27,321.23126,0.0,0.0,297.51135,271.28503,310.68182,-3.2702365e-23,310.1153,321.0154,1.0639575e-21,1.5103937e-24,0.0,0.0,0.0,0.0,343.15,343.15,293909.5
4899,3.2372037e-23,310.11835,308.2946,-9.140554e-28,321.23126,0.0,0.0,297.45837,271.29318,310.68182,-3.2371125e-23,310.1153,321.0154,4.926821e-22,6.9671944e-25,0.0,0.0,0.0,0.0,343.15,343.15,293969.5
4900,3.2141153e-23,310.11835,308.2946,-6.126789e-28,321.23126,0.0,0.0,297.4054,271.30124,310.68182,-3.214054e-23,310.1153,321.0154,5.941657e-23,8.1121285e-26,0.0,0.0,0.0,0.0,343.15,343.15,294029.5
4901,3.1991998e-23,310.11835,308.2946,-3.709938e-28,321.23126,0.0,0.0,297.35245,271.3093,310.68182,-3.1991626e-23,310.1153,321.0154,-5.3565214e-23,-7.7140033e-26,0.0,0.0,0.0,0.0,343.15,343.15,294089.5
4902,3.1907754e-23,310.11835,308.2946,-1.7817596e-28,321.23126,0.0,0.0,297.29956,271.3173,310.68182,-3.1907578e-23,310.1153,321.0154,-9.5711023e-23,-1.352734e-25,0.0,0.0,0.0,0.0,343.15,343.15,294149.5
4903,3.187533e-23,310.11835,308.2946,-2.6302726e-29,321.23126,0.0,0.0,297.24667,271.32526,310.68182,-3.1875304e-23,310.1153,321.0154,-5.441928e-23,-7.643114e-26,0.0,0.0,0.0,0.0,343.15,343.15,294209.5
4904,3.1883353e-23,310.11835,308.2946,9.231674e-29,321.23126,0.0,0.0,297.19388,271.33316,310.68182,-3.1883445e-23,310.1153,321.0154,-3.939895e-24,-4.8995442e-27,0.0,0.0,0.0,0.0,343.15,343.15,294269.5
4905,3.192275e-23,310.11835,308.2946,1.8316917e-28,321.23126,0.0,0.0,297.1411,271.34103,310.68182,-3.1922932e-23,310.1153,321.0154,1.00744535e-23,1.4557844e-26,0.0,0.0,0.0,0.0,343.15,343.15,294329.5
4906,3.1986066e-23,310.11835,308.2946,2.5166025e-28,321.23126,0.0,0.0,297.08847,271.34888,310.68182,-3.198632e-23,310.1153,321.0154,1.6604323e-23,2.3439595e-26,0.0,0.0,0.0,0.0,343.15,343.15,294389.5
4907,3.2067073e-23,310.11835,308.2946,3.016487e-28,321.23126,0.0,0.0,297.0359,271.35666,310.68182,-3.2067376e-23,310.1153,321.0154,1.07899906e-23,1.5132691e-26,0.0,0.0,0.0,0.0,343.15,343.15,294449.5
4908,3.216109e-23,310.11835,308.2946,3.368404e-28,321.23126,0.0,0.0,296.9834,271.3644,310.68182,-3.2161427e-23,310.1153,321.0154,1.2113563e-24,1.5588144e-27,0.0,0.0,0.0,0.0,343.15,343.15,294509.5
4909,3.226313e-23,310.11835,308.2946,3.5978314e-28,321.23126,0.0,0.0,296.931,271.3721,310.68182,-3.226349e-23,310.1153,321.0154,-4.6166956e-24,-6.674677e-27,0.0,0.0,0.0,0.0,343.15,343.15,294569.5
4910,3.237066e-23,310.11835,308.2946,3.7314539e-28,321.23126,0.0,0.0,296.87872,271.37973,310.68182,-3.2371033e-23,310.1153,321.0154,-4.589384e-24,-6.548507e-27,0.0,0.0,0.0,0.0,343.15,343.15,294629.5
4911,3.2481515e-23,310.11835,308.2946,3.7888668e-28,321.23126,0.0,0.0,296.8266,271.38733,310.68182,-3.2481894e-23,310.1153,321.0154,-2.9128385e-24,-4.0686826e-27,0.0,0.0,0.0,0.0,343.15,343.15,294689.5
4912,3.2592508e-23,310.11835,308.2946,3.785784e-28,321.23126,0.0,0.0,296.77457,271.3949,310.68182,-3.2592886e-23,310.1153,321.0154,-2.3919481e-24,-3.2630338e-27,0.0,0.0,0.0,0.0,343.15,343.15,294749.5
4913,3.2702667e-23,310.11835,308.2946,3.7361043e-28,321.23126,0.0,0.0,296.72266,271.4024,310.68182,-3.270304e-23,310.1153,321.0154,-1.0139329e-24,-1.3305643e-27,0.0,0.0,0.0,0.0,343.15,343.15,294809.5
4914,3.2811467e-23,310.11835,308.2946,3.650135e-28,321.23126,0.0,0.0,296.6709,271.40985,310.68182,-3.281183e-23,310.1153,321.0154,8.613011e-25,1.2557021e-27,0.0,0.0,0.0,0.0,343.15,343.15,294869.5
4915,3.2916565e-23,310.11835,308.2946,3.538006e-28,321.23126,0.0,0.0,296.6193,271.41727,310.68182,-3.291692e-23,310.1153,321.0154,2.841316e-24,4.033811e-27,0.0,0.0,0.0,0.0,343.15,343.15,294929.5
4916,3.3017972e-23,310.11835,308.2946,3.4065904e-28,321.23126,0.0,0.0,296.56784,271.42462,310.68182,-3.3018313e-23,310.1153,321.0154,2.9802717e-24,4.208811e-27,0.0,0.0,0.0,0.0,343.15,343.15,294989.5
4917,3.3115718e-23,310.11835,308.2946,3.2609997e-28,321.23126,0.0,0.0,296.51654,271.43192,310.68182,-3.3116046e-23,310.1153,321.0154,1.2147188e-24,1.6975876e-27,0.0,0.0,0.0,0.0,343.15,343.15,295049.5
4918,3.320857e-23,310.11835,308.2946,3.1073796e-28,321.23126,0.0,0.0,296.46542,271.43915,310.68182,-3.320888e-23,310.1153,321.0154,7.9308595e-25,1.0843408e-27,0.0,0.0,0.0,0.0,343.15,343.15,295109.5
4919,3.3296598e-23,310.11835,308.2946,2.9492064e-28,321.23126,0.0,0.0,296.41446,271.44635,310.68182,-3.3296894e-23,310.1153,321.0154,3.3224765e-25,4.3355225e-28,0.0,0.0,0.0,0.0,343.15,343.15,295169.5
4920,3.338035e-23,310.11835,308.2946,2.7883026e-28,321.23126,0.0,0.0,296.36365,271.4534,310.68182,-3.3380627e-23,310.1153,321.0154,-1.5255313e-25,-2.3205424e-28,0.0,0.0,0.0,0.0,343.15,343.15,295229.5
4921,3.345905e-23,310.11835,308.2946,2.6285e-28,321.23126,0.0,0.0,296.31302,271.4598,310.68182,-3.345931e-23,310.1153,321.0154,-1.2080212e-24,-1.730747e-27,0.0,0.0,0.0,0.0,343.15,343.15,295289.5
4922,3.3532697e-23,310.11835,308.2946,2.471803e-28,321.23126,0.0,0.0,296.26257,271.46548,310.68182,-3.3532947e-23,310.1153,321.0154,-2.302513e-24,-3.289794e-27,0.0,0.0,0.0,0.0,343.15,343.15,295349.5
4923,3.3601697e-23,310.11835,308.2946,2.319022e-28,321.23126,0.0,0.0,296.21228,271.4705,310.68182,-3.3601928e-23,310.1153,321.0154,-3.0281278e-24,-4.323816e-27,0.0,0.0,0.0,0.0,343.15,343.15,295409.5
4924,3.366618e-23,310.11835,308.2946,2.1711962e-28,321.23126,0.0,0.0,296.16217,271.47485,310.68182,-3.3666394e-23,310.1153,321.0154,-2.9223538e-24,-4.170933e-27,0.0,0.0,0.0,0.0,343.15,343.15,295469.5
4925,3.3726435e-23,310.11835,308.2946,2.0287527e-28,321.23126,0.0,0.0,296.11224,271.47855,310.68182,-3.3726637e-23,310.1153,321.0154,-1.5155896e-24,-2.1584756e-27,0.0,0.0,0.0,0.0,343.15,343.15,295529.5
4926,3.378279e-23,310.11835,308.2946,1.8918312e-28,321.23126,0.0,0.0,296.06247,271.48163,310.68182,-3.378298e-23,310.1153,321.0154,-1.0348281e-24,-1.4751908e-27,0.0,0.0,0.0,0.0,343.15,343.15,295589.5
4927,3.3834718e-23,310.11835,308.2946,1.7625132e-28,321.23126,0.0,0.0,296.01288,271.48413,310.68182,-3.3834894e-23,310.1153,321.0154,-1.3117398e-24,-1.8786185e-27,0.0,0.0,0.0,0.0,343.15,343.15,295649.5
4928,3.388286e-23,310.11835,308.2946,1.639892e-28,321.23126,0.0,0.0,295.96347,271.48608,310.68182,-3.3883024e-23,310.1153,321.0154,-1.4638174e-24,-2.1028206e-27,0.0,0.0,0.0,0.0,343.15,343.15,295709.5
4929,3.392742e-23,310.11835,308.2946,1.5240127e-28,321.23126,0.0,0.0,295.91425,271.4875,310.68182,-3.3927576e-23,310.1153,321.0154,-1.372314e-24,-1.9750781e-27,0.0,0.0,0.0,0.0,343.15,343.15,295769.5
4930,3.3968606e-23,310.11835,308.2946,1.4148256e-28,321.23126,0.0,0.0,295.86517,271.4884,310.68182,-3.3968745e-23,310.1153,321.0154,-8.912202e-25,-1.2829911e-27,0.0,0.0,0.0,0.0,343.15,343.15,295829.5
4931,3.4006812e-23,310.11835,308.2946,1.3116486e-28,321.23126,0.0,0.0,295.81625,271.4888,310.68182,-3.4006945e-23,310.1153,321.0154,-2.8611672e-25,-4.1130174e-28,0.0,0.0,0.0,0.0,343.15,343.15,295889.5
4932,3.404185e-23,310.11835,308.2946,1.2153652e-28,321.23126,0.0,0.0,295.76755,271.48877,310.68182,-3.404197e-23,310.1153,321.0154,-1.7730672e-25,-2.5937394e-28,0.0,0.0,0.0,0.0,343.15,343.15,295949.5
4933,3.4074055e-23,310.11835,308.2946,1.1253582e-28,321.23126,0.0,0.0,295.719,271.48828,310.68182,-3.4074165e-23,310.1153,321.0154,-9.743965e-26,-1.481468e-28,0.0,0.0,0.0,0.0,343.15,343.15,296009.5
