minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,t
4934,3.4103643e-23,310.11835,308.2946,1.0412791e-28,321.23126,0.0,0.0,295.6706,271.4874,310.68182,-3.410375e-23,310.1153,321.0154,-3.8969137e-26,-6.566582e-29,0.0,0.0,0.0,0.0,343.15,343.15,296069.5
4935,3.4130796e-23,310.11835,308.2946,9.628618e-29,321.23126,0.0,0.0,295.62238,271.48615,310.68182,-3.4130894e-23,310.1153,321.0154,-5.349488e-27,-1.5819691e-29,0.0,0.0,0.0,0.0,343.15,343.15,296129.5
4936,3.4155746e-23,310.11835,308.2946,8.89622e-29,321.23126,0.0,0.0,295.57434,271.48453,310.68182,-3.4155834e-23,310.1153,321.0154,3.318909e-27,1.5870844e-30,0.0,0.0,0.0,0.0,343.15,343.15,296189.5
4937,3.4178585e-23,310.11835,308.2946,8.214611e-29,321.23126,0.0,0.0,295.52646,271.4826,310.68182,-3.4178667e-23,310.1153,321.0154,5.5815168e-27,6.824715e-30,0.0,0.0,0.0,0.0,343.15,343.15,296249.5
4938,3.419937e-23,310.11835,308.2946,7.5837795e-29,321.23126,0.0,0.0,295.47876,271.48035,310.68182,-3.4199446e-23,310.1153,321.0154,-1.4740548e-28,-3.1038117e-31,0.0,0.0,0.0,0.0,343.15,343.15,296309.5
4939,3.4218328e-23,310.11835,308.2946,6.998291e-29,321.23126,0.0,0.0,295.4312,271.4778,310.68182,-3.42184e-23,310.1153,321.0154,-1.06238024e-26,-1.4394282e-29,0.0,0.0,0.0,0.0,343.15,343.15,296369.5
4940,3.4235595e-23,310.11835,308.2946,6.455391e-29,321.23126,0.0,0.0,295.38385,271.47504,310.68182,-3.423566e-23,310.1153,321.0154,-1.8296518e-26,-2.4922135e-29,0.0,0.0,0.0,0.0,343.15,343.15,296429.5
4941,3.4251296e-23,310.11835,308.2946,5.95225e-29,321.23126,0.0,0.0,295.33664,271.47205,310.68182,-3.4251356e-23,310.1153,321.0154,-1.4042105e-26,-1.9189826e-29,0.0,0.0,0.0,0.0,343.15,343.15,296489.5
4942,3.4265625e-23,310.11835,308.2946,5.483772e-29,321.23126,0.0,0.0,295.2896,271.46884,310.68182,-3.4265682e-23,310.1153,321.0154,-1.6791507e-26,-2.3338004e-29,0.0,0.0,0.0,0.0,343.15,343.15,296549.5
4943,3.4278515e-23,310.11835,308.2946,5.053211e-29,321.23126,0.0,0.0,295.24277,271.46548,310.68182,-3.4278565e-23,310.1153,321.0154,-3.3953578e-26,-4.7523862e-29,0.0,0.0,0.0,0.0,343.15,343.15,296609.5
4944,3.4290162e-23,310.11835,308.2946,4.6551385e-29,321.23126,0.0,0.0,295.19608,271.46194,310.68182,-3.429021e-23,310.1153,321.0154,-4.608371e-26,-6.4681436e-29,0.0,0.0,0.0,0.0,343.15,343.15,296669.5
4945,3.430066e-23,310.11835,308.2946,4.2873145e-29,321.23126,0.0,0.0,295.14957,271.4583,310.68182,-3.43007e-23,310.1153,321.0154,-4.8532162e-26,-6.822014e-29,0.0,0.0,0.0,0.0,343.15,343.15,296729.5
4946,3.4310095e-23,310.11835,308.2946,3.947617e-29,321.23126,0.0,0.0,295.1032,271.4546,310.68182,-3.4310136e-23,310.1153,321.0154,-3.610496e-26,-5.0774356e-29,0.0,0.0,0.0,0.0,343.15,343.15,296789.5
4947,3.4318586e-23,310.11835,308.2946,3.6327258e-29,321.23126,0.0,0.0,295.05707,271.45078,310.68182,-3.4318624e-23,310.1153,321.0154,-1.20768264e-26,-1.6954271e-29,0.0,0.0,0.0,0.0,343.15,343.15,296849.5
4948,3.432615e-23,310.11835,308.2946,3.3428652e-29,321.23126,0.0,0.0,295.01105,271.4469,310.68182,-3.4326184e-23,310.1153,321.0154,-4.2945e-27,-6.1276117e-30,0.0,0.0,0.0,0.0,343.15,343.15,296909.5
4949,3.433286e-23,310.11835,308.2946,3.0761546e-29,321.23126,0.0,0.0,294.96524,271.44305,310.68182,-3.4332893e-23,310.1153,321.0154,1.7598882e-27,2.2772258e-30,0.0,0.0,0.0,0.0,343.15,343.15,296969.5
4950,3.4338806e-23,310.11835,308.2946,2.830251e-29,321.23126,0.0,0.0,294.9196,271.43918,310.68182,-3.4338834e-23,310.1153,321.0154,6.485942e-27,8.8634764e-30,0.0,0.0,0.0,0.0,343.15,343.15,297029.5
4951,3.4344038e-23,310.11835,308.2946,2.6036066e-29,321.23126,0.0,0.0,294.87415,271.43533,310.68182,-3.4344063e-23,310.1153,321.0154,8.0136466e-27,1.1028569e-29,0.0,0.0,0.0,0.0,343.15,343.15,297089.5
4952,3.4348626e-23,310.11835,308.2946,2.3944315e-29,321.23126,0.0,0.0,294.82886,271.43155,310.68182,-3.434865e-23,310.1153,321.0154,4.5654874e-27,6.2948366e-30,0.0,0.0,0.0,0.0,343.15,343.15,297149.5
4953,3.4352624e-23,310.11835,308.2946,2.2011852e-29,321.23126,0.0,0.0,294.78375,271.42786,310.68182,-3.4352646e-23,310.1153,321.0154,4.5584786e-27,6.3576685e-30,0.0,0.0,0.0,0.0,343.15,343.15,297209.5
4954,3.4356044e-23,310.11835,308.2946,2.0241354e-29,321.23126,0.0,0.0,294.73883,271.4243,310.68182,-3.4356063e-23,310.1153,321.0154,6.655993e-27,9.34504e-30,0.0,0.0,0.0,0.0,343.15,343.15,297269.5
4955,3.4358957e-23,310.11835,308.2946,1.8611277e-29,321.23126,0.0,0.0,294.6941,271.42084,310.68182,-3.4358976e-23,310.1153,321.0154,7.6651365e-27,1.0799819e-29,0.0,0.0,0.0,0.0,343.15,343.15,297329.5
4956,3.4361396e-23,310.11835,308.2946,1.7110807e-29,321.23126,0.0,0.0,294.64954,271.41757,310.68182,-3.4361415e-23,310.1153,321.0154,7.1041316e-27,1.00312934e-29,0.0,0.0,0.0,0.0,343.15,343.15,297389.5
4957,3.4363406e-23,310.11835,308.2946,1.5729911e-29,321.23126,0.0,0.0,294.60516,271.41446,310.68182,-3.4363422e-23,310.1153,321.0154,4.4359867e-27,6.268236e-30,0.0,0.0,0.0,0.0,343.15,343.15,297449.5
4958,3.4365028e-23,310.11835,308.2946,1.4452293e-29,321.23126,0.0,0.0,294.56097,271.41156,310.68182,-3.436504e-23,310.1153,321.0154,1.0443824e-27,1.4797677e-30,0.0,0.0,0.0,0.0,343.15,343.15,297509.5
4959,3.436627e-23,310.11835,308.2946,1.3282866e-29,321.23126,0.0,0.0,294.51697,271.40894,310.68182,-3.4366287e-23,310.1153,321.0154,-4.361872e-28,-5.8096514e-31,0.0,0.0,0.0,0.0,343.15,343.15,297569.5
4960,3.436718e-23,310.11835,308.2946,1.22082066e-29,321.23126,0.0,0.0,294.47318,271.40656,310.68182,-3.4367192e-23,310.1153,321.0154,-1.6826663e-27,-2.3177023e-30,0.0,0.0,0.0,0.0,343.15,343.15,297629.5
4961,3.436778e-23,310.11835,308.2946,1.1219825e-29,321.23126,0.0,0.0,294.42957,271.40445,310.68182,-3.436779e-23,310.1153,321.0154,-2.3970155e-27,-3.3162998e-30,0.0,0.0,0.0,0.0,343.15,343.15,297689.5
4962,3.4368092e-23,310.11835,308.2946,1.03109106e-29,321.23126,0.0,0.0,294.38617,271.40268,310.68182,-3.43681e-23,310.1153,321.0154,-2.1928398e-27,-3.0381614e-30,0.0,0.0,0.0,0.0,343.15,343.15,297749.5
4963,3.4368142e-23,310.11835,308.2946,9.467009e-30,321.23126,0.0,0.0,294.34296,271.40125,310.68182,-3.4368152e-23,310.1153,321.0154,-7.406341e-28,-1.0237439e-30,0.0,0.0,0.0,0.0,343.15,343.15,297809.5
4964,3.4367946e-23,310.11835,308.2946,8.683631e-30,321.23126,0.0,0.0,294.29993,271.40018,310.68182,-3.4367956e-23,310.1153,321.0154,3.278875e-29,4.600691e-32,0.0,0.0,0.0,0.0,343.15,343.15,297869.5
4965,3.4367483e-23,310.11835,308.2946,7.921846e-30,321.23126,0.0,0.0,294.25714,271.3995,310.68182,-3.436749e-23,310.1153,321.0154,1.1366257e-31,1.7524518e-34,0.0,0.0,0.0,0.0,343.15,343.15,297929.5
4966,3.4366776e-23,310.11835,308.2946,7.220473e-30,321.23126,0.0,0.0,294.21454,271.39926,310.68182,-3.4366785e-23,310.1153,321.0154,2.2476961e-32,3.1645387e-35,0.0,0.0,0.0,0.0,343.15,343.15,297989.5
4967,3.4365918e-23,310.11835,308.2946,6.633109e-30,321.23126,0.0,0.0,294.17212,271.39944,310.68182,-3.4365924e-23,310.1153,321.0154,6.081183e-33,8.6156425e-36,0.0,0.0,0.0,0.0,343.15,343.15,298049.5
4968,3.43649e-23,310.11835,308.2946,6.1015778e-30,321.23126,0.0,0.0,294.12994,271.40012,310.68182,-3.4364908e-23,310.1153,321.0154,3.5723248e-33,5.0329267e-36,0.0,0.0,0.0,0.0,343.15,343.15,298109.5
4969,3.436373e-23,310.11835,308.2946,5.602191e-30,321.23126,0.0,0.0,294.08798,271.40128,310.68182,-3.4363737e-23,310.1153,321.0154,-4.7685935e-34,-6.873901e-37,0.0,0.0,0.0,0.0,343.15,343.15,298169.5
4970,3.4362418e-23,310.11835,308.2946,5.1411003e-30,321.23126,0.0,0.0,294.04623,271.40295,310.68182,-3.436242e-23,310.1153,321.0154,-1.35866475e-33,-1.9155767e-36,0.0,0.0,0.0,0.0,343.15,343.15,298229.5
4971,3.4360976e-23,310.11835,308.2946,4.7195564e-30,321.23126,0.0,0.0,294.0047,271.4052,310.68182,-3.4360982e-23,310.1153,321.0154,-1.5368442e-33,-2.1619767e-36,0.0,0.0,0.0,0.0,343.15,343.15,298289.5
4972,3.435941e-23,310.11835,308.2946,4.332238e-30,321.23126,0.0,0.0,293.96338,271.40802,310.68182,-3.4359417e-23,310.1153,321.0154,-7.3835335e-34,-1.0356754e-36,0.0,0.0,0.0,0.0,343.15,343.15,298349.5
4973,3.435774e-23,310.11835,308.2946,3.9771838e-30,321.23126,0.0,0.0,293.9223,271.4114,310.68182,-3.4357742e-23,310.1153,321.0154,-1.9718484e-34,-2.7572393e-37,0.0,0.0,0.0,0.0,343.15,343.15,298409.5
4974,3.4355962e-23,310.11835,308.2946,3.651646e-30,321.23126,0.0,0.0,293.88147,271.41544,310.68182,-3.4355965e-23,310.1153,321.0154,5.837474e-35,8.2054495e-38,0.0,0.0,0.0,0.0,343.15,343.15,298469.5
4975,3.435409e-23,310.11835,308.2946,3.3521206e-30,321.23126,0.0,0.0,293.84085,271.42014,310.68182,-3.4354094e-23,310.1153,321.0154,6.872168e-35,9.577142e-38,0.0,0.0,0.0,0.0,343.15,343.15,298529.5
4976,3.4352128e-23,310.11835,308.2946,3.0770464e-30,321.23126,0.0,0.0,293.80045,271.42548,310.68182,-3.435213e-23,310.1153,321.0154,1.827428e-35,2.512598e-38,0.0,0.0,0.0,0.0,343.15,343.15,298589.5
4977,3.4350093e-23,310.11835,308.2946,2.8252843e-30,321.23126,0.0,0.0,293.7603,271.43155,310.68182,-3.4350096e-23,310.1153,321.0154,-4.501292e-35,-6.3408856e-38,0.0,0.0,0.0,0.0,343.15,343.15,298649.5
4978,3.4347995e-23,310.11835,308.2946,2.5948867e-30,321.23126,0.0,0.0,293.72043,271.43835,310.68182,-3.4347998e-23,310.1153,321.0154,-5.298016e-35,-7.4279155e-38,0.0,0.0,0.0,0.0,343.15,343.15,298709.5
4979,3.4345814e-23,310.11835,308.2946,2.3821654e-30,321.23126,0.0,0.0,293.6808,271.4459,310.68182,-3.4345817e-23,310.1153,321.0154,-1.7250258e-35,-2.3903335e-38,0.0,0.0,0.0,0.0,343.15,343.15,298769.5
4980,3.434359e-23,310.11835,308.2946,2.188108e-30,321.23126,0.0,0.0,293.6414,271.45413,310.68182,-3.434359e-23,310.1153,321.0154,5.553945e-36,8.127573e-39,0.0,0.0,0.0,0.0,343.15,343.15,298829.5
4981,3.43413e-23,310.11835,308.2946,2.0094055e-30,321.23126,0.0,0.0,293.60226,271.4626,310.68182,-3.4341302e-23,310.1153,321.0154,1.2695794e-35,1.7895516e-38,0.0,0.0,0.0,0.0,343.15,343.15,298889.5
4982,3.4338957e-23,310.11835,308.2946,1.8452707e-30,321.23126,0.0,0.0,293.56335,271.4712,310.68182,-3.433896e-23,310.1153,321.0154,2.9551773e-35,4.1288923e-38,0.0,0.0,0.0,0.0,343.15,343.15,298949.5
4983,3.4336578e-23,310.11835,308.2946,1.6951302e-30,321.23126,0.0,0.0,293.52475,271.47992,310.68182,-3.4336578e-23,310.1153,321.0154,3.163491e-35,4.4105048e-38,0.0,0.0,0.0,0.0,343.15,343.15,299009.5
4984,3.433414e-23,310.11835,308.2946,1.5564973e-30,321.23126,0.0,0.0,293.48636,271.4888,310.68182,-3.4334142e-23,310.1153,321.0154,1.12395225e-35,1.5555542e-38,0.0,0.0,0.0,0.0,343.15,343.15,299069.5
4985,3.4331675e-23,310.11835,308.2946,1.4298799e-30,321.23126,0.0,0.0,293.44824,271.49777,310.68182,-3.4331678e-23,310.1153,321.0154,3.045678e-36,4.083934e-39,0.0,0.0,0.0,0.0,343.15,343.15,299129.5
4986,3.4329172e-23,310.11835,308.2946,1.3135014e-30,321.23126,0.0,0.0,293.41037,271.5069,310.68182,-3.4329172e-23,310.1153,321.0154,-1.30963355e-36,-1.913029e-39,0.0,0.0,0.0,0.0,343.15,343.15,299189.5
4987,3.432663e-23,310.11835,308.2946,1.2063756e-30,321.23126,0.0,0.0,293.37277,271.5161,310.68182,-3.432663e-23,310.1153,321.0154,-4.929394e-36,-6.870875e-39,0.0,0.0,0.0,0.0,343.15,343.15,299249.5
4988,3.4324067e-23,310.11835,308.2946,1.1084952e-30,321.23126,0.0,0.0,293.33542,271.52542,310.68182,-3.4324067e-23,310.1153,321.0154,-6.170803e-36,-8.559072e-39,0.0,0.0,0.0,0.0,343.15,343.15,299309.5
4989,3.4321457e-23,310.11835,308.2946,1.0180264e-30,321.23126,0.0,0.0,293.2983,271.53485,310.68182,-3.4321457e-23,310.1153,321.0154,-3.9298106e-36,-5.418712e-39,0.0,0.0,0.0,0.0,343.15,343.15,299369.5
4990,3.4318832e-23,310.11835,308.2946,9.353083e-31,321.23126,0.0,0.0,293.26144,271.5444,310.68182,-3.4318832e-23,310.1153,321.0154,-8.288286e-36,-1.1406598e-38,0.0,0.0,0.0,0.0,343.15,343.15,299429.5
4991,3.431619e-23,310.11835,308.2946,8.596005e-31,321.23126,0.0,0.0,293.22485,271.55402,310.68182,-3.4316194e-23,310.1153,321.0154,-1.2394899e-35,-1.7054758e-38,0.0,0.0,0.0,0.0,343.15,343.15,299489.5
4992,3.431353e-23,310.11835,308.2946,7.900853e-31,321.23126,0.0,0.0,293.1885,271.56375,310.68182,-3.431353e-23,310.1153,321.0154,-1.3869631e-35,-1.9081394e-38,0.0,0.0,0.0,0.0,343.15,343.15,299549.5
4993,3.431085e-23,310.11835,308.2946,7.262563e-31,321.23126,0.0,0.0,293.1524,271.57355,310.68182,-3.431085e-23,310.1153,321.0154,-1.086485e-35,-1.4941076e-38,0.0,0.0,0.0,0.0,343.15,343.15,299609.5
4994,3.4308132e-23,310.11835,308.2946,6.6730792e-31,321.23126,0.0,0.0,293.11655,271.58344,310.68182,-3.4308135e-23,310.1153,321.0154,-4.320478e-36,-5.927797e-39,0.0,0.0,0.0,0.0,343.15,343.15,299669.5
4995,3.4305406e-23,310.11835,308.2946,6.1331897e-31,321.23126,0.0,0.0,293.08096,271.5934,310.68182,-3.430541e-23,310.1153,321.0154,-4.4101073e-36,-6.053496e-39,0.0,0.0,0.0,0.0,343.15,343.15,299729.5
4996,3.4302676e-23,310.11835,308.2946,5.639489e-31,321.23126,0.0,0.0,293.0456,271.60345,310.68182,-3.4302676e-23,310.1153,321.0154,-4.9715634e-36,-6.830133e-39,0.0,0.0,0.0,0.0,343.15,343.15,299789.5
4997,3.429993e-23,310.11835,308.2946,5.1861715e-31,321.23126,0.0,0.0,293.0105,271.6136,310.68182,-3.429993e-23,310.1153,321.0154,-4.7614954e-36,-6.544585e-39,0.0,0.0,0.0,0.0,343.15,343.15,299849.5
4998,3.4297173e-23,310.11835,308.2946,4.769934e-31,321.23126,0.0,0.0,292.97565,271.62375,310.68182,-3.4297173e-23,310.1153,321.0154,-3.4726423e-36,-4.773041e-39,0.0,0.0,0.0,0.0,343.15,343.15,299909.5
4999,3.4294393e-23,310.11835,308.2946,4.3865086e-31,321.23126,0.0,0.0,292.94104,271.634,310.68182,-3.4294393e-23,310.1153,321.0154,-1.2311229e-36,-1.688863e-39,0.0,0.0,0.0,0.0,343.15,343.15,299969.5
5000,3.429052e-23,310.11835,308.2946,6.6654207e-31,321.23126,0.0,0.0,292.90622,271.64444,310.68182,-3.429052e-23,310.1153,321.0154,0.0009989232,-4.28911e-40,0.0,0.0,0.0,0.0,343.15,343.15,300030.3
5001,3.425413e-23,310.11835,308.2946,9.482863e-30,321.23126,0.0,0.0,292.87247,271.6547,310.68182,-3.425414e-23,310.1153,321.0154,0.3062194,-9.2173e-41,0.0,0.0,0.0,0.0,343.15,343.15,300089.66
5002,3.2342104e-23,310.11835,308.2946,8.8544035e-30,321.23126,0.0,0.0,292.83865,271.66507,310.68182,-3.234211e-23,310.1153,321.0154,0.89856917,-1.11637e-40,0.0,0.0,0.0,0.0,343.15,343.15,300149.5
5003,-5.868346e-06,310.3395,308.27213,-4.797756e-10,321.23126,0.0014470462,0.0,292.80466,271.67563,310.68173,5.8688256e-06,312.03366,321.0154,0.99587053,-7.406259e-24,0.6825397,0.0,10238.096,0.0,343.15,343.15,300210.16
5004,-0.00012687403,317.7037,306.0022,-1.27685125e-08,321.23083,1.0539693,0.0,292.7715,271.68604,310.67282,0.0001268868,318.7362,321.0153,0.9998678,5.4857434e-19,1.0,0.0,15000.0,0.0,343.15,343.15,300269.72
5005,-0.00019993263,321.48282,299.44403,-2.0121174e-08,321.22986,2.8742285,0.0,292.73883,271.69644,311.0323,0.00019995276,321.57043,321.0149,0.99999607,-1.8145363e-18,1.0,0.0,15000.0,0.0,343.15,343.15,300329.1
5006,-0.000192305,322.99084,295.2211,-1.935348e-08,321.22968,2.607764,0.0,292.7063,271.7071,315.04788,0.00019232435,323.03027,321.01447,0.9999986,2.5702805e-17,1.0,0.0,15000.0,0.0,343.15,343.15,300389.5
5007,-0.00022003814,321.51044,294.9263,-2.214453e-08,321.22983,3.984978,0.0,292.6772,271.71768,319.1422,0.00022006029,321.33893,321.01382,0.9999986,5.3338323e-17,1.0,0.0,15000.0,0.0,343.15,343.15,300449.5
5008,-0.0002436578,316.62823,294.89304,-2.4521603e-08,321.22943,5.41229,0.0,292.6545,271.72827,320.7463,0.00024368233,316.41092,321.01282,0.9999986,-5.726777e-18,1.0,0.0,15000.0,0.0,343.15,343.15,300509.5
5009,-0.00026161238,312.04623,294.9081,-2.6328541e-08,321.22757,6.6904883,0.0,292.63977,271.73892,318.7733,0.0002616387,311.90137,321.0116,0.9999986,-4.709021e-17,1.0,0.0,15000.0,0.0,343.15,343.15,300569.5
5010,-0.000271541,309.15845,295.043,-2.7327754e-08,321.22427,7.4775953,0.0,292.63254,271.7496,314.78046,0.00027156834,309.08014,321.01025,0.9999986,1.7321501e-17,1.0,0.0,15000.0,0.0,343.15,343.15,300629.78
5011,-0.00027663918,307.63278,295.3673,-2.784083e-08,321.22012,7.905819,0.0,292.6313,271.7602,311.3379,0.000276667,307.59436,321.00888,0.9999986,1.4449591e-17,1.0,0.0,15000.0,0.0,343.15,343.15,300689.5
5012,-0.00027954605,306.9412,295.9204,-2.8133378e-08,321.21545,8.157391,0.0,292.6344,271.77087,309.1395,0.0002795742,306.92755,321.0075,0.9999986,1.4246586e-17,1.0,0.0,15000.0,0.0,343.15,343.15,300749.5
5013,-0.00028119903,306.81458,296.68344,-2.8299732e-08,321.2106,8.302851,0.0,292.6407,271.78152,307.94424,0.00028122732,306.8181,321.00613,0.9999986,1.4190484e-17,1.0,0.0,15000.0,0.0,343.15,343.15,300809.5
5014,-0.00028212948,307.09604,297.5935,-2.8393371e-08,321.20575,8.385501,0.0,292.64932,271.79218,307.4247,0.00028215788,307.112,321.00476,0.9999986,1.4003875e-17,1.0,0.0,15000.0,0.0,343.15,343.15,300869.5
5015,-0.0002826621,307.67566,298.57767,-2.8446975e-08,321.20093,8.433061,0.0,292.6599,271.80298,307.3804,0.00028269054,307.70007,321.00345,0.9999986,1.3798584e-17,1.0,0.0,15000.0,0.0,343.15,343.15,300930.2
5016,-0.00028197485,308.43567,299.5337,-7.715986e-06,321.17468,8.607713,0.0,292.6718,271.8136,307.68402,0.00028969083,308.4657,320.9618,0.9999986,0.02734932,1.0,0.0,15000.0,0.0,343.15,343.15,300990.22
5017,-0.00022930179,309.65155,300.5222,-0.00011882752,319.1831,7.276181,0.0,292.6849,271.82407,308.65268,0.0003481293,309.7454,318.818,0.9999986,0.5467221,1.0,0.0,15000.0,0.0,343.15,343.15,301049.3
5018,-0.00014602272,312.63162,301.3821,-0.00014057138,314.70126,2.5521374,0.0,292.7002,271.83478,311.2315,0.00028659412,312.87518,314.43036,0.9999986,0.96387595,1.0,0.015873017,15000.0,357.14285,343.15,343.15,301109.9
5019,-0.00014524955,315.7745,301.9689,-0.0001450616,314.93854,2.5554802,0.0,292.7174,271.84537,312.92404,0.00029031115,315.9569,315.2326,0.9999986,0.99867886,1.0,1.0,15000.0,22500.0,343.15,343.15,301169.94
5020,-0.00014371001,318.00122,302.43884,-0.00014370464,319.16528,2.4768705,0.0,292.73685,271.85583,314.38782,0.00028741464,318.13916,319.43472,0.9999986,0.9999609,1.0,1.0,15000.0,22500.0,343.15,343.15,301229.44
5021,-0.00014260977,319.73785,302.8103,-0.00014260982,322.61417,2.4202628,0.0,292.75946,271.86646,316.90787,0.0002852196,319.8441,322.82986,0.9999986,0.999999,1.0,1.0,15000.0,22500.0,343.15,343.15,301289.88
5022,-0.00014225223,321.04352,303.11905,-0.00014225244,325.31473,2.4021049,0.0,292.78534,271.87686,319.49426,0.00028450467,321.1253,325.48663,0.9999986,1.0,1.0,1.0,15000.0,22500.0,343.15,343.15,301349.5
5023,-0.00014197634,322.0712,303.4136,-0.00014197655,327.49664,2.388147,0.0,292.81604,271.8874,321.70166,0.0002839529,322.13538,327.6341,0.9999986,1.0,0.9836066,1.0,14754.099,22500.0,343.15,343.15,301410.0
5024,-0.00014185348,319.6203,303.7217,-0.00014185368,329.21786,2.3819473,0.0,292.85126,271.8977,323.41345,0.00028370717,319.20444,329.3288,0.9999986,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,301469.5
5025,-0.00014178251,314.44238,304.0819,-0.0001417827,330.62305,2.3783686,0.0,292.89212,271.90805,323.93155,0.0002835652,314.14795,330.71356,0.9999986,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,301529.44
5026,-0.000131566,311.12988,304.51337,-0.00013156618,331.83594,6.833661,0.0,292.93884,271.9185,322.84958,0.00026313218,310.94614,331.95126,0.9999986,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,301590.3
5027,-0.000109661414,309.34723,304.90668,-0.00013674593,333.5173,33.47529,-0.39380866,292.9883,271.9287,321.26428,0.00024640735,309.22638,333.61353,0.8198009,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,301650.1
5028,-3.4824065e-05,308.54773,305.3518,-0.0002082173,332.916,43.907722,-11.670777,293.0396,271.93878,321.77194,0.00024304137,308.45944,332.8014,0.18115579,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,301709.5
5029,-4.572328e-06,308.431,305.87888,-0.00027102206,329.4516,29.042252,-15.171238,293.09308,271.9488,324.59003,0.0002755944,308.35187,329.30725,0.016786987,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,301768.88
5030,-4.153523e-06,308.39948,306.54428,-0.00028124658,326.2761,12.051111,-3.8284485,293.15146,271.95892,326.90936,0.0002854001,308.3294,326.19562,0.014576023,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,301829.5
5031,-4.107146e-06,308.37347,307.21423,-0.00027812252,324.77933,5.801954,1.4772927,293.21387,271.96887,326.75256,0.00028222968,308.31665,324.74625,0.01457517,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,301889.5
5032,-4.1147077e-06,308.35333,307.8823,-0.00027863457,324.22113,4.242786,3.024417,293.28064,271.97882,325.75058,0.00028274927,308.31198,324.21127,0.01457517,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,301949.9
5033,-4.1208978e-06,308.33987,308.53702,-0.00027905373,324.1431,3.8625474,3.4343243,293.34943,271.98856,324.78104,0.00028317462,308.31473,324.14618,0.01457517,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,302009.5
5034,-4.12204e-06,308.33307,309.18005,-0.00027913108,324.34244,3.7655628,3.5372436,293.42014,271.9982,324.2133,0.00028325312,308.32455,324.35324,0.01457517,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,302069.06
5035,-4.1230205e-06,308.33307,309.80975,-0.00027919747,324.71094,3.7432172,3.5648077,293.49316,272.00787,324.0731,0.0002833205,308.34167,324.72626,0.01457517,1.0,0.0,1.0,0.0,22500.0,337.57623,337.57623,302129.44
5036,-4.1236567e-06,308.34003,310.39645,-0.00027924054,325.17014,3.739071,3.5723405,293.56635,272.01736,324.23035,0.0002833642,308.36563,325.18793,0.01457517,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,302189.2
5037,-4.123987e-06,308.354,310.93756,-0.00027926292,325.68063,3.7385654,3.5746028,293.64084,272.02682,324.56827,0.0002833869,308.39655,325.6994,0.01457517,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,302249.5
5038,-4.1241765e-06,308.3747,311.4144,-0.00027927576,326.1997,3.738755,3.5754206,293.7155,272.03616,325.00558,0.00028339992,308.43344,326.21835,0.01457517,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,302309.5
5039,-3.9709084e-06,308.40112,311.81317,-0.00026889704,326.74738,18.69171,-6.5153756,293.78958,272.04523,325.5068,0.00027286794,308.47482,326.77518,0.01457517,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,302368.66
5040,-3.9980536e-05,308.51547,312.11258,-0.00025313874,327.7309,53.897896,-9.802692,293.86554,272.0544,326.05368,0.00029311926,308.6117,327.76807,0.15277103,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,302429.1
5041,-0.00015061139,309.59763,312.58704,-0.0001980466,328.88287,8.977931,-0.1580643,293.9416,272.06345,325.22476,0.00034865798,309.696,329.00116,0.78618336,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,302488.84
5042,-0.00013930345,311.31592,312.90375,-0.00014074537,331.9682,2.33237,-0.0004596936,294.0204,272.07272,322.52002,0.00028004881,311.5749,332.20645,0.9895761,1.0,0.4090909,1.0,6136.364,22500.0,333.15,333.15,302550.1
5043,-0.00014591326,317.5605,313.12616,-0.00014596136,334.80246,2.5950656,-7.0741617e-06,294.0964,272.08185,321.8744,0.00029187463,318.02798,334.9661,0.9996671,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,302610.34
5044,-0.00014310252,323.01004,313.3169,-0.00014310617,336.8954,2.4455953,-1.2139631e-07,294.16882,272.09073,324.40173,0.00028620867,323.33148,337.03287,0.9999742,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,302669.12
5045,-0.0001425705,326.80267,313.4628,-0.0001425739,338.6564,2.4183338,-1.8224962e-09,294.2427,272.09982,328.01205,0.0002851444,327.0215,338.76715,0.9999758,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,302729.5
5046,-0.00014216918,329.3762,313.5639,-0.00014217258,340.0612,2.3979712,-2.5988304e-11,294.31714,272.1089,331.03275,0.00028434175,329.5274,340.15082,0.9999758,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,302789.5
5047,-0.00014194852,331.15604,313.63364,-0.0001419519,341.19437,2.3868208,-3.5158828e-13,294.394,272.11792,333.3013,0.00028390042,331.261,341.26648,0.9999758,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,302849.5
5048,-0.00014183842,332.39746,313.70053,-0.0001418418,342.10632,2.3812718,-4.5193316e-15,294.47473,272.127,334.99503,0.00028368022,332.4703,342.16382,0.9999758,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,302909.94
5049,-0.00014177724,332.00684,313.79688,-0.00014178063,339.8501,2.3781927,-6.0261424e-17,294.5576,272.1359,336.1928,0.00028355786,331.86526,339.4326,0.9999758,1.0,0.5818966,0.04918033,8728.449,1106.5574,329.3467,329.3467,302969.06
5050,-0.00014174457,329.33005,313.95956,-0.00014174797,333.7282,2.3765502,-7.111697e-19,294.6464,272.14496,335.9114,0.00028349255,329.12894,333.3484,0.9999758,1.0,0.37441248,0.0,5616.187,0.0,327.15,327.15,303029.5
5051,-0.00014172682,327.4684,314.21207,-0.00014173021,329.45886,2.375658,-8.212518e-21,294.7393,272.15402,333.08783,0.00028345702,327.42593,329.27682,0.9999758,1.0,0.5555084,0.1904762,8332.625,4285.7144,327.15,327.15,303090.25
5052,-0.00013840065,327.31625,314.55707,-0.00013840395,327.8164,3.6010404,-1.6160398e-22,294.83313,272.16302,329.98407,0.00027680458,327.34006,327.77014,0.9999758,1.0,0.655499,0.37917763,9832.485,8531.497,327.15,327.15,303150.5
5053,-0.00012418188,327.76416,314.85947,-0.00012418485,327.3969,28.040552,-0.017917948,294.9258,272.17194,328.67947,0.00024836673,327.80347,327.38715,0.9999758,1.0,0.5738951,0.32354084,8608.427,7279.669,327.15,327.15,303210.2
5054,-0.00014934367,327.69678,315.29346,-0.00014934724,327.33725,31.732111,-3.2836437,295.01572,272.1807,328.13022,0.0002986909,327.65173,327.3039,0.9999758,1.0,0.5657766,0.37331158,8486.649,8399.51,327.15,327.15,303269.0
5055,-0.00014700033,326.10593,315.83307,-0.00014700384,326.00632,12.575787,-4.53509,295.10748,272.1897,327.69293,0.0002940042,325.98975,325.9067,0.9999758,1.0,0.29127523,0.1430081,4369.1284,3217.6821,325.15,325.15,303329.72
5056,-0.00014465145,325.41537,316.2952,-0.0001446549,325.38434,4.482072,-1.5407618,295.19632,272.19855,326.85846,0.00028930634,325.40506,325.377,0.9999758,1.0,0.42729753,0.28135905,6409.463,6330.5786,325.15,325.15,303389.47
5057,-0.00014333434,325.35977,316.67178,-0.00014333776,325.39038,2.0067325,0.2810016,295.28323,272.2074,326.0503,0.0002866721,325.3579,325.39325,0.9999758,1.0,0.4317853,0.30312046,6476.7793,6820.2104,325.15,325.15,303449.38
5058,-0.00014252127,325.36142,316.94656,-0.00014252467,325.49515,1.3509938,0.8511824,295.36765,272.21625,325.7186,0.00028504594,325.3611,325.5038,0.9999758,1.0,0.4069396,0.2923077,6104.0938,6576.923,325.15,325.15,303509.3
5059,-0.00014215696,325.35178,317.11746,-0.00014216035,325.6434,1.185744,0.99673265,295.44928,272.22507,325.5596,0.00028431733,325.35117,325.6555,0.9999758,1.0,0.43090057,0.33846155,6463.509,7615.385,325.15,325.15,303569.3
5060,-0.00014193993,324.0224,317.18985,-0.00014194332,324.70163,1.1413915,1.0310067,295.5295,272.234,325.48572,0.00028388324,323.91324,324.62836,0.9999758,1.0,0.14976175,0.12903225,2246.4263,2903.2258,323.15,323.15,303630.34
5061,-0.00014182998,323.3857,317.1728,-0.00014183337,324.39505,1.1295059,1.0378652,295.60535,272.24277,325.08347,0.00028366336,323.39587,324.42468,0.9999758,1.0,0.28079957,0.25,4211.9937,5625.0,323.15,323.15,303690.12
5062,-0.00014177011,323.39072,317.08408,-0.00014177349,324.71103,1.125853,1.0387834,295.67844,272.25146,324.39758,0.0002835436,323.3983,324.74304,0.9999758,1.0,0.27790904,0.265625,4168.6357,5976.5625,323.15,323.15,303749.9
5063,-0.00014173762,323.39163,316.94037,-0.000141741,325.06427,1.1245512,1.0386028,295.7488,272.26016,324.10614,0.0002834786,323.38593,325.08334,0.9999758,1.0,0.27545533,0.27272728,4131.8296,6136.364,323.15,323.15,303809.8
5064,-0.00014171998,322.33087,316.7607,-0.00014172336,326.84195,1.1240107,1.0383409,295.81528,272.2687,324.1184,0.00028344334,322.17908,327.13223,0.9999758,1.0,0.0,0.87096775,0.0,19596.773,323.15,323.15,303868.75
5065,-0.00014170965,320.51743,316.54892,-0.00014171303,331.84454,1.1237377,1.0381463,295.88123,272.27747,324.3485,0.00028342268,320.4123,332.15897,0.9999758,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,303929.5
5066,-0.00014168046,319.26794,316.3211,-0.00014170921,335.703,1.1235056,1.0379505,295.94495,272.2862,325.18726,0.00028338967,319.19473,335.93622,0.99979454,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,303990.28
5067,-0.000110578956,318.44766,316.08456,-0.00015010018,338.44788,1.1046902,1.0290381,296.00565,272.2947,326.3569,0.00026067914,318.394,338.59576,0.7454365,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,304049.66
5068,-2.3383167e-05,318.11813,315.78976,-0.00020946075,339.32053,1.7816515,1.6982301,296.06662,272.3034,327.73825,0.00023284392,318.07037,339.28964,0.12103372,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,304110.56
5069,-4.105628e-06,318.07416,315.5299,-0.00026571617,337.4396,3.2318428,3.0907454,296.12488,272.31177,330.9386,0.00026982182,318.02548,337.34338,0.015288695,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,304169.5
5070,-4.057183e-06,318.05432,315.3371,-0.00027473454,335.2011,3.5592809,3.403971,296.18564,272.32028,334.7407,0.00027879173,318.00394,335.13535,0.01457542,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,304229.5
5071,-4.0604173e-06,318.0338,315.19675,-0.0002749584,333.81702,3.5680187,3.4123275,296.24976,272.32874,335.59918,0.0002790188,317.98193,333.7777,0.014575161,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,304289.5
5072,-4.0900563e-06,318.01248,315.1333,-0.00027696544,332.9384,3.6467185,3.4875932,296.31793,272.3372,334.71454,0.00028105552,317.95895,332.9124,0.014575161,1.0,0.0,1.0,0.0,22500.0,323.15,323.15,304349.84
5073,-4.1060084e-06,317.99023,315.17493,-0.00027804566,332.35223,3.6895332,3.5285397,296.38934,272.3456,333.62234,0.00028215165,317.93497,332.3354,0.014575161,1.0,0.0,1.0,0.0,22500.0,322.50482,322.50482,304410.25
5074,-4.1132284e-06,317.9678,315.32907,-0.00027853457,331.995,3.7090364,3.5471919,296.46164,272.35385,332.78802,0.00028264782,317.91147,331.98532,0.014575161,1.0,0.0,1.0,0.0,22500.0,319.15,319.15,304469.5
5075,-4.1176313e-06,317.94495,315.59286,-0.0002788327,328.51755,3.7209687,3.5586038,296.53644,272.36215,332.1677,0.00028295035,317.88907,328.28345,0.014575161,1.0,0.0,0.0,0.0,0.0,317.15,317.15,304529.38
5076,-4.120081e-06,317.92258,315.9437,-0.0002789986,323.31534,3.7276266,3.5649712,296.61264,272.37042,330.64636,0.0002831187,317.8693,323.1763,0.014575161,1.0,0.0,0.0,0.0,0.0,317.15,317.15,304589.5
5077,-4.1012263e-06,317.90182,316.344,-0.00027772182,320.43866,5.516809,1.879734,296.6883,272.3786,327.13165,0.00028182304,317.85297,320.3624,0.014575161,1.0,0.0,0.0,0.0,0.0,317.15,317.15,304649.22
5078,-3.7083096e-06,317.88382,316.71103,-0.000251115,318.9219,52.08806,-15.659762,296.7627,272.3868,323.0822,0.00025482333,317.84018,318.88034,0.014575161,1.0,0.0,0.0,0.0,0.0,317.15,317.15,304709.5
5079,-4.2081556e-06,317.86807,317.0443,-0.00028496265,318.12283,27.560133,-1.4535372,296.83252,272.3949,320.7888,0.00028917083,317.82993,318.10104,0.014575161,1.0,0.0,0.0,0.0,0.0,317.15,317.15,304769.3
5080,-4.179519e-06,317.85336,317.40393,-0.00028302352,317.71045,9.19495,-0.007844837,296.8977,272.40298,319.2702,0.00028720303,317.82166,317.7022,0.014575161,1.0,0.0,0.0,0.0,0.0,315.15,315.15,304829.38
5081,-1.3474846e-05,317.83936,317.63007,-0.0002772974,317.5917,8.377495,-6.9641916e-05,296.95764,272.41104,318.2771,0.00029077224,317.81604,317.59055,0.04857311,1.0,0.0,0.0,0.0,0.0,315.15,315.15,304889.56
5082,-0.00012439539,317.79755,317.80026,-0.00022227719,317.60434,6.8748317,-1.1310547e-06,297.0112,272.41895,317.839,0.00034667258,317.79385,317.60638,0.58803606,1.0,0.0,0.0,0.0,0.0,315.15,315.15,304948.9
5083,-0.0001402313,317.78928,317.7724,-0.00014463335,317.6529,2.485666,-1.1005189e-08,297.06055,272.42703,317.74783,0.00028486465,317.7898,317.656,0.97026235,1.0,0.0,0.0,0.0,0.0,315.15,315.15,305009.88
5084,-0.00014504854,317.7804,317.50864,-0.00014519863,317.68076,2.5541902,-1.5395746e-10,297.10397,272.4349,317.75977,0.00029024718,317.77783,317.68103,0.99894786,1.0,0.0,0.0,0.0,0.0,315.15,315.15,305069.97
5085,-0.00014325615,317.7026,317.11948,-0.00014326048,317.65094,2.45531,-2.1219801e-12,297.14246,272.44275,317.76984,0.00028651662,317.69403,317.64624,0.9999695,1.0,0.0,0.0,0.0,0.0,315.15,315.15,305129.88
5086,-0.00014216849,317.53513,316.6285,-0.0001421686,317.54544,2.400337,-2.8544658e-14,297.1765,272.45047,317.73718,0.0002843371,317.51974,317.53497,0.99999917,1.0,0.0,0.0,0.0,0.0,315.15,315.15,305189.5
5087,-0.0001415257,317.27136,316.0703,-0.00014152571,317.3564,2.3696961,-3.6267267e-16,297.20694,272.45822,317.63657,0.0002830514,317.24924,317.33997,1.0,1.0,0.0,0.0,0.0,0.0,315.15,315.15,305249.5
5088,-0.00014059125,316.91724,315.4767,-0.00014059125,317.08475,2.327674,-4.3442426e-18,297.2342,272.46597,317.45435,0.0002811825,316.88928,317.06274,1.0,1.0,0.0,0.0,0.0,0.0,315.15,315.15,305310.06
5089,-0.00013809564,316.5053,314.89667,-0.00013809564,316.75336,2.2252414,-5.3630717e-20,297.25778,272.47348,317.19968,0.00027619128,316.473,316.72684,1.0,1.0,0.0,0.0,0.0,0.0,315.15,315.15,305369.25
5090,-0.000114456416,316.06863,314.33517,-0.000114456416,316.3887,1.5004984,-5.953007e-22,297.27902,272.48105,316.89505,0.00022891283,316.03357,316.35892,1.0,1.0,0.0,0.0,0.0,0.0,315.15,315.15,305429.38
5091,-9.102e-05,315.75592,313.90698,-9.101934e-05,316.11307,0.75903887,-5.1148495e-24,297.2975,272.48865,316.68198,0.00018203934,315.73297,316.0906,1.0,0.9999926,0.0,0.0,0.0,0.0,315.15,315.15,305489.94
5092,-7.1645685e-05,315.6705,313.54044,-7.020324e-05,315.99814,0.55180144,-6.499897e-26,297.31232,272.49594,316.50577,0.00014184893,315.6719,315.9925,1.0,0.9803371,0.0,0.0,0.0,0.0,315.15,315.15,305548.75
5093,-1.8545546e-05,315.68735,313.0719,-1.8477034e-05,315.98297,0.07430497,-4.971737e-28,297.3244,272.50342,316.33444,3.702258e-05,315.69394,315.98145,1.0,0.9970703,0.0,0.0,0.0,0.0,315.15,315.15,305609.5
5094,-1.2432525e-05,315.69604,312.63712,-1.2431157e-05,315.9808,0.03799066,-4.3131137e-30,297.33337,272.51074,316.26376,2.4863682e-05,315.70184,315.97897,1.0,0.99988794,0.0,0.0,0.0,0.0,315.15,315.15,305669.5
5095,-1.1898785e-05,315.70187,312.18283,-1.1898744e-05,315.9779,0.03469372,-4.7768764e-32,297.33948,272.518,316.22308,2.379753e-05,315.70547,315.97476,0.8980537,0.89805037,0.0,0.0,0.0,0.0,315.15,315.15,305729.28
5096,-5.3438257e-06,315.70422,311.8244,-5.343824e-06,315.97443,0.008115329,-4.0559096e-34,297.343,272.5252,316.19995,1.068765e-05,315.70532,315.96973,0.26328346,0.26328337,0.0,0.0,0.0,0.0,315.15,315.15,305789.28
5097,-2.5758735e-07,315.7044,311.75348,-2.575873e-07,315.97345,6.961566e-05,-1.2760844e-36,297.34393,272.5323,316.19638,5.1517463e-07,315.7049,315.96838,0.014980579,0.014980576,0.0,0.0,0.0,0.0,315.15,315.15,305848.7
5098,-2.2948072e-09,315.70444,311.75348,-2.294807e-09,315.97342,9.827799e-08,-1.151524e-39,297.34247,272.53946,316.19638,4.5896145e-09,315.70486,315.96832,0.00048374105,0.00048374102,0.0,0.0,0.0,0.0,315.15,315.15,305909.5
5099,-4.698257e-12,315.70444,311.75348,-4.698257e-12,315.97342,9.4089805e-11,-6.08e-43,297.33868,272.54645,316.19638,9.396514e-12,315.70486,315.96832,1.3481812e-05,1.348181e-05,0.0,0.0,0.0,0.0,315.15,315.15,305969.5
5100,-2.0288125e-13,315.70444,311.75348,-2.0288125e-13,315.97342,1.0914154e-13,-0.0,297.3328,272.55334,316.19638,4.057625e-13,315.70486,315.96832,3.1987395e-07,3.1987395e-07,0.0,0.0,0.0,0.0,332.59262,332.59262,306029.38
5101,-1.2516238e-14,315.70444,311.75348,-1.2516238e-14,315.97342,1.08952055e-16,0.0,297.3248,272.56,316.19638,2.5032476e-14,315.70486,315.96832,7.499519e-09,7.499518e-09,0.0,0.0,0.0,0.0,343.15,343.15,306089.5
5102,-7.6397687e-16,315.70444,311.75348,-7.6397687e-16,315.97342,9.8690615e-20,0.0,297.31503,272.56622,316.19638,1.5279537e-15,315.70486,315.96832,1.7702581e-10,1.770258e-10,0.0,0.0,0.0,0.0,343.15,343.15,306148.88
5103,-4.2626228e-17,315.70444,311.75348,-4.2626278e-17,315.97342,7.4740235e-23,0.0,297.30325,272.57227,316.19638,8.52525e-17,315.70486,315.96832,4.7423155e-12,4.742315e-12,0.0,0.0,0.0,0.0,343.15,343.15,306209.3
5104,-2.3783562e-18,315.70444,311.75348,-2.3783674e-18,315.97342,5.6246836e-26,0.0,297.2898,272.57797,316.19638,4.7567236e-18,315.70486,315.96832,1.5722421e-13,1.572242e-13,0.0,0.0,0.0,0.0,343.15,343.15,306269.5
5105,-1.2905915e-19,315.70444,311.75348,-1.2904692e-19,315.97342,3.912831e-29,0.0,297.27478,272.58337,316.19638,2.5810607e-19,315.70486,315.96832,1.3087054e-15,1.3087053e-15,0.0,0.0,0.0,0.0,343.15,343.15,306329.5
5106,-6.807913e-21,315.70444,311.75348,-6.7800546e-21,315.97342,2.4565791e-32,0.0,297.2582,272.58844,316.19638,1.3587968e-20,315.70486,315.96832,9.106442e-19,9.106446e-19,0.0,0.0,0.0,0.0,343.15,343.15,306389.5
5107,-3.095939e-22,315.70444,311.75348,-3.7203193e-22,315.97342,1.637595e-35,0.0,297.24033,272.59323,316.19638,6.816258e-22,315.70486,315.96832,1.1576811e-20,1.1576836e-20,0.0,0.0,0.0,0.0,343.15,343.15,306449.16
5108,-3.0019906e-23,315.70444,311.75348,-3.140956e-26,315.97342,3.995175e-39,0.0,297.22092,272.59775,316.19638,3.0051315e-23,315.70486,315.96832,2.7009392e-21,2.7009408e-21,0.0,0.0,0.0,0.0,343.15,343.15,306509.3
5109,-3.8753666e-23,315.70444,311.75348,-2.5925374e-26,315.97342,4.3784e-41,0.0,297.20023,272.60196,316.19638,3.877959e-23,315.70486,315.96832,9.962016e-24,9.96148e-24,0.0,0.0,0.0,0.0,343.15,343.15,306569.5
5110,-4.6039727e-23,315.70444,311.75348,-2.2151415e-26,315.97342,5.3e-44,0.0,297.17838,272.6059,316.19638,4.606188e-23,315.70486,315.96832,4.4895527e-21,4.4895523e-21,0.0,0.0,0.0,0.0,343.15,343.15,306629.5
5111,-5.2248504e-23,315.70444,311.75348,-1.8950625e-26,315.97342,-4.3e-44,0.0,297.15536,272.60956,316.19638,5.2267456e-23,315.70486,315.96832,4.4181497e-22,4.418148e-22,0.0,0.0,0.0,0.0,343.15,343.15,306689.5
5112,-5.756664e-23,315.70444,311.75348,-1.6222696e-26,315.97342,-1e-45,0.0,297.1313,272.61295,316.19638,5.758286e-23,315.70486,315.96832,-5.5307417e-23,-5.5307417e-23,0.0,0.0,0.0,0.0,343.15,343.15,306749.5
5113,-6.213556e-23,315.70444,311.75348,-1.3891548e-26,315.97342,0.0,0.0,297.10623,272.6161,316.19638,6.214945e-23,315.70486,315.96832,1.9935899e-21,1.9935899e-21,0.0,0.0,0.0,0.0,343.15,343.15,306809.44
5114,-6.6050806e-23,315.70444,311.75348,-1.1905131e-26,315.97342,-0.0,0.0,297.08017,272.61896,316.19638,6.606271e-23,315.70486,315.96832,7.787024e-21,7.787024e-21,0.0,0.0,0.0,0.0,343.15,343.15,306869.5
5115,-6.9399767e-23,315.70444,311.75348,-1.0216182e-26,315.97342,-1e-45,0.0,297.05325,272.62155,316.19638,6.9409984e-23,315.70486,315.96832,7.684239e-21,7.684239e-21,0.0,0.0,0.0,0.0,343.15,343.15,306929.38
5116,-7.2273915e-23,315.70444,311.75348,-8.775728e-27,315.97342,-4e-45,0.0,297.0254,272.6239,316.19638,7.228269e-23,315.70486,315.96832,9.8206695e-21,9.8206695e-21,0.0,0.0,0.0,0.0,343.15,343.15,306989.5
5117,-7.472425e-23,315.70444,311.75348,-7.555763e-27,315.97342,-1e-45,0.0,296.99677,272.626,316.19638,7.4731804e-23,315.70486,315.96832,4.600338e-21,4.600338e-21,0.0,0.0,0.0,0.0,343.15,343.15,307049.5
5118,-7.682745e-23,315.70444,311.75348,-6.5157916e-27,315.97342,-0.0,0.0,296.9674,272.62787,316.19638,7.683396e-23,315.70486,315.96832,2.1845048e-21,2.1845048e-21,0.0,0.0,0.0,0.0,343.15,343.15,307109.5
5119,-7.864955e-23,315.70444,311.75348,-5.621273e-27,315.97342,0.0,0.0,296.93732,272.6295,316.19638,7.8655175e-23,315.70486,315.96832,-1.2169823e-22,-1.2169822e-22,0.0,0.0,0.0,0.0,343.15,343.15,307169.5
5120,-8.021385e-23,315.70444,311.75348,-4.8590704e-27,315.97342,0.0,0.0,296.9066,272.6309,316.19638,8.021871e-23,315.70486,315.96832,-6.8047783e-22,-6.804778e-22,0.0,0.0,0.0,0.0,343.15,343.15,307229.5
5121,-8.1570496e-23,315.70444,311.75348,-4.2031815e-27,315.97342,0.0,0.0,296.87518,272.63205,316.19638,8.15747e-23,315.70486,315.96832,-1.4895919e-22,-1.4895919e-22,0.0,0.0,0.0,0.0,343.15,343.15,307289.5
5122,-8.274121e-23,315.70444,311.75348,-3.64176e-27,315.97342,0.0,0.0,296.8432,272.633,316.19638,8.274485e-23,315.70486,315.96832,1.3696714e-22,1.3696714e-22,0.0,0.0,0.0,0.0,343.15,343.15,307349.5
5123,-8.3756044e-23,315.70444,311.75348,-3.1591497e-27,315.97342,0.0,0.0,296.81067,272.6337,316.19638,8.37592e-23,315.70486,315.96832,3.423712e-22,3.4237119e-22,0.0,0.0,0.0,0.0,343.15,343.15,307409.5
5124,-8.4636514e-23,315.70444,311.75348,-2.7440465e-27,315.97342,0.0,0.0,296.7776,272.63422,316.19638,8.463926e-23,315.70486,315.96832,1.4697196e-22,1.4697196e-22,0.0,0.0,0.0,0.0,343.15,343.15,307469.5
5125,-8.539923e-23,315.70444,311.75348,-2.3876306e-27,315.97342,0.0,0.0,296.74402,272.6345,316.19638,8.540162e-23,315.70486,315.96832,-3.5289068e-23,-3.5289065e-23,0.0,0.0,0.0,0.0,343.15,343.15,307529.5
5126,-8.606467e-23,315.70444,311.75348,-2.0794868e-27,315.97342,0.0,0.0,296.71,272.63458,316.19638,8.606675e-23,315.70486,315.96832,-7.97501e-23,-7.97501e-23,0.0,0.0,0.0,0.0,343.15,343.15,307589.5
5127,-8.6641294e-23,315.70444,311.75348,-1.8149263e-27,315.97342,0.0,0.0,296.67554,272.63446,316.19638,8.664311e-23,315.70486,315.96832,-8.5827593e-23,-8.5827593e-23,0.0,0.0,0.0,0.0,343.15,343.15,307649.5
5128,-8.714597e-23,315.70444,311.75348,-1.5855358e-27,315.97342,0.0,0.0,296.64066,272.63416,316.19638,8.714755e-23,315.70486,315.96832,-6.815612e-24,-6.815613e-24,0.0,0.0,0.0,0.0,343.15,343.15,307709.5
5129,-8.7584797e-23,315.70444,311.75348,-1.3879519e-27,315.97342,0.0,0.0,296.6054,272.63367,316.19638,8.7586185e-23,315.70486,315.96832,2.5330414e-23,2.5330414e-23,0.0,0.0,0.0,0.0,343.15,343.15,307769.5
5130,-8.796899e-23,315.70444,311.75348,-1.2165931e-27,315.97342,0.0,0.0,296.5698,272.63297,316.19638,8.79702e-23,315.70486,315.96832,1.0233438e-22,1.0233438e-22,0.0,0.0,0.0,0.0,343.15,343.15,307829.5
5131,-8.8303714e-23,315.70444,311.75348,-1.0686985e-27,315.97342,0.0,0.0,296.53387,272.63208,316.19638,8.830478e-23,315.70486,315.96832,1.7682711e-22,1.768271e-22,0.0,0.0,0.0,0.0,343.15,343.15,307889.5
5132,-8.859792e-23,315.70444,311.75348,-9.399089e-28,315.97342,0.0,0.0,296.49762,272.63104,316.19638,8.859886e-23,315.70486,315.96832,1.1354936e-22,1.1354936e-22,0.0,0.0,0.0,0.0,343.15,343.15,307949.5
5133,-8.885683e-23,315.70444,311.75348,-8.276025e-28,315.97342,0.0,0.0,296.4611,272.6298,316.19638,8.885766e-23,315.70486,315.96832,1.0109106e-22,1.0109106e-22,0.0,0.0,0.0,0.0,343.15,343.15,308009.5
5134,-8.908262e-23,315.70444,311.75348,-7.305261e-28,315.97342,0.0,0.0,296.4243,272.62842,316.19638,8.9083355e-23,315.70486,315.96832,1.1800106e-22,1.1800106e-22,0.0,0.0,0.0,0.0,343.15,343.15,308069.5
5135,-8.928155e-23,315.70444,311.75348,-6.4572623e-28,315.97342,0.0,0.0,296.38724,272.62686,316.19638,8.928219e-23,315.70486,315.96832,6.425316e-23,6.425316e-23,0.0,0.0,0.0,0.0,343.15,343.15,308129.5
5136,-8.94571e-23,315.70444,311.75348,-5.7149284e-28,315.97342,0.0,0.0,296.34995,272.62512,316.19638,8.945767e-23,315.70486,315.96832,2.6623753e-23,2.6623753e-23,0.0,0.0,0.0,0.0,343.15,343.15,308189.5
5137,-8.961102e-23,315.70444,311.75348,-5.0689436e-28,315.97342,0.0,0.0,296.31244,272.62326,316.19638,8.9611525e-23,315.70486,315.96832,1.5140342e-23,1.5140342e-23,0.0,0.0,0.0,0.0,343.15,343.15,308249.5
5138,-8.9747e-23,315.70444,311.75348,-4.502165e-28,315.97342,0.0,0.0,296.27475,272.62122,316.19638,8.974745e-23,315.70486,315.96832,4.8824286e-24,4.8824286e-24,0.0,0.0,0.0,0.0,343.15,343.15,308309.5
5139,-8.9867375e-23,315.70444,311.75348,-4.0034674e-28,315.97342,0.0,0.0,296.23688,272.61905,316.19638,8.986778e-23,315.70486,315.96832,-1.544492e-24,-1.544492e-24,0.0,0.0,0.0,0.0,343.15,343.15,308369.5
5140,-8.997316e-23,315.70444,311.75348,-3.5675303e-28,315.97342,0.0,0.0,296.19882,272.61673,316.19638,8.997352e-23,315.70486,315.96832,-3.5120506e-24,-3.5120506e-24,0.0,0.0,0.0,0.0,343.15,343.15,308429.5
5141,-9.0066787e-23,315.70444,311.75348,-3.1832846e-28,315.97342,0.0,0.0,296.16064,272.6143,316.19638,9.006711e-23,315.70486,315.96832,-1.8699541e-24,-1.8699541e-24,0.0,0.0,0.0,0.0,343.15,343.15,308489.5
5142,-9.014985e-23,315.70444,311.75348,-2.8434117e-28,315.97342,0.0,0.0,296.1223,272.6117,316.19638,9.015014e-23,315.70486,315.96832,1.2651847e-24,1.2651847e-24,0.0,0.0,0.0,0.0,343.15,343.15,308549.5
5143,-9.0222924e-23,315.70444,311.75348,-2.5449325e-28,315.97342,0.0,0.0,296.08386,272.609,316.19638,9.022318e-23,315.70486,315.96832,3.5815137e-24,3.5815137e-24,0.0,0.0,0.0,0.0,343.15,343.15,308609.5
5144,-9.0287655e-23,315.70444,311.75348,-2.2805926e-28,315.97342,0.0,0.0,296.0453,272.60617,316.19638,9.028788e-23,315.70486,315.96832,2.659144e-24,2.659144e-24,0.0,0.0,0.0,0.0,343.15,343.15,308669.5
5145,-9.034511e-23,315.70444,311.75348,-2.0455928e-28,315.97342,0.0,0.0,296.00662,272.6032,316.19638,9.034531e-23,315.70486,315.96832,1.4602358e-24,1.4602358e-24,0.0,0.0,0.0,0.0,343.15,343.15,308729.5
5146,-9.0395634e-23,315.70444,311.75348,-1.8382398e-28,315.97342,0.0,0.0,295.96786,272.60016,316.19638,9.039582e-23,315.70486,315.96832,1.1254236e-24,1.1254236e-24,0.0,0.0,0.0,0.0,343.15,343.15,308789.5
5147,-9.044034e-23,315.70444,311.75348,-1.6537621e-28,315.97342,0.0,0.0,295.92902,272.597,316.19638,9.0440505e-23,315.70486,315.96832,4.3444103e-25,4.3444103e-25,0.0,0.0,0.0,0.0,343.15,343.15,308849.5
5148,-9.047997e-23,315.70444,311.75348,-1.4889137e-28,315.97342,0.0,0.0,295.8901,272.59372,316.19638,9.048012e-23,315.70486,315.96832,-4.0876563e-25,-4.0876563e-25,0.0,0.0,0.0,0.0,343.15,343.15,308909.5
5149,-9.051473e-23,315.70444,311.75348,-1.3428134e-28,315.97342,0.0,0.0,295.85117,272.59033,316.19638,9.051486e-23,315.70486,315.96832,-1.0046318e-24,-1.0046318e-24,0.0,0.0,0.0,0.0,343.15,343.15,308969.5
5150,-9.0545366e-23,315.70444,311.75348,-1.2122629e-28,315.97342,0.0,0.0,295.81213,272.58685,316.19638,9.0545486e-23,315.70486,315.96832,-7.4524873e-25,-7.4524873e-25,0.0,0.0,0.0,0.0,343.15,343.15,309029.5
5151,-9.0572415e-23,315.70444,311.75348,-1.0950309e-28,315.97342,0.0,0.0,295.7731,272.58328,316.19638,9.057252e-23,315.70486,315.96832,-2.958278e-25,-2.958278e-25,0.0,0.0,0.0,0.0,343.15,343.15,309089.5
5152,-9.0595986e-23,315.70444,311.75348,-9.9069987e-29,315.97342,0.0,0.0,295.734,272.57965,316.19638,9.059609e-23,315.70486,315.96832,-1.3414323e-25,-1.3414323e-25,0.0,0.0,0.0,0.0,343.15,343.15,309149.5
5153,-9.0616616e-23,315.70444,311.75348,-8.9706296e-29,315.97342,0.0,0.0,295.69492,272.57593,316.19638,9.0616705e-23,315.70486,315.96832,-7.324557e-27,-7.324557e-27,0.0,0.0,0.0,0.0,343.15,343.15,309209.5
5154,-9.063471e-23,315.70444,311.75348,-8.123926e-29,315.97342,0.0,0.0,295.6558,272.5721,316.19638,9.0634785e-23,315.70486,315.96832,1.9584994e-25,1.9584994e-25,0.0,0.0,0.0,0.0,343.15,343.15,309269.5
5155,-9.065024e-23,315.70444,311.75348,-7.369892e-29,315.97342,0.0,0.0,295.61667,272.56824,316.19638,9.0650316e-23,315.70486,315.96832,5.259125e-25,5.259125e-25,0.0,0.0,0.0,0.0,343.15,343.15,309329.5
5156,-9.0663626e-23,315.70444,311.75348,-6.6912524e-29,315.97342,0.0,0.0,295.57755,272.5643,316.19638,9.0663695e-23,315.70486,315.96832,8.193433e-25,8.193433e-25,0.0,0.0,0.0,0.0,343.15,343.15,309389.5
5157,-9.067508e-23,315.70444,311.75348,-6.079745e-29,315.97342,0.0,0.0,295.53842,272.5603,316.19638,9.067514e-23,315.70486,315.96832,9.554209e-25,9.554209e-25,0.0,0.0,0.0,0.0,343.15,343.15,309449.5
5158,-9.0684786e-23,315.70444,311.75348,-5.528105e-29,315.97342,0.0,0.0,295.49933,272.5562,316.19638,9.0684843e-23,315.70486,315.96832,7.660741e-25,7.660741e-25,0.0,0.0,0.0,0.0,343.15,343.15,309509.5
5159,-9.0692965e-23,315.70444,311.75348,-5.0268312e-29,315.97342,0.0,0.0,295.46024,272.55212,316.19638,9.0693016e-23,315.70486,315.96832,2.8212816e-25,2.821282e-25,0.0,0.0,0.0,0.0,343.15,343.15,309569.5
5160,-9.069969e-23,315.70444,311.75348,-4.5752985e-29,315.97342,0.0,0.0,295.42117,272.54788,316.19638,9.069974e-23,315.70486,315.96832,2.4931338e-25,2.4931338e-25,0.0,0.0,0.0,0.0,343.15,343.15,309629.5
5161,-9.070511e-23,315.70444,311.75348,-4.1681773e-29,315.97342,0.0,0.0,295.38214,272.5434,316.19638,9.070515e-23,315.70486,315.96832,2.7075797e-25,2.7075797e-25,0.0,0.0,0.0,0.0,343.15,343.15,309689.5
5162,-9.070936e-23,315.70444,311.75348,-3.7994252e-29,315.97342,0.0,0.0,295.34314,272.53857,316.19638,9.07094e-23,315.70486,315.96832,2.8080672e-25,2.8080675e-25,0.0,0.0,0.0,0.0,343.15,343.15,309749.5
5163,-9.0712554e-23,315.70444,311.75348,-3.4651295e-29,315.97342,0.0,0.0,295.30417,272.53342,316.19638,9.071259e-23,315.70486,315.96832,2.47528e-25,2.47528e-25,0.0,0.0,0.0,0.0,343.15,343.15,309809.5
5164,-9.07148e-23,315.70444,311.75348,-3.161446e-29,315.97342,0.0,0.0,295.26526,272.52798,316.19638,9.071483e-23,315.70486,315.96832,1.2506741e-25,1.2506741e-25,0.0,0.0,0.0,0.0,343.15,343.15,309869.5
5165,-9.0716177e-23,315.70444,311.75348,-2.8846473e-29,315.97342,0.0,0.0,295.22638,272.52225,316.19638,9.071621e-23,315.70486,315.96832,1.0409682e-25,1.0409683e-25,0.0,0.0,0.0,0.0,343.15,343.15,309929.5
5166,-9.0716764e-23,315.70444,311.75348,-2.6345265e-29,315.97342,0.0,0.0,295.18753,272.5162,316.19638,9.071679e-23,315.70486,315.96832,1.8282262e-25,1.8282262e-25,0.0,0.0,0.0,0.0,343.15,343.15,309989.5
5167,-9.0716625e-23,315.70444,311.75348,-2.4070757e-29,315.97342,0.0,0.0,295.14874,272.50992,316.19638,9.071665e-23,315.70486,315.96832,2.5893568e-25,2.5893568e-25,0.0,0.0,0.0,0.0,343.15,343.15,310049.5
5168,-9.071584e-23,315.70444,311.75348,-2.2001029e-29,315.97342,0.0,0.0,295.11002,272.50336,316.19638,9.071586e-23,315.70486,315.96832,2.920634e-25,2.920634e-25,0.0,0.0,0.0,0.0,343.15,343.15,310109.5
