minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,t
5402,9.009771e-23,319.45428,315.08096,8.586803e-28,319.80243,0.0,0.0,293.83148,269.2043,319.78177,-9.009857e-23,319.44775,319.7911,-3.253525e-35,-3.2535273e-35,0.0,0.0,0.0,0.0,343.15,343.15,324149.5
5403,9.035291e-23,319.45428,315.08096,8.398685e-28,319.80243,0.0,0.0,293.68344,269.18597,319.78177,-9.0353755e-23,319.44775,319.7911,3.1729684e-32,3.172966e-32,0.0,0.0,0.0,0.0,343.15,343.15,324209.5
5404,9.058814e-23,319.45428,315.08096,7.7116825e-28,319.80243,0.0,0.0,293.5365,269.16766,319.78177,-9.058892e-23,319.44775,319.7911,7.6043793e-32,7.6043735e-32,0.0,0.0,0.0,0.0,343.15,343.15,324269.5
5405,9.0804195e-23,319.45428,315.08096,7.0749797e-28,319.80243,0.0,0.0,293.3906,269.14932,319.78177,-9.08049e-23,319.44775,319.7911,1.0800394e-31,1.0800386e-31,0.0,0.0,0.0,0.0,343.15,343.15,324329.5
5406,9.1000615e-23,319.45428,315.08096,6.494165e-28,319.80243,0.0,0.0,293.24573,269.13098,319.78177,-9.1001265e-23,319.44775,319.7911,9.297422e-32,9.297415e-32,0.0,0.0,0.0,0.0,343.15,343.15,324389.5
5407,9.118027e-23,319.45428,315.08096,5.9610373e-28,319.80243,0.0,0.0,293.1019,269.11264,319.78177,-9.118086e-23,319.44775,319.7911,5.4803134e-32,5.480309e-32,0.0,0.0,0.0,0.0,343.15,343.15,324449.5
5408,9.134481e-23,319.45428,315.08096,5.4707947e-28,319.80243,0.0,0.0,292.95908,269.09433,319.78177,-9.1345353e-23,319.44775,319.7911,4.4343875e-33,4.4343842e-33,0.0,0.0,0.0,0.0,343.15,343.15,324509.5
5409,9.149504e-23,319.45428,315.08096,5.0212446e-28,319.80243,0.0,0.0,292.81723,269.076,319.78177,-9.1495546e-23,319.44775,319.7911,-7.38751e-33,-7.387505e-33,0.0,0.0,0.0,0.0,343.15,343.15,324569.5
5410,9.1632145e-23,319.45428,315.08096,4.609053e-28,319.80243,0.0,0.0,292.6764,269.05765,319.78177,-9.1632606e-23,319.44775,319.7911,-4.584675e-33,-4.5846715e-33,0.0,0.0,0.0,0.0,343.15,343.15,324629.5
5411,9.175745e-23,319.45428,315.08096,4.2303566e-28,319.80243,0.0,0.0,292.5365,269.0393,319.78177,-9.175787e-23,319.44775,319.7911,1.01229386e-32,1.01229305e-32,0.0,0.0,0.0,0.0,343.15,343.15,324689.5
5412,9.1871296e-23,319.45428,315.08096,3.884343e-28,319.80243,0.0,0.0,292.39755,269.021,319.78177,-9.187169e-23,319.44775,319.7911,1.9943054e-32,1.9943039e-32,0.0,0.0,0.0,0.0,343.15,343.15,324749.5
5413,9.1975685e-23,319.45428,315.08096,3.5650933e-28,319.80243,0.0,0.0,292.25955,269.00266,319.78177,-9.1976044e-23,319.44775,319.7911,1.2005537e-32,1.2005527e-32,0.0,0.0,0.0,0.0,343.15,343.15,324809.5
5414,9.207053e-23,319.45428,315.08096,3.2730481e-28,319.80243,0.0,0.0,292.1225,268.9843,319.78177,-9.207086e-23,319.44775,319.7911,1.4530984e-32,1.4530972e-32,0.0,0.0,0.0,0.0,343.15,343.15,324869.5
5415,9.2157015e-23,319.45428,315.08096,3.004762e-28,319.80243,0.0,0.0,291.9863,268.96597,319.78177,-9.215732e-23,319.44775,319.7911,9.2586644e-33,9.258658e-33,0.0,0.0,0.0,0.0,343.15,343.15,324929.5
5416,9.223617e-23,319.45428,315.08096,2.7571774e-28,319.80243,0.0,0.0,291.85104,268.94766,319.78177,-9.223645e-23,319.44775,319.7911,1.5012582e-32,1.5012572e-32,0.0,0.0,0.0,0.0,343.15,343.15,324989.5
5417,9.230961e-23,319.45428,315.08096,2.5253475e-28,319.80243,0.0,0.0,291.7162,268.92926,319.78177,-9.2309865e-23,319.44775,319.7911,2.9694856e-32,2.9694836e-32,0.0,0.0,0.0,0.0,343.15,343.15,325049.7
5418,9.30359e-23,319.45428,315.08096,2.0575143e-28,319.80243,0.0,0.0,291.58444,268.91116,319.78177,-9.303611e-23,319.44775,319.7911,0.08357143,4.500741e-33,0.0,0.0,0.0,0.0,343.15,343.15,325108.9
5419,9.330134e-23,319.45428,315.08096,1.9442906e-28,319.80243,0.0,0.0,291.45175,268.89282,319.78177,-9.330153e-23,319.44775,319.7911,0.70631933,4.617354e-33,0.0,0.0,0.0,0.0,343.15,343.15,325168.9
5420,6.795339e-23,319.45428,315.08096,6.31963e-29,319.80243,0.0,0.0,291.31857,268.87433,319.78177,-6.795345e-23,319.6923,319.7911,0.9831836,4.8315077e-33,0.2580645,0.0,3870.9678,0.0,343.15,343.15,325229.5
5421,-5.6819492e-05,322.99893,314.17093,-5.61211e-09,319.80243,0.20568332,0.0,291.19,268.85632,319.7802,5.68251e-05,325.32617,319.7911,0.9993828,-1.4355806e-18,1.0,0.0,15000.0,0.0,343.15,343.15,325288.4
5422,-0.00019407077,329.83804,306.08267,-1.9531454e-08,319.8032,2.6830823,0.0,291.0568,268.83755,319.83932,0.0001940903,329.97104,319.79108,0.9999842,-1.5975463e-18,1.0,0.0,15000.0,0.0,343.15,343.15,325349.84
5423,-0.00018806114,331.43115,297.61392,-1.8926382e-08,319.80533,2.398593,0.0,290.92935,268.81943,322.12338,0.00018808007,331.50198,319.79105,0.99999857,2.2094621e-17,1.0,0.0,15000.0,0.0,343.15,343.15,325409.16
5424,-0.00020769647,330.8752,295.5132,-2.090247e-08,319.80807,3.3426511,0.0,290.80325,268.801,326.8305,0.00020771737,330.7126,319.79086,0.9999986,2.599519e-17,1.0,0.0,15000.0,0.0,343.15,343.15,325469.5
5425,-0.00023386572,324.7872,295.4117,-2.353613e-08,319.81073,4.7879605,0.0,290.68637,268.78265,329.23917,0.00023388925,324.45288,319.79022,0.9999986,2.355658e-17,1.0,0.0,15000.0,0.0,343.15,343.15,325529.5
5426,-0.000255081,317.43524,295.34927,-2.5671227e-08,319.81183,6.204881,0.0,290.58154,268.76443,327.52127,0.0002551067,317.1784,319.7892,0.9999986,2.395212e-17,1.0,0.0,15000.0,0.0,343.15,343.15,325589.16
5427,-0.00026823807,312.29834,295.40167,-2.6995348e-08,319.81085,7.208841,0.0,290.48697,268.74597,321.91953,0.00026826508,312.15424,319.788,0.9999986,2.3952462e-17,1.0,0.0,15000.0,0.0,343.15,343.15,325649.5
5428,-0.00027487444,309.48132,295.66528,-2.7663228e-08,319.80835,7.7555904,0.0,290.40262,268.72775,316.19162,0.0002749021,309.40775,319.78674,0.9999986,2.6472112e-17,1.0,0.0,15000.0,0.0,343.15,343.15,325709.22
5429,-0.00027857002,308.07272,296.2095,-2.803515e-08,319.805,8.072197,0.0,290.324,268.70932,312.22705,0.00027859805,308.0403,319.78546,0.9999986,2.356812e-17,1.0,0.0,15000.0,0.0,343.15,343.15,325769.5
5430,-0.00028066954,307.5651,297.02374,-2.8246443e-08,319.8012,8.25594,0.0,290.2502,268.69098,309.96237,0.00028069777,307.55905,319.78418,0.9999986,2.2112932e-17,1.0,0.0,15000.0,0.0,343.15,343.15,325829.5
5431,-0.00028184569,307.66434,298.03262,-2.8364811e-08,319.79733,8.360111,0.0,290.17987,268.67276,308.82047,0.00028187403,307.67642,319.78293,0.9999986,1.8350964e-17,1.0,0.0,15000.0,0.0,343.15,343.15,325889.16
5432,-0.00028252118,308.19458,299.1537,-2.8432792e-08,319.79343,8.420341,0.0,290.11047,268.6542,308.4102,0.00028254962,308.2191,319.7817,0.9999986,1.7566304e-17,1.0,0.0,15000.0,0.0,343.15,343.15,325949.84
5433,-0.0002828939,308.98364,300.2358,-7.620704e-08,319.7898,8.455173,0.0,290.04388,268.636,308.52234,0.00028297008,309.01514,319.78052,0.9999986,0.00016764789,1.0,0.0,15000.0,0.0,343.15,343.15,326009.47
5434,-0.00026411578,310.00803,301.28424,-6.49415e-05,319.2928,8.673858,0.0,289.97772,268.61755,309.0764,0.00032905728,310.06125,319.0764,0.9999986,0.25820547,1.0,0.0,15000.0,0.0,343.15,343.15,326069.8
5435,-0.00016767831,312.3154,302.30066,-0.00014498451,315.7066,3.7573953,0.0,289.913,268.5991,310.9446,0.00031266283,312.51968,315.43198,0.9999986,0.8776048,1.0,0.0,15000.0,0.0,343.15,343.15,326130.22
5436,-0.00014298428,315.68436,302.90308,-0.00014221724,313.5685,2.432787,0.0,289.85135,268.58102,312.85727,0.00028520153,315.90564,313.65533,0.9999986,0.9944952,1.0,0.59016395,15000.0,13278.688,343.15,343.15,326189.4
5437,-0.00014496688,318.28094,303.3304,-0.00014494255,317.63046,2.5422337,0.0,289.7906,268.5626,314.12698,0.00028990943,318.43182,317.94333,0.9999986,0.99982953,1.0,1.0,15000.0,22500.0,343.15,343.15,326249.72
5438,-0.00014280916,320.17197,303.60345,-0.0001428087,321.6145,2.4303422,0.0,289.73276,268.5443,316.37885,0.00028561786,320.28848,321.8655,0.9999986,0.99999523,1.0,1.0,15000.0,22500.0,343.15,343.15,326309.5
5439,-0.00014243674,321.58844,303.7752,-0.00014243691,324.75604,2.411376,0.0,289.67792,268.526,319.1631,0.00028487365,321.67432,324.95258,0.9999986,0.9999999,1.0,1.0,15000.0,22500.0,343.15,343.15,326369.5
5440,-0.00014208024,322.63455,303.8971,-0.00014208043,327.21127,2.393311,0.0,289.62732,268.50766,321.6061,0.00028416066,322.69852,327.36548,0.9999986,1.0,1.0,1.0,15000.0,22500.0,343.15,343.15,326429.5
5441,-0.00014191365,322.37112,304.0158,-0.00014191386,329.13,2.3848994,0.0,289.58182,268.48935,323.55063,0.0002838275,322.1436,329.2508,0.9999986,1.0,0.40983605,1.0,6147.541,22500.0,343.15,343.15,326489.4
5442,-0.00014182228,317.02313,304.1749,-0.00014182247,330.64484,2.380293,0.0,289.54172,268.4709,324.7142,0.00028364474,316.65845,330.7397,0.9999986,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,326549.84
5443,-0.00014177371,312.90662,304.4028,-0.00014177391,331.82498,2.3778462,0.0,289.50787,268.45267,324.12122,0.00028354762,312.6717,331.9003,0.9999986,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,326609.5
5444,-0.000118198404,310.42627,304.65573,-0.00012227963,333.23145,21.4445,-7.864058e-05,289.4788,268.43442,322.48605,0.00024047804,310.27142,333.3834,0.96883357,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,326669.2
5445,-7.1473485e-05,309.08722,304.93094,-0.00017375454,333.9493,43.23683,-4.829296,289.45255,268.41617,321.8437,0.00024522803,308.97742,333.89865,0.43687114,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,326728.9
5446,-8.729011e-06,308.7403,305.27682,-0.00025159132,331.17883,37.002712,-17.185257,289.4284,268.39767,323.6923,0.00026032032,308.64532,331.01886,0.036099087,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,326789.4
5447,-4.1649178e-06,308.69443,305.77188,-0.000281643,327.329,17.682756,-8.154488,289.40787,268.37933,326.5929,0.0002858079,308.6054,327.21396,0.014595747,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,326849.5
5448,-4.118063e-06,308.65976,306.32986,-0.00027888978,325.03442,7.457253,-0.0052253264,289.39227,268.361,327.14273,0.00028300783,308.58026,324.9799,0.014573695,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,326909.5
5449,-4.109427e-06,308.62985,306.8904,-0.00027830523,324.02286,4.6434417,2.6055992,289.38138,268.34265,326.16763,0.00028241466,308.5625,324.00006,0.014573681,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,326969.5
5450,-4.1194407e-06,308.60513,307.45477,-0.00027898338,323.64572,3.964069,3.3276398,289.37415,268.3243,324.9717,0.00028310283,308.5511,323.63968,0.014573681,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,327029.5
5451,-4.1216203e-06,308.58594,308.0159,-0.000279131,323.62888,3.790978,3.511762,289.36954,268.306,324.0476,0.00028325262,308.5458,323.63287,0.014573681,1.0,0.0,1.0,0.0,22500.0,343.15,343.15,327089.47
5452,-4.122588e-06,308.57248,308.56287,-0.0002791965,323.82895,3.7494307,3.5584478,289.36667,268.28766,323.6067,0.0002833191,308.54666,323.8389,0.014573681,1.0,0.0,1.0,0.0,22500.0,341.9887,341.9887,327149.5
5453,-4.123397e-06,308.5649,309.07953,-0.0002792513,324.15564,3.7409432,3.5712438,289.36505,268.26932,323.53848,0.00028337468,308.55362,324.169,0.014573681,1.0,0.0,1.0,0.0,22500.0,335.15,335.15,327209.5
5454,-4.123823e-06,308.56326,309.54993,-0.00027928015,324.5518,3.7395737,3.5748818,289.3643,268.25098,323.70364,0.000283404,308.5665,324.56683,0.014573681,1.0,0.0,1.0,0.0,22500.0,335.15,335.15,327269.5
5455,-4.1240564e-06,308.56754,309.96292,-0.000279296,324.978,3.7396128,3.576086,289.36423,268.23254,324.00748,0.00028342003,308.585,324.9934,0.014573681,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,327329.9
5456,-4.1034355e-06,308.57733,310.30402,-0.00027789947,325.39688,5.5878973,1.834556,289.36478,268.2143,324.3804,0.00028200287,308.60806,325.4128,0.014573681,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,327389.6
5457,-9.290798e-06,308.59476,310.5364,-0.0002506597,326.13068,53.039597,-15.605523,289.36584,268.19577,324.84476,0.0002599505,308.63858,326.1719,0.036708582,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,327450.2
5458,-0.00012273579,308.95267,310.81992,-0.00023995421,326.96692,23.794617,-1.3302852,289.3674,268.1777,324.87823,0.00036269,309.01822,327.01163,0.5312715,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,327509.34
5459,-0.00014178567,309.8051,311.15295,-0.0001480643,329.1563,2.8126135,-0.004614263,289.37067,268.15945,322.62378,0.00028984997,309.85687,329.38095,0.9599192,1.0,0.0,1.0,0.0,22500.0,333.15,333.15,327569.06
5460,-0.00014468376,313.4638,311.27594,-0.00014489614,332.278,2.540236,-3.966125e-05,289.3735,268.1413,320.7622,0.0002895799,313.9422,332.46466,0.99849486,1.0,0.96875,1.0,14531.25,22500.0,333.15,333.15,327629.06
5461,-0.00014416775,319.7849,311.3909,-0.00014417579,334.5759,2.5011022,-6.695508e-07,289.3747,268.1239,321.9726,0.00028834355,320.14276,334.7178,0.99994373,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,327689.4
5462,-0.00014268621,324.00534,311.45737,-0.00014269118,336.41034,2.4242246,-1.0421926e-08,289.37497,268.1076,325.2921,0.00028537738,324.2486,336.52612,0.9999647,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,327749.5
5463,-0.00014234656,326.84348,311.48126,-0.00014235152,337.86487,2.4069588,-1.5263982e-10,289.37592,268.09235,328.47397,0.00028469806,327.0084,337.95663,0.9999647,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,327809.5
5464,-0.00014202719,328.77167,311.47037,-0.00014203214,339.01886,2.3907907,-2.106714e-12,289.37903,268.07806,330.9105,0.00028405932,328.8842,339.0917,0.9999647,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,327869.5
5465,-0.0001418899,330.08112,311.44662,-0.00014189485,339.92642,2.383864,-2.7829759e-14,289.3854,268.06476,332.69785,0.00028378476,330.15738,339.98337,0.9999647,1.0,1.0,1.0,15000.0,22500.0,333.15,333.15,327929.5
5466,-0.00014180972,330.77155,311.44208,-0.00014181467,339.78455,2.379825,-3.5590477e-16,289.39572,268.05243,334.00085,0.0002836244,330.76532,339.5765,0.9999647,1.0,0.8739133,0.46774194,13108.699,10524.193,331.02097,331.02097,327989.22
5467,-0.00014176762,329.9554,311.49042,-0.00014177257,334.0781,2.3777063,-4.406172e-18,289.41055,268.04092,334.56442,0.0002835402,329.88895,333.64374,0.9999647,1.0,0.7545482,0.0,11318.223,0.0,329.15,329.15,328049.5
5468,-0.00014174504,329.4453,311.61856,-0.00014174999,329.58936,2.3765697,-5.174753e-20,289.42972,268.0303,332.9902,0.00028349503,329.45184,329.46063,0.9999647,1.0,0.8606742,0.41764694,12910.112,9397.057,329.15,329.15,328109.84
5469,-0.00014173312,329.7038,311.83762,-0.00014173807,329.30307,2.3759701,-6.4332377e-22,289.45175,268.0207,330.67276,0.0002834712,329.70755,329.28326,0.9999647,1.0,0.83481,0.47283423,12522.15,10638.7705,329.15,329.15,328169.5
5470,-0.0001236685,328.91217,312.0938,-0.00012367283,327.76733,15.163999,-1.9474276e-22,289.4756,268.0118,329.63626,0.00024734135,328.8244,327.60715,0.9999647,1.0,0.5500275,0.18822913,8250.412,4235.1553,327.15,327.15,328229.66
5471,-0.0001430847,328.30957,312.3533,-0.0001430897,327.2932,35.65797,-1.2828085,289.49933,268.0038,329.0102,0.0002861744,328.27197,327.32495,0.9999647,1.0,0.72143435,0.5716543,10821.516,12862.222,327.15,327.15,328289.5
5472,-0.00014916321,327.48953,312.81635,-0.00014916841,327.29153,19.378672,-5.0696096,289.5237,267.99655,328.34152,0.00029833164,327.43015,327.26178,0.9999647,1.0,0.6659788,0.47773015,9989.683,10748.929,327.15,327.15,328349.97
5473,-0.00014525854,327.2918,313.25366,-0.0001452636,327.58667,6.8199706,-2.8035345,289.54776,267.9902,327.84744,0.00029052215,327.30124,327.6293,0.9999647,1.0,0.71406037,0.5538462,10710.906,12461.538,327.15,327.15,328409.06
5474,-0.00014388801,327.30923,313.64374,-0.00014389303,327.9203,2.677723,-0.2630102,289.572,267.98447,327.61346,0.00028778106,327.3243,327.95856,0.9999647,1.0,0.68718404,0.52307695,10307.761,11769.23,327.15,327.15,328469.66
5475,-0.00014277214,326.07397,313.95972,-0.00014277712,326.98428,1.5134298,0.70704126,289.59546,267.9795,327.57983,0.00028554926,325.9434,326.86526,0.9999647,1.0,0.3427801,0.19354838,5141.7017,4354.839,325.15,325.15,328530.2
5476,-0.00014229963,325.34708,314.19064,-0.00014230459,326.25156,1.2286421,0.96074694,289.61752,267.9753,327.20905,0.0002846042,325.34195,326.24756,0.9999647,1.0,0.5193349,0.375,7790.0234,8437.5,325.15,325.15,328589.62
5477,-0.00014202938,325.32593,314.34506,-0.00014203435,326.2884,1.1535532,1.0229344,289.6386,267.97177,326.41867,0.00028406375,325.31006,326.2742,0.9999647,1.0,0.5044538,0.36923078,7566.806,8307.692,325.15,325.15,328649.72
5478,-0.0001418848,325.31097,314.4265,-0.00014188974,326.39047,1.133227,1.0366274,289.65805,267.9689,325.995,0.00028377454,325.31937,326.41083,0.9999647,1.0,0.5721024,0.46875,8581.536,10546.875,325.15,325.15,328709.62
5479,-0.00014180785,325.34207,314.44406,-0.0001418128,326.60672,1.127306,1.0390294,289.67584,267.96667,325.88754,0.00028362064,325.3585,326.64105,0.9999647,1.0,0.5029585,0.3968254,7544.3765,8928.571,325.15,325.15,328769.97
5480,-0.0001417667,324.0211,314.4068,-0.00014177163,325.71033,1.12536,1.0390921,289.69183,267.9651,325.89664,0.00028353833,323.88104,325.60162,0.9999647,1.0,0.21403901,0.17741935,3210.5852,3991.9355,323.15,323.15,328830.06
5481,-0.00014174494,323.33246,314.32532,-0.00014174989,325.2733,1.1246165,1.0388403,289.70612,267.96408,325.54266,0.00028349482,323.30884,325.2627,0.9999647,1.0,0.41854104,0.36923078,6278.1157,8307.692,323.15,323.15,328889.66
5482,-0.00014173317,323.33685,314.20786,-0.00014173811,325.5269,1.124283,1.0386348,289.7189,267.96365,324.83823,0.00028347128,323.36972,325.58115,0.9999647,1.0,0.47124127,0.43939394,7068.6187,9886.363,323.15,323.15,328949.94
5483,-0.00014172694,323.34082,314.06564,-0.00014173189,325.83057,1.1241225,1.0385101,289.72977,267.9638,324.52396,0.00028345882,323.31348,325.8248,0.9999647,1.0,0.37951532,0.35384616,5692.7295,7961.5386,323.15,323.15,329009.88
5484,-0.00014172362,323.31723,313.906,-0.00014172857,326.13385,1.1240407,1.0384399,289.73886,267.96448,324.51263,0.0002834522,323.34573,326.18665,0.9999647,1.0,0.4949276,0.484375,7423.9136,10898.4375,323.15,323.15,329069.78
5485,-0.00014172184,322.1368,313.73254,-0.00014172679,325.26794,1.1239978,1.0384015,289.7464,267.96567,324.6076,0.00028344864,322.00278,325.14865,0.9999647,1.0,0.16216001,0.16129032,2432.4001,3629.0322,321.15,321.15,329130.2
5486,-0.00014172093,321.3659,313.55457,-0.00014172586,324.61078,1.1239756,1.0383812,289.75244,267.9673,324.3322,0.0002834468,321.34714,324.59854,0.9999647,1.0,0.31329456,0.3125,4699.4185,7031.25,321.15,321.15,329189.44
5487,-0.00014172043,321.28503,313.3699,-0.00014172538,324.6617,1.1239638,1.0383705,289.75717,267.96942,323.5894,0.0002834458,321.2485,324.6819,0.9999647,1.0,0.29886276,0.46268657,4482.9414,10410.448,321.15,321.15,329249.7
5488,-0.00014172019,319.45102,313.18677,-0.00014172512,327.2505,1.1239578,1.0383649,289.76035,267.972,323.17728,0.0002834453,319.27988,327.58588,0.9999647,1.0,0.0,1.0,0.0,22500.0,321.15,321.15,329309.5
5489,-0.00014172005,317.45728,313.0058,-0.000141725,331.38824,1.1239548,1.038362,289.76196,267.97498,323.1787,0.00028344506,317.34033,331.6425,0.9999647,1.0,0.0,1.0,0.0,22500.0,321.15,321.15,329369.5
5490,-0.000141079,316.0728,312.82516,-0.00014180322,334.5108,1.1219203,1.0366415,289.76224,267.97842,323.74374,0.00028288222,315.99246,334.69885,0.99484587,1.0,0.0,1.0,0.0,22500.0,321.15,321.15,329430.38
5491,-9.460179e-05,315.22836,312.63132,-0.0001563021,336.61487,1.1271088,1.0546808,289.76157,267.9821,324.52512,0.0002509039,315.1694,336.71185,0.61988974,1.0,0.0,1.0,0.0,22500.0,321.15,321.15,329489.03
5492,-1.47979745e-05,314.94678,312.35342,-0.0002235013,336.5752,2.063261,1.9697928,289.75983,267.98627,325.81494,0.00023829927,314.89307,336.50256,0.071096644,1.0,0.0,1.0,0.0,22500.0,321.15,321.15,329550.1
5493,-4.0328555e-06,314.91205,312.13235,-0.00027025645,334.09186,3.392339,3.2442942,289.75784,267.99066,329.30447,0.0002742893,314.85736,333.98907,0.014733978,1.0,0.0,1.0,0.0,22500.0,321.15,321.15,329609.5
5494,-4.0555838e-06,314.88983,311.97162,-0.0002746292,331.81735,3.5551202,3.3999906,289.75793,267.9954,332.47766,0.00027868478,314.8338,331.75296,0.014575263,1.0,0.0,1.0,0.0,22500.0,321.15,321.15,329669.5
5495,-4.066835e-06,314.86713,311.84534,-0.000275393,330.45486,3.5849059,3.4284766,289.76172,268.00043,332.62875,0.0002794598,314.80997,330.4158,0.014575161,1.0,0.0,1.0,0.0,22500.0,321.15,321.15,329729.5
5496,-4.095213e-06,314.84378,311.7797,-0.00027731486,329.5809,3.6604488,3.5007226,289.76913,268.0057,331.4636,0.00028141006,314.78513,329.5549,0.01457515,1.0,0.0,1.0,0.0,22500.0,321.15,321.15,329789.5
5497,-4.1087815e-06,314.81946,311.79883,-0.00027823367,328.99246,3.696934,3.5356154,289.77957,268.0113,330.29208,0.00028234243,314.75903,328.97546,0.01457515,1.0,0.0,1.0,0.0,22500.0,319.73065,319.73065,329849.88
5498,-4.1154412e-06,314.79474,311.91122,-0.00027868463,328.62488,3.7149367,3.5528326,289.79205,268.017,329.4338,0.00028280006,314.73297,328.61475,0.01457515,1.0,0.0,1.0,0.0,22500.0,317.15,317.15,329909.5
5499,-4.119546e-06,314.76953,312.1106,-0.00027896257,328.42563,3.7260623,3.5634727,289.80615,268.02292,328.84555,0.00028308213,314.7077,328.42117,0.01457515,1.0,0.0,1.0,0.0,22500.0,317.15,317.15,329969.5
5500,-4.121865e-06,314.74454,312.37537,-0.00027911962,328.3689,3.732358,3.5694938,289.82138,268.02905,328.4747,0.00028324148,314.68445,328.3691,0.01457515,1.0,0.0,1.0,0.0,22500.0,315.15,315.15,330029.7
5501,-4.0559826e-06,314.721,312.66867,-0.0002746583,328.44177,9.932719,-1.5252755,289.83713,268.03525,328.28015,0.0002787143,314.6645,328.4498,0.01457515,1.0,0.0,1.0,0.0,22500.0,315.15,315.15,330089.06
5502,-3.7227378e-06,314.70026,312.90207,-0.00025209223,329.0333,56.724464,-13.794734,289.85336,268.0417,328.2509,0.00025581496,314.6486,329.0644,0.01457515,1.0,0.0,1.0,0.0,22500.0,315.15,315.15,330149.47
5503,-4.2679094e-06,314.6809,313.15295,-0.0002890092,329.1879,19.944557,-0.57913625,289.8693,268.04816,328.4983,0.0002932771,314.63516,329.17627,0.01457515,1.0,0.0,1.0,0.0,22500.0,315.15,315.15,330209.6
5504,-4.1534317e-06,314.6632,313.4314,-0.0002812572,329.0468,8.728607,-0.0027959964,289.8856,268.05472,328.76245,0.0002854106,314.62433,329.05084,0.01457515,1.0,0.0,1.0,0.0,22500.0,315.15,315.15,330269.5
5505,-4.120172e-06,314.64868,313.64035,-0.00027900498,325.87036,8.2400055,-3.202677e-05,289.9025,268.06143,328.75012,0.00028312515,314.61707,325.6488,0.01457515,1.0,0.0,0.0,0.0,0.0,313.15,313.15,330330.12
5506,-5.090379e-06,314.63702,313.80466,-0.00027967454,320.9143,8.321726,-5.411849e-07,289.91937,268.0681,327.1093,0.00028476494,314.61246,320.7819,0.017994652,1.0,0.0,0.0,0.0,0.0,313.15,313.15,330390.38
5507,-9.025148e-05,314.59894,314.0002,-0.00024991637,318.18127,8.148496,-8.20273e-09,289.93527,268.07474,323.1364,0.00034016784,314.5889,318.10477,0.3796567,1.0,0.0,0.0,0.0,0.0,313.15,313.15,330449.97
5508,-0.00014353525,314.61896,314.24603,-0.00015625112,316.9228,3.0986972,-8.1767516e-11,289.94897,268.0814,319.1286,0.00029978636,314.65964,316.87268,0.9246022,1.0,0.09766613,0.0,1464.992,0.0,313.15,313.15,330509.9
5509,-0.00014356329,315.44946,314.29065,-0.000144,316.3065,2.488266,-9.497423e-13,289.9581,268.08795,317.09482,0.00028756328,315.47275,316.26895,0.99688965,1.0,0.07049385,0.0,1057.4077,0.0,313.15,313.15,330569.25
5510,-0.00014441267,315.22256,314.27768,-0.00014442594,315.83127,2.5139527,-1.2524891e-14,289.96188,268.09457,316.41064,0.0002888386,315.19788,315.80258,0.99990743,1.0,0.0,0.0,0.0,0.0,313.15,313.15,330629.7
5511,-0.00014271404,314.92804,314.1634,-0.00014271439,315.47128,2.4254546,-1.5820209e-16,289.9602,268.10104,316.07904,0.00028542842,314.91022,315.44852,0.9999975,1.0,0.0,0.0,0.0,0.0,313.15,313.15,330689.5
5512,-0.0001423695,314.69797,313.93567,-0.00014236952,315.17395,2.40792,-1.9477742e-18,289.95328,268.10745,315.72076,0.000284739,314.68243,315.15405,0.99999994,1.0,0.0,0.0,0.0,0.0,313.15,313.15,330749.5
5513,-0.00014171962,314.47144,313.58813,-0.00014171962,314.8947,2.5175338,-2.3954653e-20,289.94122,268.1138,315.39377,0.00028343924,314.45474,314.87512,1.0,1.0,0.0,0.0,0.0,0.0,313.15,313.15,330810.4
5514,-0.0001211748,314.24683,313.12485,-0.0001211748,314.64285,25.974327,-0.003332504,289.92502,268.11984,315.68958,0.0002423496,314.22702,314.6217,1.0,1.0,0.0,0.0,0.0,0.0,313.15,313.15,330869.47
5515,-0.00014876861,313.94342,312.5961,-0.00014876861,314.33478,33.14694,-2.8704457,289.90466,268.12576,315.41202,0.00029753722,313.91833,314.3102,1.0,1.0,0.0,0.0,0.0,0.0,313.15,313.15,330929.0
5516,-0.00014749625,313.53625,312.0322,-0.00014749625,313.94485,13.866375,-4.749008,289.88055,268.13153,314.69778,0.0002949925,313.50662,313.91693,1.0,1.0,0.0,0.0,0.0,0.0,313.15,313.15,330989.16
5517,-0.0001464892,313.45233,311.4288,-0.00013596534,313.52338,4.848936,-1.8008059,289.853,268.13715,314.1623,0.00028245454,313.46564,313.49246,1.0,0.928723,0.09108257,0.0,1366.2386,0.0,313.15,313.15,331049.47
5518,-0.0001817583,313.4103,310.82068,-5.483818e-05,313.20807,2.6867647,0.07552428,289.8227,268.1424,313.8112,0.00023659649,313.4272,313.17352,1.0,0.3203952,0.24246551,0.0,3636.9827,0.0,313.15,313.15,331108.9
5519,-0.0002527248,316.44223,310.19818,-5.912114e-06,313.12817,3.4386723,2.0903924,289.78857,268.14755,313.66293,0.00025863692,316.61987,313.08957,1.0,0.023881093,1.0,0.0,15000.0,0.0,313.15,313.15,331169.75
5520,-0.0002756806,319.03497,309.62292,-4.0726304e-06,313.1109,3.787062,3.248771,289.75247,268.15247,314.51022,0.00027975324,319.08432,313.06775,1.0,0.014580769,1.0,0.0,15000.0,0.0,313.15,313.15,331229.56
5521,-0.00027514645,319.78995,309.08322,-4.063171e-06,313.0923,3.621873,3.3725781,289.71475,268.15793,316.67404,0.0002792096,319.80203,313.04263,1.0,0.014575079,1.0,0.0,15000.0,0.0,313.15,313.15,331289.5
5522,-0.00027666555,319.86407,308.58185,-4.085604e-06,313.07086,3.6461172,3.4649017,289.6767,268.1641,318.4776,0.00028075115,319.85956,313.01404,1.0,0.014575076,1.0,0.0,15000.0,0.0,313.15,313.15,331349.5
5523,-0.00027800893,319.63113,308.13058,-4.1054423e-06,313.04636,3.6906898,3.5243526,289.6395,268.17087,319.35464,0.00028211437,319.61987,312.9822,1.0,0.014575076,1.0,0.0,15000.0,0.0,313.15,313.15,331409.5
5524,-0.0002785642,319.28928,307.7452,-4.1136423e-06,313.01886,3.7107606,3.5475905,289.60382,268.17825,319.5648,0.00028267785,319.2761,312.94742,1.0,0.014575076,1.0,0.0,15000.0,0.0,313.15,313.15,331469.3
5525,-0.00027888612,318.92343,307.43695,-4.118396e-06,312.98813,3.7231457,3.5603967,289.56943,268.1863,319.4232,0.0002830045,318.91052,312.90952,1.0,0.014575076,1.0,0.0,15000.0,0.0,313.46146,313.46146,331529.7
5526,-0.00027907814,318.58636,307.2215,-4.1212315e-06,312.95468,3.7307272,3.5678685,289.53687,268.1949,319.13263,0.00028319936,318.5751,312.86957,1.0,0.014575076,1.0,0.0,15000.0,0.0,314.15,314.15,331589.8
5527,-0.00027918367,318.3078,307.09918,-4.1227904e-06,312.91885,3.7349367,3.571942,289.5059,268.20398,318.8031,0.00028330646,318.29898,312.82812,1.0,0.014575076,1.0,0.0,15000.0,0.0,314.15,314.15,331649.72
5528,-0.0002656872,318.18573,307.05518,-3.9234824e-06,312.88174,23.66721,-8.845642,289.47647,268.2135,318.4808,0.0002696107,318.19223,312.7867,1.0,0.014575076,1.0,0.0,15000.0,0.0,314.15,314.15,331709.2
5529,-0.00026335474,318.52338,307.03342,-3.8890375e-06,312.84525,51.21558,-7.888351,289.44736,268.2237,318.2743,0.0002672438,318.52533,312.74722,1.0,0.014575076,1.0,0.0,15000.0,0.0,314.15,314.15,331769.8
5530,-0.00028908372,318.0664,307.11478,-4.2689885e-06,312.8045,12.830404,-0.107014835,289.4194,268.2342,318.2965,0.00029335273,318.04935,312.7044,1.0,0.014575076,1.0,0.0,15000.0,0.0,315.15,315.15,331829.66
5531,-0.00027934753,317.8926,307.23465,-4.12521e-06,312.76285,8.352936,-0.00057775766,289.39243,268.24518,318.1527,0.00028347273,317.89392,312.66205,1.0,0.014575076,1.0,0.0,15000.0,0.0,315.15,315.15,331889.66
5532,-0.00027936802,317.9599,307.35568,-4.1255125e-06,312.72195,8.267476,-9.202934e-06,289.36633,268.25653,317.9445,0.00028349354,317.9625,312.62164,1.0,0.014575076,1.0,0.0,15000.0,0.0,315.15,315.15,331949.5
5533,-0.00027973155,318.03604,307.47797,-4.130881e-06,312.6812,8.297548,-1.5374756e-07,289.34076,268.26828,317.90195,0.00028386244,318.03918,312.5822,1.0,0.014575076,1.0,0.0,15000.0,0.0,315.15,315.15,332009.5
5534,-0.0002794837,318.13477,307.58942,-4.127221e-06,312.64117,8.275457,-2.338183e-09,289.31573,268.2804,317.94415,0.00028361095,318.13864,312.54404,1.0,0.014575076,1.0,0.0,15000.0,0.0,315.15,315.15,332069.5
5535,-0.00027940242,318.24228,307.68335,-4.1260205e-06,312.602,8.268237,-3.2825114e-11,289.29117,268.29282,318.01688,0.00028352844,318.2461,312.50708,1.0,0.014575076,1.0,0.0,15000.0,0.0,316.15,316.15,332129.5
5536,-0.00027937262,318.34393,307.75754,-4.1255807e-06,312.56354,8.265592,-4.3824108e-13,289.26694,268.3056,318.10632,0.0002834982,318.34738,312.47104,1.0,0.014575076,1.0,0.0,15000.0,0.0,316.15,316.15,332189.8
5537,-0.00027934107,318.4321,307.81137,-4.2418487e-06,312.52618,8.266324,-5.670301e-15,289.24326,268.31863,318.19843,0.00028358292,318.435,312.43604,1.0,0.014990535,1.0,0.0,15000.0,0.0,316.15,316.15,332249.9
5538,-0.0002581661,318.61835,307.88248,-7.361228e-05,312.31284,8.390049,-7.075333e-17,289.22012,268.33188,318.25153,0.0003317784,318.6413,312.23053,1.0,0.29881537,1.0,0.0,15000.0,0.0,316.15,316.15,332309.97
5539,-0.00016376747,320.21387,308.02158,-0.00014478872,311.4522,3.5272093,-6.10255e-19,289.19803,268.34534,317.5695,0.0003085562,320.38287,311.39047,1.0,0.89445215,1.0,0.0,15000.0,0.0,316.15,316.15,332370.12
5540,-0.00013252867,322.97803,308.0377,-0.00013190812,311.9995,7.492342,-3.0045413e-20,289.17654,268.3589,316.6624,0.0002644368,323.18906,312.31174,1.0,0.99548155,1.0,0.6507937,15000.0,14642.857,316.15,316.15,332429.7
5541,-0.00013609126,323.5557,307.97635,-0.00013607378,317.6806,35.126255,-0.24262506,289.15424,268.3727,317.30148,0.00027216505,323.3178,318.0241,1.0,0.99986076,0.21538462,0.7600881,3230.7693,17101.982,316.15,316.15,332489.84
5542,-0.00015145403,318.4934,307.98737,-0.00015145345,319.33728,27.830269,-4.43904,289.1318,268.38663,318.7401,0.0003029075,318.1898,319.3127,1.0,0.9999961,0.00010479642,0.32003364,1.5719463,7200.757,316.15,316.15,332549.84
5543,-0.0001468226,316.30795,307.99945,-0.00014682258,319.28766,10.108392,-4.0062866,289.11047,268.40054,318.8991,0.00029364516,316.3043,319.32654,1.0,0.9999999,0.46530515,0.49107495,6979.5776,11049.187,316.15,316.15,332609.28
5544,-0.00014477984,316.36325,307.9861,-0.00014477984,319.6239,3.6992874,-1.007027,289.08978,268.41464,318.3987,0.00028955968,316.36517,319.63913,1.0,1.0,0.33911026,0.33846155,5086.654,7615.385,316.15,316.15,332669.2
5545,-0.00014331397,315.7995,307.963,-0.00014331397,320.13034,1.7942679,0.47038752,289.06976,268.42868,318.1407,0.00028662794,315.6783,320.27118,1.0,1.0,0.15645738,0.6875,2346.8608,15468.75,316.15,316.15,332728.62
5546,-0.00014254569,313.3892,307.93756,-0.00014254569,324.0308,1.294821,0.9067929,289.04947,268.44315,318.08115,0.00028509137,313.2388,324.32507,1.0,1.0,0.0,1.0,0.0,22500.0,316.15,316.15,332789.8
5547,-0.00014217259,311.66562,307.91675,-0.00014217259,327.63232,1.1720209,1.0109099,289.02994,268.45728,318.30844,0.00028434518,311.5664,327.85553,1.0,1.0,0.0,1.0,0.0,22500.0,316.15,316.15,332849.5
5548,-0.00013672335,310.5241,307.8995,-0.00014283457,330.38824,1.1261206,1.0244704,289.01056,268.47153,318.9628,0.00027955792,310.45914,330.55453,0.9573221,1.0,0.0,1.0,0.0,22500.0,316.15,316.15,332909.97
5549,-6.505154e-05,309.93454,307.84094,-0.00017186334,332.0492,1.2494705,1.1736269,288.99213,268.4854,319.75418,0.00023691489,309.8875,332.09387,0.398164,1.0,0.0,1.0,0.0,22500.0,316.15,316.15,332969.0
5550,-7.3621923e-06,309.80402,307.7276,-0.00024380517,331.10504,2.5633225,2.447717,288.97354,268.49957,321.57947,0.00025116737,309.76053,331.01007,0.03134987,1.0,0.0,1.0,0.0,22500.0,316.15,316.15,333029.56
5551,-4.0501454e-06,309.78436,307.68915,-0.0002739728,328.52408,3.5305808,3.3757527,288.95657,268.5135,325.61426,0.00027802296,309.74127,328.43646,0.014590855,1.0,0.0,1.0,0.0,22500.0,316.15,316.15,333089.5
5552,-4.054646e-06,309.7673,307.69052,-0.00027454595,326.69324,3.5519722,3.3968008,288.94333,268.52728,327.93738,0.00027860058,309.72556,326.64377,0.01457632,1.0,0.0,1.0,0.0,22500.0,316.15,316.15,333149.5
5553,-4.0773466e-06,309.75092,307.72348,-0.00027608318,325.6599,3.6119528,3.4543016,288.93466,268.5409,327.57416,0.00028016054,309.7112,325.6309,0.014576308,1.0,0.0,1.0,0.0,22500.0,316.15,316.15,333209.5
5554,-4.101275e-06,309.73526,307.8151,-0.00027770342,325.02982,3.6758564,3.515448,288.93027,268.55435,326.45963,0.0002818047,309.6974,325.01205,0.014576308,1.0,0.0,1.0,0.0,22500.0,316.15,316.15,333269.5
5555,-4.111613e-06,309.72025,307.98376,-0.0002784034,324.6572,3.703709,3.5420926,288.92932,268.56754,325.51855,0.00028251501,309.68423,324.64746,0.014576308,1.0,0.0,1.0,0.0,22500.0,316.15,316.15,333329.4
5556,-4.1173585e-06,309.70596,308.2365,-0.00027879246,324.4761,3.7192547,3.5569618,288.93115,268.5806,324.88132,0.0002829098,309.67245,324.47256,0.014576308,1.0,0.0,1.0,0.0,22500.0,316.9369,316.9369,333389.8
5557,-4.120777e-06,309.69308,308.55658,-0.00027902392,324.44934,3.728525,3.5658278,288.9351,268.59326,324.50537,0.00028314468,309.6633,324.4508,0.014576308,1.0,0.0,1.0,0.0,22500.0,320.15,320.15,333449.5
5558,-4.122684e-06,309.682,308.9246,-0.00027915306,324.5469,3.7337048,3.5707793,288.9407,268.60565,324.32364,0.00028327573,309.6576,324.5524,0.014576308,1.0,0.0,1.0,0.0,22500.0,320.15,320.15,333509.44
5559,-3.931853e-06,309.67352,309.2983,-0.00026623168,324.8158,22.761318,-8.465344,288.94763,268.6177,324.30286,0.00027016355,309.65594,324.83694,0.014576308,1.0,0.0,1.0,0.0,22500.0,320.15,320.15,333569.2
5560,-3.873917e-06,309.6683,309.5894,-0.00026230884,325.58167,51.939354,-8.3661585,288.95535,268.62946,324.4633,0.00026618276,309.65823,325.60284,0.014576308,1.0,0.0,1.0,0.0,22500.0,321.15,321.15,333629.38
5561,-4.2715096e-06,309.66595,309.94583,-0.00028923014,325.55618,13.038839,-0.11576265,288.96378,268.6409,324.8656,0.00029350165,309.66464,325.55032,0.014576308,1.0,0.0,1.0,0.0,22500.0,321.15,321.15,333689.7
5562,-4.1266467e-06,309.6673,310.27026,-0.00027942137,325.64612,8.366494,-0.0006317546,288.97327,268.65182,325.16205,0.000283548,309.67523,325.656,0.014576308,1.0,0.0,1.0,0.0,22500.0,321.15,321.15,333749.5
5563,-4.12554e-06,309.67242,310.5314,-0.00027934642,325.9397,8.265705,-9.848998e-06,288.98376,268.66235,325.3164,0.00028347195,309.6895,325.94995,0.014576308,1.0,0.0,1.0,0.0,22500.0,321.15,321.15,333809.5
5564,-4.131281e-06,309.68118,310.75104,-0.00027973513,326.20758,8.2978735,-1.6450353e-07,288.9951,268.67242,325.5317,0.00028386642,309.70694,326.21692,0.014576308,1.0,0.0,1.0,0.0,22500.0,321.15,321.15,333869.5
5565,-4.127595e-06,309.69333,310.93298,-0.00027948557,326.45917,8.275633,-2.5080302e-09,289.0072,268.682,325.78098,0.00028361316,309.7269,326.46796,0.014576308,1.0,0.0,1.0,0.0,22500.0,322.15,322.15,333929.5
5566,-4.1263597e-06,309.70847,311.08456,-0.00027940192,326.68884,8.268204,-3.595375e-11,289.0201,268.69107,326.02493,0.0002835283,309.74896,326.69666,0.014576308,1.0,0.0,1.0,0.0,22500.0,322.15,322.15,333989.5
5567,-4.1259314e-06,309.72626,311.21423,-0.00027937294,326.89038,8.265629,-4.912088e-13,289.03378,268.69962,326.2546,0.00028349884,309.7727,326.89716,0.014576308,1.0,0.0,1.0,0.0,22500.0,322.15,322.15,334049.5
5568,-4.1255885e-06,309.74612,311.3286,-0.0002793497,327.0645,8.263569,-6.433124e-15,289.04816,268.70755,326.4621,0.0002834753,309.79767,327.07043,0.014576308,1.0,0.0,1.0,0.0,22500.0,322.15,322.15,334109.12
5569,-2.7688064e-05,309.7954,311.44528,-0.00027486833,327.23322,8.56357,-8.1378644e-17,289.06332,268.7149,326.6431,0.0003025564,309.85327,327.24246,0.10243626,1.0,0.0,1.0,0.0,22500.0,322.15,322.15,334168.9
5570,-0.00013838144,310.29996,311.69565,-0.00020048536,328.17038,5.6689243,-8.867777e-19,289.0798,268.72162,325.78854,0.00033886678,310.35614,328.28223,0.7178356,1.0,0.0,1.0,0.0,22500.0,322.15,322.15,334228.53
5571,-0.00012953968,311.1489,311.8642,-0.00013161634,331.18726,7.0683923,-3.1240198e-20,289.0979,268.7279,322.78482,0.00026115603,311.32626,331.458,0.985062,1.0,0.27272728,1.0,4090.9092,22500.0,322.15,322.15,334290.2
5572,-0.00013606211,316.63535,311.86774,-0.0001361235,334.59305,35.19642,-0.25621858,289.11392,268.7334,322.40076,0.00027218563,317.159,334.80228,0.9995063,1.0,1.0,1.0,15000.0,22500.0,322.15,322.15,334350.78
5573,-0.00015192904,321.95074,311.986,-0.00015193508,335.91586,28.5898,-4.403951,289.12784,268.73807,324.08646,0.00030386413,322.20468,335.81827,0.99995977,1.0,0.9357013,0.58064514,14035.52,13064.517,322.15,322.15,334409.94
5574,-0.00014699624,324.03253,312.097,-0.00014700175,331.41147,10.369504,-4.079493,289.14154,268.74207,326.48926,0.000293998,324.07272,331.03363,0.9999621,1.0,0.63702935,0.0,9555.44,0.0,322.15,322.15,334469.5
5575,-0.00014490608,323.8283,312.14935,-0.0001449115,326.70074,3.773933,-1.0556827,289.156,268.74533,327.20258,0.00028981757,323.779,326.42053,0.9999621,1.0,0.46874693,0.0,7031.2036,0.0,322.15,322.15,334529.5
5576,-0.00014335845,323.04196,312.15976,-0.00014336381,323.2444,1.8015497,0.46609148,289.1714,268.7478,326.2949,0.00028672226,323.01022,323.07455,0.9999621,1.0,0.49626738,0.13336807,7444.0107,3000.7817,322.15,322.15,334589.88
5577,-0.00014258017,323.1522,312.14667,-0.0001425855,322.39078,1.3016331,0.90190774,289.18686,268.74948,324.88168,0.00028516568,323.1808,322.41187,0.9999621,1.0,0.5141771,0.28978738,7712.6567,6520.2163,322.15,322.15,334649.8
5578,-0.00014218775,323.84256,312.12927,-0.00014219306,323.41412,1.1734828,1.010341,289.20187,268.75034,323.6156,0.00028438083,323.9125,323.5242,0.9999621,1.0,0.67443955,0.54119015,10116.594,12176.778,323.80624,323.80624,334709.97
5579,-0.00014196835,324.4182,312.11667,-0.00014197367,324.34134,1.1391953,1.0344986,289.21567,268.7503,323.3327,0.000283942,324.43854,324.37866,0.9999621,1.0,0.61143565,0.44174004,9171.535,9939.151,324.15,324.15,334769.78
5580,-0.00014185355,325.20297,312.1074,-0.00014185887,325.6187,1.1293669,1.0390713,289.22827,268.7495,323.8833,0.0002837124,325.2644,325.72067,0.9999621,1.0,0.70981663,0.578125,10647.25,13007.8125,325.15,325.15,334829.56
5581,-0.0001417913,325.30096,312.09384,-0.00014179661,325.94873,1.1261818,1.0394074,289.24008,268.74826,324.60846,0.00028358793,325.28534,325.9403,0.9999621,1.0,0.61379987,0.44615385,9206.998,10038.462,325.15,325.15,334889.62
5582,-0.00014175812,325.29086,312.0691,-0.00014176343,326.1578,1.1249884,1.039082,289.25146,268.7467,325.2414,0.00028352154,325.2966,326.18243,0.9999621,1.0,0.6647385,0.53125,9971.077,11953.125,325.15,325.15,334949.66
5583,-0.00014174041,325.31,312.0311,-0.00014174571,326.4377,1.124473,1.0387865,289.2627,268.7448,325.5661,0.00028348612,325.33218,326.48685,0.9999621,1.0,0.6519615,0.52307695,9779.423,11769.23,325.15,325.15,335009.72
5584,-0.00014173095,325.32022,311.984,-0.00014173625,326.7277,1.1242261,1.0386003,289.274,268.7426,325.74405,0.0002834672,325.31378,326.7397,0.9999621,1.0,0.5801452,0.4375,8702.178,9843.75,325.15,325.15,335069.66
5585,-0.00014172586,326.05182,311.93494,-0.00014173117,328.03278,1.1241002,1.0384936,289.28558,268.74005,325.90445,0.00028345705,326.12976,328.16196,0.9999621,1.0,0.7999496,0.73015875,11999.243,16428.572,326.15,326.15,335130.12
5586,-0.0001417232,326.29318,311.89352,-0.0001417285,328.69263,1.1240356,1.0384362,289.2972,268.7372,326.3647,0.0002834517,326.2776,328.69528,0.9999621,1.0,0.6249724,0.5,9374.586,11250.0,326.15,326.15,335189.5
5587,-0.00014172176,326.2612,311.86517,-0.00014172705,328.96506,1.1240009,1.0384046,289.30948,268.73404,327.00433,0.0002834488,326.2433,328.96243,0.9999621,1.0,0.68352544,0.5846154,10252.882,13153.846,326.15,326.15,335249.5
5588,-0.00014172099,326.2634,311.85504,-0.00014172628,329.25858,1.1239825,1.0383877,289.32254,268.73056,327.39676,0.00028344727,326.27484,329.29303,0.9999621,1.0,0.70955443,0.625,10643.316,14062.5,326.15,326.15,335309.5
5589,-0.00014172056,326.29156,311.86664,-0.00014172588,329.56232,1.1239727,1.0383786,289.33652,268.72675,327.62045,0.00028344642,326.30594,329.599,0.9999621,1.0,0.6608512,0.5692308,9912.768,12807.692,326.15,326.15,335369.47
5590,-0.00014172035,327.08392,311.9027,-0.00014172564,330.85617,1.1239674,1.0383738,289.35162,268.7226,327.80484,0.000283446,327.15256,330.9659,0.9999621,1.0,0.82574147,0.7777778,12386.122,17500.0,327.15,327.15,335430.12
5591,-0.00014172023,327.2678,311.96262,-0.00014172553,331.38098,1.1239647,1.0383712,289.36743,268.71817,328.27652,0.00028344576,327.25592,331.385,0.9999621,1.0,0.6785667,0.59375,10178.501,13359.375,327.15,327.15,335489.56
5592,-0.00014172017,327.25162,312.0462,-0.00014172547,331.59982,1.1239631,1.0383699,289.3844,268.71344,328.87717,0.00028344564,327.23135,331.58963,0.9999621,1.0,0.6996776,0.625,10495.164,14062.5,327.15,327.15,335549.25
5593,-0.00014172013,327.23962,312.15274,-0.00014172544,331.78082,1.1239623,1.038369,289.40295,268.70834,329.22922,0.00028344555,327.23718,331.78998,0.9999621,1.0,0.72074866,0.65625,10811.23,14765.625,327.15,327.15,335609.78
5594,-0.00014172011,327.24847,312.27698,-0.00014172541,331.94772,1.1239619,1.0383687,289.42255,268.70297,329.40936,0.00028344552,327.25784,331.96902,0.9999621,1.0,0.74306875,0.6875,11146.031,15468.75,327.15,327.15,335669.44
5595,-0.0001417201,328.06088,312.42114,-0.00014172541,333.09692,1.1239617,1.0383685,289.44382,268.69724,329.54224,0.00028344552,328.14096,333.20804,0.9999621,1.0,0.857816,0.82539684,12867.24,18571.428,328.15,328.15,335730.16
5596,-0.0001417201,328.2528,312.5776,-0.0001417254,333.50403,1.1239616,1.0383683,289.46585,268.69128,329.9475,0.0002834455,328.25034,333.51147,0.9999621,1.0,0.7048638,0.640625,10572.957,14414.0625,328.15,328.15,335789.72
5597,-0.0001417201,328.25018,312.74707,-0.0001417254,333.6253,1.1239614,1.0383683,289.48923,268.685,330.48624,0.0002834455,328.23416,333.6133,0.9999621,1.0,0.6970257,0.63492066,10455.386,14285.714,328.15,328.15,335849.56
5598,-0.0001417201,328.24167,312.92636,-0.0001417254,333.7008,1.1239614,1.0383683,289.51407,268.67838,330.7773,0.0002834455,328.22174,333.68176,0.9999621,1.0,0.6987124,0.640625,10480.687,14414.0625,328.15,328.15,335909.7
5599,-0.0001417201,328.23215,313.11237,-0.0001417254,333.74658,1.1239614,1.0383682,289.5402,268.67142,330.90424,0.0002834455,328.23004,333.74713,0.9999621,1.0,0.721572,0.671875,10823.58,15117.1875,328.15,328.15,335969.78
5600,-0.0001417201,328.93484,313.30338,-0.0001417254,334.63272,1.1239614,1.0383682,289.5675,268.66418,330.97546,0.0002834455,329.01102,334.728,0.9999621,1.0,0.8662894,0.83870965,12994.34,18870.967,329.15,329.15,336029.9
5601,-0.0001417201,329.23953,313.49536,-0.0001417254,335.066,1.1239614,1.0383682,289.59555,268.65677,331.28195,0.0002834455,329.24084,335.0714,0.9999621,1.0,0.7390393,0.6875,11085.589,15468.75,329.15,329.15,336089.25
5602,-0.0001417201,329.24765,313.69037,-0.0001417254,335.11542,1.1239614,1.0383682,289.62482,268.64896,331.7796,0.0002834455,329.25217,335.1226,0.9999621,1.0,0.73635405,0.6875,11045.311,15468.75,329.15,329.15,336149.06
5603,-0.0001417201,329.26157,313.88593,-0.0001417254,335.14774,1.1239614,1.0383682,289.6554,268.6408,332.046,0.0002834455,329.2611,335.14783,0.9999621,1.0,0.6715517,0.61538464,10073.275,13846.154,329.15,329.15,336209.25
5604,-0.0001417201,329.2487,314.0809,-0.0001417254,335.13382,1.1239614,1.0383682,289.6873,268.6323,332.1415,0.0002834455,329.222,335.1025,0.9999621,1.0,0.6684973,0.61538464,10027.46,13846.154,329.15,329.15,336269.84
5605,-0.0001417201,329.81216,314.2724,-0.0001417254,335.79242,1.1239614,1.0383682,289.71997,268.62354,332.17606,0.0002834455,329.87158,335.86188,0.9999621,1.0,0.865665,0.83870965,12984.976,18870.967,330.15,330.15,336330.12
5606,-0.0001417201,330.23154,314.45892,-0.0001417254,336.2943,1.1239614,1.0383682,289.75302,268.6146,332.40683,0.0002834455,330.23035,336.2929,0.9999621,1.0,0.73784703,0.6875,11067.706,15468.75,330.15,330.15,336389.7
5607,-0.0001417201,330.23428,314.64282,-0.0001417254,336.291,1.1239614,1.0383682,289.78702,268.60532,332.88254,0.0002834455,330.23642,336.2925,0.9999621,1.0,0.74845546,0.703125,11226.832,15820.3125,330.15,330.15,336449.5
5608,-0.0001417201,330.24246,314.8222,-0.0001417254,336.2832,1.1239614,1.0383682,289.82184,268.59573,333.14664,0.0002834455,330.24838,336.28857,0.9999621,1.0,0.7327903,0.6875,10991.854,15468.75,330.15,330.15,336509.28
5609,-0.0001417201,330.26038,314.99792,-0.0001417254,336.28143,1.1239614,1.0383682,289.85773,268.58582,333.23093,0.0002834455,330.26993,336.2909,0.9999621,1.0,0.6939919,0.64615387,10409.879,14538.462,330.15,330.15,336569.44
5610,-0.0001417201,331.0465,315.16956,-0.0001417254,337.20776,1.1239614,1.0383682,289.89438,268.5756,333.26932,0.0002834455,331.1056,337.28055,0.9999621,1.0,0.8754818,0.8548387,13132.227,19233.871,331.15,331.15,336629.72
5611,-0.0001417201,331.24005,315.33563,-0.0001417254,337.48956,1.1239614,1.0383682,289.9313,268.56516,333.5906,0.0002834455,331.24207,337.495,0.9999621,1.0,0.7344929,0.6923077,11017.394,15576.923,331.15,331.15,336689.44
5612,-0.0001417201,331.24374,315.49957,-0.0001417254,337.52643,1.1239614,1.0383682,289.96924,268.55435,334.04514,0.0002834455,331.24176,337.52567,0.9999621,1.0,0.7003409,0.65625,10505.113,14765.625,331.15,331.15,336749.72
5613,-0.0001417201,331.24658,315.65817,-0.0001417254,337.54398,1.1239614,1.0383682,290.00754,268.54333,334.26794,0.0002834455,331.23682,337.5336,0.9999621,1.0,0.6922813,0.6507937,10384.22,14642.857,331.15,331.15,336809.44
5614,-0.0001417201,331.23373,315.81476,-0.0001417254,337.53354,1.1239614,1.0383682,290.04688,268.53195,334.34647,0.0002834455,331.21216,337.5091,0.9999621,1.0,0.7088465,0.671875,10632.697,15117.1875,331.15,331.15,336869.7
5615,-0.0001417201,331.81903,315.9694,-0.0001417254,338.2065,1.1239614,1.0383682,290.08694,268.52023,334.377,0.0002834455,331.88284,338.27997,0.9999621,1.0,0.87543315,0.8548387,13131.497,19233.871,332.15,332.15,336930.16
5616,-0.0001417201,332.22717,316.12033,-0.0001417254,338.69882,1.1239614,1.0383682,290.12698,268.5084,334.61047,0.0002834455,332.2226,338.6949,0.9999621,1.0,0.7437017,0.703125,11155.525,15820.3125,332.15,332.15,336989.78
5617,-0.0001417201,332.22626,316.2704,-0.0001417254,338.70865,1.1239614,1.0383682,290.1677,268.49622,335.08295,0.0002834455,332.22293,338.70517,0.9999621,1.0,0.7549049,0.71875,11323.574,16171.875,332.15,332.15,337049.72
5618,-0.0001417201,332.22687,316.4183,-0.0001417254,338.70807,1.1239614,1.0383682,290.20898,268.4838,335.3465,0.0002834455,332.226,338.70667,0.9999621,1.0,0.75284344,0.71875,11292.651,16171.875,332.15,332.15,337109.6
5619,-0.0001417201,332.23053,316.56406,-0.0001417254,338.70395,1.1239614,1.0383682,290.25082,268.47107,335.43515,0.0002834455,332.23257,338.70547,0.9999621,1.0,0.73714477,0.703125,11057.171,15820.3125,332.15,332.15,337169.4
5620,-0.0001417201,332.98618,316.70984,-0.0001417254,339.57553,1.1239614,1.0383682,290.2936,268.45795,335.47293,0.0002834455,333.05252,339.65454,0.9999621,1.0,0.8735859,0.8548387,13103.788,19233.871,333.15,333.15,337229.84
5621,-0.0001417201,333.22263,316.8525,-0.0001417254,339.90216,1.1239614,1.0383682,290.33615,268.44476,335.76984,0.0002834455,333.21472,339.89636,0.9999621,1.0,0.7534912,0.71875,11302.368,16171.875,333.15,333.15,337289.3
5622,-0.0001417201,333.22415,316.99594,-0.0001417254,339.93774,1.1239614,1.0383682,290.37958,268.43118,336.2311,0.0002834455,333.2186,339.93314,0.9999621,1.0,0.7518368,0.71875,11277.552,16171.875,333.15,333.15,337349.34
5623,-0.0001417201,333.22543,317.1383,-0.0001417254,339.95422,1.1239614,1.0383682,290.42352,268.41733,336.4669,0.0002834455,333.2219,339.9508,0.9999621,1.0,0.7357929,0.703125,11036.894,15820.3125,333.15,333.15,337409.34
5624,-0.0001417201,333.22772,317.27988,-0.0001417254,339.95975,1.1239614,1.0383682,290.46802,268.40323,336.54974,0.0002834455,333.2263,339.958,0.9999621,1.0,0.73349595,0.703125,11002.439,15820.3125,333.15,333.15,337469.25
5625,-0.0001417201,333.99683,317.42313,-0.0001417254,340.84573,1.1239614,1.0383682,290.5135,268.38867,336.59238,0.0002834455,334.05716,340.91788,0.9999621,1.0,0.87164867,0.8548387,13074.73,19233.871,334.15,334.15,337529.84
5626,-0.0001417201,334.21918,317.56445,-0.0001417254,341.16248,1.1239614,1.0383682,290.5586,268.3741,336.9005,0.0002834455,334.20712,341.15274,0.9999621,1.0,0.7501121,0.71875,11251.682,16171.875,334.15,334.15,337589.44
5627,-0.0001417201,334.2221,317.70767,-0.0001417254,341.2052,1.1239614,1.0383682,290.60458,268.35913,337.36118,0.0002834455,334.21298,341.19705,0.9999621,1.0,0.74810886,0.71875,11221.633,16171.875,334.15,334.15,337649.6
5628,-0.0001417201,334.22195,317.85062,-0.0001417254,341.22235,1.1239614,1.0383682,290.6511,268.34387,337.59476,0.0002834455,334.21494,341.21533,0.9999621,1.0,0.74629176,0.71875,11194.376,16171.875,334.15,334.15,337709.7
