minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,t
5629,-0.0001417201,334.2208,317.99335,-0.0001417254,341.22382,1.1239614,1.0383682,290.69806,268.3284,337.67773,0.0002834455,334.21494,341.21725,0.9999621,1.0,0.74495494,0.71875,11174.324,16171.875,334.15,334.15,337769.72
5630,-0.0001417201,334.86023,318.1376,-0.0001417254,341.94363,1.1239614,1.0383682,290.74588,268.31253,337.7117,0.0002834455,334.92325,342.01578,0.9999621,1.0,0.8724952,0.8548387,13087.428,19233.871,335.15,335.15,337830.22
5631,-0.0001417201,335.2226,318.28036,-0.0001417254,342.38663,1.1239614,1.0383682,290.79327,268.29666,337.95663,0.0002834455,335.23917,342.4078,0.9999621,1.0,0.77527237,0.74603176,11629.085,16785.715,335.15,335.15,337889.72
5632,-0.0001417201,335.20093,318.42432,-0.0001417254,342.37952,1.1239614,1.0383682,290.84125,268.28043,338.4221,0.0002834455,335.20816,342.38773,0.9999621,1.0,0.80579853,0.78125,12086.978,17578.125,335.15,335.15,337949.5
5633,-0.0001417201,335.19962,318.56796,-0.0001417254,342.37723,1.1239614,1.0383682,290.8897,268.26398,338.67905,0.0002834455,335.1882,342.3635,0.9999621,1.0,0.78773546,0.7619048,11816.032,17142.857,335.15,335.15,338009.25
5634,-0.0001417201,335.2117,318.711,-0.0001417254,342.3774,1.1239614,1.0383682,290.93857,268.24728,338.76596,0.0002834455,335.20218,342.3654,0.9999621,1.0,0.7469744,0.71875,11204.616,16171.875,335.15,335.15,338068.9
5635,-0.0001417201,336.00873,318.85645,-0.0001417254,343.28058,1.1239614,1.0383682,290.98874,268.23,338.80716,0.0002834455,336.0626,343.34494,0.9999621,1.0,0.8833074,0.86885244,13249.611,19549.18,336.15,336.15,338129.66
5636,-0.0001417201,336.23022,318.99976,-0.0001417254,343.58823,1.1239614,1.0383682,291.03842,268.21277,339.1191,0.0002834455,336.22058,343.58105,0.9999621,1.0,0.7730648,0.74603176,11595.972,16785.715,336.15,336.15,338189.4
5637,-0.0001417201,336.21664,319.1447,-0.0001417254,343.60284,1.1239614,1.0383682,291.08902,268.1951,339.57056,0.0002834455,336.23843,343.6287,0.9999621,1.0,0.79981875,0.7777778,11997.281,17500.0,336.15,336.15,338249.75
5638,-0.0001417201,336.18527,319.287,-0.0001417254,343.57565,1.1239614,1.0383682,291.13922,268.17746,339.79144,0.0002834455,336.18332,343.57278,0.9999621,1.0,0.8289386,0.8095238,12434.078,18214.285,336.15,336.15,338309.12
5639,-0.0001417201,336.2,319.43,-0.0001417254,343.58408,1.1239614,1.0383682,291.19025,268.15945,339.86826,0.0002834455,336.1858,343.5672,0.9999621,1.0,0.7731292,0.75,11596.938,16875.0,336.15,336.15,338368.9
5640,-0.0001417201,336.98697,319.5766,-0.0001417254,344.46948,1.1239614,1.0383682,291.24283,268.1408,339.90677,0.0002834455,337.031,344.5222,0.9999621,1.0,0.8846795,0.87096775,13270.192,19596.773,337.15,337.15,338430.03
5641,-0.0001417201,337.2251,319.7203,-0.0001417254,344.79025,1.1239614,1.0383682,291.29443,268.1226,340.20752,0.0002834455,337.24564,344.81668,0.9999621,1.0,0.80045605,0.7777778,12006.841,17500.0,337.15,337.15,338489.7
5642,-0.0001417201,337.16486,319.8641,-0.0001417254,344.75098,1.1239614,1.0383682,291.34622,268.1044,340.65628,0.0002834455,337.155,344.7404,0.9999621,1.0,0.8436525,0.82539684,12654.787,18571.428,337.15,337.15,338549.2
5643,-0.0001417201,337.20282,320.00903,-0.0001417254,344.79727,1.1239614,1.0383682,291.39896,268.08606,340.88608,0.0002834455,337.18198,344.7737,0.9999621,1.0,0.7458801,0.71875,11188.201,16171.875,337.15,337.15,338609.25
5644,-0.0001417201,337.2245,320.15497,-0.0001417254,344.80753,1.1239614,1.0383682,291.45264,268.06754,340.9644,0.0002834455,337.215,344.79605,0.9999621,1.0,0.7543723,0.73015875,11315.584,16428.572,337.15,337.15,338669.88
5645,-0.0001417201,337.7164,320.2986,-0.0001417254,345.34164,1.1239614,1.0383682,291.50577,268.04932,340.9879,0.0002834455,337.81973,345.45804,0.9999621,1.0,1.0,1.0,15000.0,22500.0,338.15,338.15,338729.5
5646,-0.0001417201,338.18048,320.4426,-0.0001417254,345.88165,1.1239614,1.0383682,291.5591,268.03113,341.18164,0.0002834455,338.15057,345.84766,0.9999621,1.0,0.76893586,0.734375,11534.037,16523.438,338.15,338.15,338789.06
5647,-0.0001417201,338.23694,320.5899,-0.0001417254,345.94308,1.1239614,1.0383682,291.61392,268.0125,341.64917,0.0002834455,338.22977,345.93457,0.9999621,1.0,0.76728725,0.734375,11509.309,16523.438,338.15,338.15,338849.97
5648,-0.0001417201,338.17032,320.73346,-0.0001417254,345.84555,1.1239614,1.0383682,291.6679,267.99432,341.91965,0.0002834455,338.1865,345.86142,0.9999621,1.0,0.8864217,0.87096775,13296.325,19596.773,338.15,338.15,338909.53
5649,-0.0001417201,338.19635,320.87598,-0.0001417254,345.84283,1.1239614,1.0383682,291.72226,267.9761,342.0074,0.0002834455,338.1737,345.81436,0.9999621,1.0,0.77874047,0.75,11681.106,16875.0,338.15,338.15,338969.12
5650,-0.0001417201,338.8709,321.0207,-0.0001417254,346.59012,1.1239614,1.0383682,291.77808,267.95752,342.0314,0.0002834455,338.96045,346.69443,0.9999621,1.0,0.94342965,0.93442625,14151.444,21024.59,339.15,339.15,339029.94
5651,-0.0001417201,339.15506,321.16202,-0.0001417254,346.9406,1.1239614,1.0383682,291.8329,267.93936,342.26584,0.0002834455,339.12686,346.908,0.9999621,1.0,0.8371984,0.8095238,12557.976,18214.285,339.15,339.15,339089.4
5652,-0.0001417201,339.2397,321.3046,-0.0001417254,347.03885,1.1239614,1.0383682,291.88855,267.92096,342.72638,0.0002834455,339.2477,347.04813,0.9999621,1.0,0.7942641,0.7619048,11913.961,17142.857,339.15,339.15,339149.56
5653,-0.0001417201,339.15543,321.44537,-0.0001417254,346.9214,1.1239614,1.0383682,291.94412,267.90274,342.97528,0.0002834455,339.14532,346.90692,0.9999621,1.0,0.86305416,0.84126985,12945.8125,18928.572,339.15,339.15,339209.22
5654,-0.0001417201,339.22092,321.58698,-0.0001417254,346.96304,1.1239614,1.0383682,292.0007,267.8843,343.05475,0.0002834455,339.19656,346.93253,0.9999621,1.0,0.7688774,0.734375,11533.161,16523.438,339.15,339.15,339269.53
5655,-0.0001417201,339.64203,321.7275,-0.0001417254,347.41812,1.1239614,1.0383682,292.0572,267.866,343.07013,0.0002834455,339.73358,347.52435,0.9999621,1.0,1.0,1.0,15000.0,22500.0,340.15,340.15,339329.5
5656,-0.0001417201,340.23886,321.86914,-0.0001417254,348.1282,1.1239614,1.0383682,292.1142,267.84756,343.24503,0.0002834455,340.21887,348.1043,0.9999621,1.0,0.7933512,0.75,11900.268,16875.0,340.15,340.15,339389.78
5657,-0.0001417201,340.149,322.01022,-0.0001417254,348.00327,1.1239614,1.0383682,292.17108,267.82925,343.70737,0.0002834455,340.1515,348.00372,0.9999621,1.0,0.8926463,0.87096775,13389.695,19596.773,340.15,340.15,339449.72
5658,-0.0001417201,340.24335,322.15137,-0.0001417254,348.08188,1.1239614,1.0383682,292.2285,267.81085,343.99265,0.0002834455,340.2335,348.06772,0.9999621,1.0,0.7783297,0.734375,11674.944,16523.438,340.15,340.15,339509.9
5659,-0.0001417201,340.15634,322.29068,-0.0001417254,347.92963,1.1239614,1.0383682,292.28583,267.7926,344.08182,0.0002834455,340.16013,347.9297,0.9999621,1.0,0.8914925,0.87096775,13372.387,19596.773,340.15,340.15,339569.66
5660,-0.0001417201,340.85947,322.42972,-0.0001417254,348.7434,1.1239614,1.0383682,292.3435,267.77432,344.1031,0.0002834455,340.94125,348.84357,0.9999621,1.0,1.0,1.0,15000.0,22500.0,341.15,341.15,339629.5
5661,-0.0001417201,341.21027,322.56857,-0.0001417254,349.19455,1.1239614,1.0383682,292.40128,267.75607,344.3472,0.0002834455,341.17447,349.15155,0.9999621,1.0,0.79958475,0.75384617,11993.7705,16961.54,341.15,341.15,339689.25
5662,-0.0001417201,341.15076,322.7092,-0.0001417254,349.11694,1.1239614,1.0383682,292.45996,267.73758,344.8162,0.0002834455,341.15817,349.1243,0.9999621,1.0,0.89435166,0.87096775,13415.274,19596.773,341.15,341.15,339749.72
5663,-0.0001417201,341.23407,322.84818,-0.0001417254,349.19113,1.1239614,1.0383682,292.5184,267.7193,345.0657,0.0002834455,341.2511,349.20975,0.9999621,1.0,0.85610384,0.82539684,12841.558,18571.428,341.15,341.15,339809.62
5664,-0.0001417201,341.16617,322.9869,-0.0001417254,349.06628,1.1239614,1.0383682,292.57718,267.701,345.14185,0.0002834455,341.13196,349.0207,0.9999621,1.0,0.8299705,0.7936508,12449.558,17857.143,341.15,341.15,339869.5
5665,-0.0001417201,341.64542,323.12622,-0.0001417254,349.60904,1.1239614,1.0383682,292.63632,267.68265,345.15454,0.0002834455,341.724,349.7049,0.9999621,1.0,1.0,1.0,15000.0,22500.0,342.15,342.15,339929.5
5666,-0.0001417201,342.2011,323.26584,-0.0001417254,350.3074,1.1239614,1.0383682,292.6954,267.6644,345.3268,0.0002834455,342.2078,350.31586,0.9999621,1.0,0.8991267,0.87096775,13486.901,19596.773,342.15,342.15,339989.28
5667,-0.0001417201,342.23752,323.40686,-0.0001417254,350.33713,1.1239614,1.0383682,292.75494,267.64603,345.79883,0.0002834455,342.23456,350.33188,0.9999621,1.0,0.8248964,0.7777778,12373.445,17500.0,342.15,342.15,340049.34
5668,-0.0001417201,342.15973,323.54813,-0.0001417254,350.19717,1.1239614,1.0383682,292.8149,267.62766,346.095,0.0002834455,342.12976,350.1548,0.9999621,1.0,0.8628101,0.82539684,12942.151,18571.428,342.15,342.15,340109.53
5669,-0.0001417201,342.18637,323.6883,-0.0001417254,350.1713,1.1239614,1.0383682,292.8749,267.6093,346.1876,0.0002834455,342.20227,350.18674,0.9999621,1.0,0.8975937,0.87096775,13463.905,19596.773,342.15,342.15,340169.47
5670,-0.0001417201,342.7983,323.82852,-0.0001417254,350.90836,1.1239614,1.0383682,292.9353,267.59097,346.2071,0.0002834455,342.8649,350.9939,0.9999621,1.0,1.0,1.0,15000.0,22500.0,343.15,343.15,340229.5
5671,-0.0001417201,343.20016,323.96774,-0.0001417254,351.4457,1.1239614,1.0383682,292.99524,267.5728,346.4392,0.0002834455,343.20117,351.4476,0.9999621,1.0,0.9029686,0.8730159,13544.529,19642.857,343.15,343.15,340288.97
5672,-0.0001417201,343.21268,324.10864,-0.0001417254,351.45175,1.1239614,1.0383682,293.05597,267.55447,346.91714,0.0002834455,343.2161,351.4546,0.9999621,1.0,0.90097535,0.87096775,13514.63,19596.773,343.15,343.15,340349.0
5673,-0.0001417201,343.22134,324.25064,-0.0001417254,351.42505,1.1239614,1.0383682,293.11752,267.53598,347.18475,0.0002834455,343.19205,351.38388,0.9999621,1.0,0.8073527,0.75,12110.291,16875.0,343.15,343.15,340409.56
5674,-0.0001417201,343.15372,324.39212,-0.0001417254,351.2784,1.1239614,1.0383682,293.17923,267.51752,347.26437,0.0002834455,343.1456,351.26263,0.9999621,1.0,0.88755494,0.8548387,13313.324,19233.871,343.15,343.15,340469.9
5675,-0.0001417201,343.1874,324.53214,-0.0001417254,351.25134,1.1239614,1.0383682,293.24033,267.49933,347.2698,0.0002834455,343.20062,351.26294,0.9999621,1.0,0.89937776,0.87096775,13490.666,19596.773,343.15,343.15,340529.47
5676,-0.0001417201,343.24445,324.67505,-0.0001417254,351.24808,1.1239614,1.0383682,293.30243,267.4809,347.24893,0.0002834455,343.23032,351.22513,0.9999621,1.0,0.8040524,0.75,12060.786,16875.0,343.15,343.15,340589.8
5677,-0.0001417201,343.1532,324.81784,-0.0001417254,351.04996,1.1239614,1.0383682,293.36414,267.46255,347.21756,0.0002834455,343.14566,351.03366,0.9999621,1.0,0.8856393,0.8548387,13284.59,19233.871,343.15,343.15,340649.78
5678,-0.0001417201,343.23993,324.95978,-0.0001417254,351.07553,1.1239614,1.0383682,293.42557,267.44427,347.182,0.0002834455,343.25726,351.09198,0.9999621,1.0,0.8486164,0.8095238,12729.246,18214.285,343.15,343.15,340709.62
5679,-0.0001417201,343.1676,325.09912,-0.0001417254,350.90152,1.1239614,1.0383682,293.4868,267.426,347.1435,0.0002834455,343.139,350.85892,0.9999621,1.0,0.8361772,0.7936508,12542.658,17857.143,343.15,343.15,340769.44
5680,-0.0001417201,343.24728,325.2342,-0.0001417254,350.91644,1.1239614,1.0383682,293.54794,267.40765,347.104,0.0002834455,343.25433,350.92017,0.9999621,1.0,0.8085654,0.7619048,12128.48,17142.857,343.15,343.15,340829.53
5681,-0.0001417201,343.1644,325.36096,-0.0001417254,350.73303,1.1239614,1.0383682,293.60828,267.3894,347.06415,0.0002834455,343.15613,350.71628,0.9999621,1.0,0.8724824,0.84126985,13087.236,18928.572,343.15,343.15,340889.22
5682,-0.0001417201,343.2288,325.4797,-0.0001417254,350.7363,1.1239614,1.0383682,293.6687,267.37097,347.0246,0.0002834455,343.20523,350.70224,0.9999621,1.0,0.7841617,0.734375,11762.425,16523.438,343.15,343.15,340949.56
5683,-0.0001417201,343.22278,325.58743,-0.0001417254,350.65573,1.1239614,1.0383682,293.72845,267.35257,346.9862,0.0002834455,343.25046,350.68503,0.9999621,1.0,0.8306327,0.7936508,12459.49,17857.143,343.15,343.15,341009.78
5684,-0.0001417201,343.17816,325.68253,-0.0001417254,350.5391,1.1239614,1.0383682,293.78687,267.33438,346.95023,0.0002834455,343.15863,350.51044,0.9999621,1.0,0.83069205,0.7936508,12460.381,17857.143,343.15,343.15,341069.3
5685,-0.0001417201,343.22168,325.7669,-0.0001417254,350.53635,1.1239614,1.0383682,293.84515,267.316,346.9167,0.0002834455,343.20065,350.5074,0.9999621,1.0,0.79270273,0.75,11890.541,16875.0,343.15,343.15,341129.44
5686,-0.0001417201,343.2385,325.84045,-0.0001417254,350.50815,1.1239614,1.0383682,293.9031,267.2975,346.88626,0.0002834455,343.23633,350.50305,0.9999621,1.0,0.76503634,0.71875,11475.545,16171.875,343.15,343.15,341190.0
5687,-0.0001417201,343.19775,325.90268,-0.0001417254,350.42117,1.1239614,1.0383682,293.95966,267.27917,346.85992,0.0002834455,343.22076,350.44583,0.9999621,1.0,0.87976855,0.85714287,13196.528,19285.715,343.15,343.15,341249.97
5688,-0.0001417201,343.1909,325.95496,-0.0001417254,350.38586,1.1239614,1.0383682,294.01492,267.26102,346.83795,0.0002834455,343.16968,350.3586,0.9999621,1.0,0.7853198,0.74603176,11779.797,16785.715,343.15,343.15,341309.38
5689,-0.0001417201,343.21713,325.99933,-0.0001417254,350.39725,1.1239614,1.0383682,294.06992,267.2427,346.8201,0.0002834455,343.19894,350.3748,0.9999621,1.0,0.7738436,0.734375,11607.653,16523.438,343.15,343.15,341369.34
5690,-0.0001417201,343.232,326.03674,-0.0001417254,350.4026,1.1239614,1.0383682,294.12448,267.22424,346.8064,0.0002834455,343.22,350.38843,0.9999621,1.0,0.75869435,0.71875,11380.415,16171.875,343.15,343.15,341429.78
5691,-0.0001417201,343.22604,326.06784,-0.0001417254,350.3909,1.1239614,1.0383682,294.17773,267.20593,346.797,0.0002834455,343.2426,350.4105,0.9999621,1.0,0.7937846,0.7619048,11906.77,17142.857,343.15,343.15,341489.72
5692,-0.0001417201,343.19333,326.09406,-0.0001417254,350.35623,1.1239614,1.0383682,294.23013,267.18762,346.79147,0.0002834455,343.1991,350.3628,0.9999621,1.0,0.8376349,0.8125,12564.523,18281.25,343.15,343.15,341549.56
5693,-0.0001417201,343.1933,326.11646,-0.0001417254,350.3657,1.1239614,1.0383682,294.2817,267.16934,346.78958,0.0002834455,343.17386,350.34393,0.9999621,1.0,0.76446545,0.73015875,11466.982,16428.572,343.15,343.15,341609.38
5694,-0.0001417201,343.21176,326.13608,-0.0001417254,350.4007,1.1239614,1.0383682,294.33258,267.15106,346.79086,0.0002834455,343.1948,350.38254,0.9999621,1.0,0.7527656,0.71875,11291.483,16171.875,343.15,343.15,341669.28
5695,-0.0001417201,343.2237,326.15378,-0.0001417254,350.43198,1.1239614,1.0383682,294.38306,267.1326,346.79498,0.0002834455,343.20917,350.41714,0.9999621,1.0,0.7648105,0.734375,11472.157,16523.438,343.15,343.15,341729.62
5696,-0.0001417201,343.2281,326.1702,-0.0001417254,350.45767,1.1239614,1.0383682,294.43277,267.11417,346.8015,0.0002834455,343.224,350.45508,0.9999621,1.0,0.76305264,0.734375,11445.789,16523.438,343.15,343.15,341790.0
5697,-0.0001417201,343.21115,326.1858,-0.0001417254,350.46182,1.1239614,1.0383682,294.48132,267.0959,346.80994,0.0002834455,343.23227,350.48727,0.9999621,1.0,0.80019486,0.7777778,12002.923,17500.0,343.15,343.15,341849.8
5698,-0.0001417201,343.18573,326.20108,-0.0001417254,350.45944,1.1239614,1.0383682,294.52878,267.07776,346.81985,0.0002834455,343.17993,350.4544,0.9999621,1.0,0.84301615,0.82539684,12645.242,18571.428,343.15,343.15,341909.16
5699,-0.0001417201,343.1975,326.21667,-0.0001417254,350.49988,1.1239614,1.0383682,294.5759,267.05948,346.83112,0.0002834455,343.18115,350.48358,0.9999621,1.0,0.75919336,0.734375,11387.9,16523.438,343.15,343.15,341968.97
5700,-0.0001417201,343.20877,326.2329,-0.0001417254,350.5403,1.1239613,1.0383682,294.62277,267.04105,346.84344,0.0002834455,343.19305,350.5251,0.9999621,1.0,0.7578797,0.734375,11368.195,16523.438,343.15,343.15,342029.28
5701,-0.0001417201,343.21817,326.24985,-0.0001417254,350.57874,1.1239613,1.0383682,294.66898,267.0226,346.85638,0.0002834455,343.2043,350.56586,0.9999621,1.0,0.7563082,0.734375,11344.623,16523.438,343.15,343.15,342089.6
5702,-0.0001417201,343.22302,326.26767,-0.0001417254,350.612,1.1239613,1.0383682,294.71454,267.00418,346.8697,0.0002834455,343.2154,350.60605,0.9999621,1.0,0.7548735,0.734375,11323.104,16523.438,343.15,343.15,342149.9
5703,-0.00014172008,343.2156,326.28622,-0.0001417254,350.6314,1.1239613,1.0383682,294.7591,266.98593,346.8831,0.0002834455,343.23123,350.6505,0.9999621,1.0,0.7786057,0.7619048,11679.085,17142.857,343.15,343.15,342209.72
5704,-0.00014172008,343.19345,326.30576,-0.0001417254,350.63525,1.1239613,1.0383682,294.803,266.96765,346.89655,0.0002834455,343.20135,350.6453,0.9999621,1.0,0.8251433,0.8125,12377.149,18281.25,343.15,343.15,342269.5
5705,-0.00014172008,343.18616,326.32617,-0.0001417254,350.65497,1.1239613,1.0383681,294.84634,266.9494,346.90994,0.0002834455,343.17075,350.64008,0.9999621,1.0,0.7919677,0.7777778,11879.516,17500.0,343.15,343.15,342329.25
5706,-0.00014172008,343.19897,326.34747,-0.0001417254,350.6953,1.1239613,1.0383681,294.88913,266.93112,346.92325,0.00028344546,343.18384,350.681,0.9999621,1.0,0.7496177,0.734375,11244.266,16523.438,343.15,343.15,342389.06
5707,-0.00014172008,343.20685,326.36978,-0.0001417254,350.72968,1.1239613,1.0383681,294.9317,266.91272,346.93646,0.00028344546,343.19272,350.7166,0.9999621,1.0,0.7484264,0.734375,11226.3955,16523.438,343.15,343.15,342449.3
5708,-0.00014172008,343.2132,326.3928,-0.00014172538,350.76154,1.1239612,1.0383681,294.9737,266.8943,346.94934,0.00028344546,343.2005,350.75012,0.9999621,1.0,0.7618889,0.75,11428.334,16875.0,343.15,343.15,342509.6
5709,-0.00014172008,343.21692,326.4164,-0.00014172538,350.7898,1.1239612,1.0383681,295.0151,266.8759,346.96188,0.00028344546,343.20764,350.782,0.9999621,1.0,0.76065326,0.75,11409.799,16875.0,343.15,343.15,342569.8
5710,-0.00014172008,343.21558,326.44052,-0.00014172538,350.81204,1.1239612,1.0383681,295.056,266.85748,346.97412,0.00028344546,343.2138,350.81213,0.9999621,1.0,0.72929925,0.71875,10939.489,16171.875,343.15,343.15,342630.06
5711,-0.00014172008,343.20636,326.4648,-0.00014172538,350.82532,1.1239612,1.0383681,295.096,266.83923,346.98593,0.00028344546,343.2215,350.84274,0.9999621,1.0,0.7843231,0.7777778,11764.847,17500.0,343.15,343.15,342689.78
5712,-0.00014172008,343.19357,326.4894,-0.00014172538,350.83496,1.1239612,1.038368,295.1355,266.82098,346.99747,0.00028344546,343.1974,350.84015,0.9999621,1.0,0.80271506,0.796875,12040.726,17929.688,343.15,343.15,342749.5
5713,-0.00014172008,343.18713,326.51416,-0.00014172538,350.85074,1.1239611,1.038368,295.17447,266.80273,347.00873,0.00028344546,343.17474,350.83932,0.9999621,1.0,0.7987746,0.7936508,11981.619,17857.143,343.15,343.15,342809.22
5714,-0.00014172008,343.19568,326.53903,-0.00014172538,350.88132,1.1239611,1.038368,295.21292,266.7845,347.01974,0.00028344546,343.1827,350.86948,0.9999621,1.0,0.73958516,0.734375,11093.777,16523.438,343.15,343.15,342868.9
5715,-0.00014172008,343.1997,326.56412,-0.00014172538,350.90692,1.1239611,1.038368,295.2512,266.7661,347.03058,0.00028344546,343.18707,350.89557,0.9999621,1.0,0.7383398,0.734375,11075.097,16523.438,343.15,343.15,342929.1
5716,-0.00014172008,343.2031,326.58914,-0.00014172538,350.9315,1.1239611,1.0383679,295.28894,266.7477,347.0412,0.00028344546,343.19098,350.92075,0.9999621,1.0,0.7523825,0.75,11285.737,16875.0,343.15,343.15,342989.28
5717,-0.00014172007,343.20575,326.614,-0.00014172538,350.9541,1.123961,1.0383679,295.3262,266.72934,347.05164,0.00028344546,343.19427,350.94394,0.9999621,1.0,0.7514126,0.75,11271.188,16875.0,343.15,343.15,343049.44
5718,-0.00014172007,343.208,326.63876,-0.00014172538,350.9729,1.123961,1.0383679,295.36298,266.71097,347.06177,0.00028344544,343.19733,350.9633,0.9999621,1.0,0.73538953,0.734375,11030.843,16523.438,343.15,343.15,343109.6
5719,-0.00014172007,343.20938,326.66327,-0.00014172537,350.9866,1.123961,1.0383679,295.39923,266.6926,347.07108,0.00028344544,343.2001,350.97812,0.9999621,1.0,0.7508478,0.75,11262.718,16875.0,343.15,343.15,343169.72
5720,-0.00014172007,343.20993,326.68753,-0.00014172537,350.99536,1.1239609,1.0383677,295.43503,266.6742,347.07886,0.00028344544,343.2024,350.98837,0.9999621,1.0,0.75057805,0.75,11258.671,16875.0,343.15,343.15,343229.88
5721,-0.00014172007,343.2096,326.71152,-0.00014172537,350.9995,1.1239609,1.0383677,295.4703,266.65582,347.08487,0.00028344544,343.20425,350.99448,0.9999621,1.0,0.7504907,0.75,11257.361,16875.0,343.15,343.15,343290.0
5722,-0.00014172007,343.2083,326.7352,-0.00014172537,350.9996,1.1239609,1.0383677,295.50513,266.63748,347.08902,0.00028344544,343.20557,350.99695,0.9999621,1.0,0.734892,0.734375,11023.38,16523.438,343.15,343.15,343350.1
5723,-0.00014172007,343.20618,326.75854,-0.00014172537,350.9962,1.1239607,1.0383676,295.53946,266.6191,347.09143,0.00028344544,343.20627,350.99622,0.9999621,1.0,0.75020057,0.75,11253.009,16875.0,343.15,343.15,343410.2
5724,-0.00014172007,343.2048,326.78134,-0.00014172537,350.9915,1.1239607,1.0383676,295.57306,266.6009,347.09235,0.00028344544,343.21106,350.9975,0.9999621,1.0,0.7620737,0.7619048,11431.105,17142.857,343.15,343.15,343469.8
5725,-0.00014172005,343.20258,326.8037,-0.00014172537,350.9844,1.1239607,1.0383676,295.60617,266.58267,347.0921,0.00028344544,343.2013,350.98276,0.9999621,1.0,0.7659612,0.765625,11489.418,17226.562,343.15,343.15,343529.4
5726,-0.00014172005,343.20212,326.8258,-0.00014172537,350.97778,1.1239606,1.0383675,295.6391,266.56433,347.09085,0.0002834454,343.1993,350.97452,0.9999621,1.0,0.76587504,0.765625,11488.125,17226.562,343.15,343.15,343589.47
5727,-0.00014172005,343.2023,326.84735,-0.00014172535,350.97086,1.1239606,1.0383675,295.67154,266.546,347.08875,0.0002834454,343.19818,350.9662,0.9999621,1.0,0.75022787,0.75,11253.418,16875.0,343.15,343.15,343649.53
5728,-0.00014172005,343.20285,326.86832,-0.00014172535,350.96362,1.1239606,1.0383675,295.70352,266.52762,347.08603,0.0002834454,343.19748,350.95767,0.9999621,1.0,0.75026524,0.75,11253.979,16875.0,343.15,343.15,343709.6
5729,-0.00014172005,343.19977,326.8886,-0.00014172535,350.9523,1.1239605,1.0383674,295.73502,266.50928,347.08286,0.0002834454,343.19144,350.94333,0.9999621,1.0,0.76210827,0.7619048,11431.624,17142.857,343.15,343.15,343769.66
5730,-0.00014172005,343.20456,326.90817,-0.00014172535,350.94858,1.1239605,1.0383674,295.76602,266.49094,347.07935,0.0002834454,343.19797,350.9414,0.9999621,1.0,0.75016516,0.75,11252.478,16875.0,343.15,343.15,343829.66
5731,-0.00014172004,343.20636,326.92712,-0.00014172535,350.94165,1.1239604,1.0383673,295.79675,266.47247,347.0756,0.0002834454,343.20508,350.9398,0.9999621,1.0,0.74623805,0.74603176,11193.57,16785.715,343.15,343.15,343890.06
5732,-0.00014172004,343.20633,326.9451,-0.00014172535,350.933,1.1239604,1.0383673,295.82663,266.45425,347.07172,0.00028344538,343.1998,350.9259,0.9999621,1.0,0.7502332,0.75,11253.498,16875.0,343.15,343.15,343949.72
5733,-0.00014172004,343.2071,326.9624,-0.00014172534,350.92517,1.1239603,1.0383673,295.85626,266.4359,347.06775,0.00028344538,343.20062,350.91815,0.9999621,1.0,0.75018644,0.75,11252.796,16875.0,343.15,343.15,344009.72
5734,-0.00014172004,343.20782,326.97894,-0.00014172534,350.91745,1.1239603,1.0383672,295.8854,266.4176,347.06378,0.00028344538,343.2016,350.91064,0.9999621,1.0,0.7501727,0.75,11252.591,16875.0,343.15,343.15,344069.72
5735,-0.00014172004,343.21008,326.99487,-0.00014172534,350.91135,1.1239601,1.0383672,295.91425,266.39914,347.05978,0.00028344538,343.20642,350.90717,0.9999621,1.0,0.7540299,0.75384617,11310.449,16961.54,343.15,343.15,344130.1
5736,-0.00014172004,343.20926,327.00986,-0.00014172534,350.90253,1.1239601,1.038367,295.9423,266.38092,347.0559,0.00028344538,343.20343,350.8962,0.9999621,1.0,0.718978,0.71875,10784.67,16171.875,343.15,343.15,344189.7
5737,-0.00014172003,343.21085,327.02426,-0.00014172534,350.8963,1.12396,1.038367,295.97,266.36264,347.0521,0.00028344535,343.20975,350.8947,0.9999621,1.0,0.73034996,0.73015875,10955.249,16428.572,343.15,343.15,344249.56
5738,-0.00014172003,343.2105,327.03812,-0.00014172532,350.88846,1.12396,1.0383669,295.99738,266.34427,347.04834,0.00028344535,343.20425,350.8817,0.9999621,1.0,0.75013703,0.75,11252.056,16875.0,343.15,343.15,344309.66
5739,-0.00014172003,343.2111,327.05133,-0.00014172532,350.88174,1.1239599,1.0383669,296.02423,266.32596,347.04474,0.00028344535,343.20416,350.87436,0.9999621,1.0,0.7190174,0.71875,10785.261,16171.875,343.15,343.15,344369.62
5740,-0.00014172003,343.21152,327.06406,-0.00014172532,350.87518,1.1239599,1.0383668,296.05066,266.30762,347.04123,0.00028344535,343.20425,350.8675,0.9999621,1.0,0.73451114,0.734375,11017.667,16523.438,343.15,343.15,344429.6
5741,-0.00014172001,343.21182,327.07626,-0.00014172532,350.86877,1.1239598,1.0383668,296.07663,266.2893,347.03784,0.00028344535,343.2036,350.86014,0.9999621,1.0,0.7345473,0.734375,11018.21,16523.438,343.15,343.15,344489.53
5742,-0.00014172001,343.2119,327.08807,-0.00014172532,350.8624,1.1239597,1.0383667,296.10217,266.271,347.0346,0.00028344532,343.20312,350.8532,0.9999621,1.0,0.7189767,0.71875,10784.65,16171.875,343.15,343.15,344549.5
5743,-0.00014172001,343.20798,327.0995,-0.00014172531,350.85223,1.1239597,1.0383667,296.12732,266.25266,347.03146,0.00028344532,343.19617,350.84,0.9999621,1.0,0.73032296,0.73015875,10954.845,16428.572,343.15,343.15,344609.53
5744,-0.00014172001,343.21133,327.11053,-0.00014172531,350.84958,1.1239595,1.0383666,296.15198,266.23434,347.02847,0.00028344532,343.2009,350.8388,0.9999621,1.0,0.7345012,0.734375,11017.518,16523.438,343.15,343.15,344669.4
5745,-0.00014172001,343.21057,327.12128,-0.00014172531,350.84305,1.1239595,1.0383664,296.17624,266.21603,347.02557,0.00028344532,343.19937,350.83148,0.9999621,1.0,0.719026,0.71875,10785.391,16171.875,343.15,343.15,344729.34
5746,-0.00014172,343.2086,327.1318,-0.00014172531,350.83548,1.1239594,1.0383664,296.2003,266.19757,347.02277,0.0002834453,343.1915,350.818,0.9999621,1.0,0.7234703,0.72307694,10852.055,16269.23,343.15,343.15,344789.72
5747,-0.00014172,343.20834,327.1421,-0.0001417253,350.82974,1.1239593,1.0383663,296.2239,266.17914,347.02005,0.0002834453,343.19797,350.81897,0.9999621,1.0,0.7501291,0.75,11251.937,16875.0,343.15,343.15,344850.12
5748,-0.00014172,343.2075,327.15204,-0.0001417253,350.8236,1.1239592,1.0383662,296.24695,266.16083,347.01746,0.0002834453,343.19876,350.81454,0.9999621,1.0,0.7345392,0.734375,11018.089,16523.438,343.15,343.15,344910.06
5749,-0.00014171998,343.2069,327.1618,-0.0001417253,350.81796,1.1239592,1.0383662,296.2696,266.14252,347.01495,0.0002834453,343.19946,350.81012,0.9999621,1.0,0.73460114,0.734375,11019.018,16523.438,343.15,343.15,344969.97
5750,-0.00014171998,343.20667,327.17136,-0.00014172528,350.8127,1.1239591,1.0383661,296.29184,266.1242,347.0125,0.00028344526,343.20013,350.80582,0.9999621,1.0,0.734533,0.734375,11017.995,16523.438,343.15,343.15,345029.9
5751,-0.00014171998,343.2067,327.18076,-0.00014172528,350.8079,1.123959,1.038366,296.3137,266.1059,347.01013,0.00028344526,343.20117,350.802,0.9999621,1.0,0.7501151,0.75,11251.727,16875.0,343.15,343.15,345089.8
5752,-0.00014171998,343.20706,327.18997,-0.00014172528,350.80353,1.1239588,1.038366,296.33514,266.0876,347.00784,0.00028344526,343.20258,350.7987,0.9999621,1.0,0.7345835,0.734375,11018.752,16523.438,343.15,343.15,345149.72
5753,-0.00014171997,343.2077,327.19904,-0.00014172528,350.79953,1.1239588,1.0383658,296.35623,266.06927,347.00558,0.00028344523,343.2034,350.79492,0.9999621,1.0,0.73458517,0.734375,11018.778,16523.438,343.15,343.15,345209.62
5754,-0.00014171997,343.2125,327.20795,-0.00014172526,350.79984,1.1239587,1.0383657,296.37686,266.05106,347.0034,0.00028344523,343.20914,350.79623,0.9999621,1.0,0.7232613,0.72307694,10848.919,16269.23,343.15,343.15,345269.28
5755,-0.00014171997,341.65076,327.2168,-0.00014172526,349.15256,1.1239586,1.0383656,296.39743,266.03256,346.9683,0.00028344523,341.50238,348.98984,0.9999621,1.0,0.43570372,0.43548387,6535.5557,9798.387,341.15,341.15,345329.78
5756,-0.00014171995,341.2587,327.22543,-0.00014172526,348.54105,1.1239585,1.0383656,296.41733,266.01428,346.3886,0.0002834452,341.28427,348.55276,0.9999621,1.0,0.6462842,0.64615387,9694.264,14538.462,341.15,341.15,345389.66
5757,-0.00014171995,341.25116,327.23376,-0.00014172525,348.36404,1.1239583,1.0383655,296.4366,265.9959,345.50708,0.0002834452,341.2138,348.31638,0.9999621,1.0,0.5847599,0.5846154,8771.398,13153.846,341.15,341.15,345449.78
5758,-0.00014171995,341.22754,327.2404,-0.00014172525,348.21582,1.1239582,1.0383654,296.45462,265.97766,345.0367,0.0002834452,341.2417,348.22223,0.9999621,1.0,0.6875663,0.6875,10313.494,15468.75,341.15,341.15,345509.53
5759,-0.00014171994,341.2725,327.2418,-0.00014172525,348.16888,1.1239581,1.0383652,296.47144,265.95926,344.83975,0.00028344517,341.27072,348.16177,0.9999621,1.0,0.6094106,0.609375,9141.158,13710.9375,341.15,341.15,345569.7
5760,-0.00014171994,341.2791,327.2394,-0.00014172524,348.13995,1.1239581,1.0383652,296.47946,265.95,344.78363,0.00028344517,341.00064,347.85706,0.9999621,1.0,0.0,0.0,0.0,0.0,339.15,339.15,345600.0
