Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler Gas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electric Power [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/01  01:00:00,-8.2625,-8.475823177658527,-8.479624233627792,-8.54095152404646,-8.476424623464906,-8.548118300928755,-8.39340289070528,378.8838727215651,0.0,15.97669076318273,2.043161195788258,1.026611912544439,17.057632323529306,0.0,6.841531053703164,17.250676845627319,1.5150255669013007,1.247752359211347,17.074565875945504,0.0,8.030379627470638,17.245741034582019,0.0,89.84404503438958,18.89717392895562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.01326510130025,0.0,7.22,0.0,16.07334603609047,0.0018644225496673283,-8.495935509327947,17.080830510960877,0.2230737757667906,0.0018644225496673283,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.2625,0.0,0.001422288734241492,11.5,-8.2625,0.0,0.001422288734241492,4.5 
 01/01  02:00:00,-11.8875,-8.53997596798111,-8.702846560633594,-8.674045881361672,-8.702449052104076,-8.656398790339355,-8.677196095420279,385.3945773690441,0.0,15.51637726437448,192.9489518633375,0.0,16.700636965774647,6.521439650293104,3.5293524770195008,16.798506839149306,158.7584288497336,0.0,16.701500146136966,7.208486486054994,4.139486406128242,16.79605177578437,0.0,100.5656387522989,18.6840651903732,0.0,90.68370866325174,0.0,0.0,195.14194127651474,8.941975455233504,160.92929479407054,10.142247631312158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.68370866325174,113.35463582906468,0.0,0.0,7.22,7.22,0.0,0.0,71.63511014688339,0.001884249085884956,7.22,0.0,15.64330471784313,0.0018599925696626055,-8.494357458716303,16.650797421293829,0.2230737757667906,0.0018599925696626055,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.8875,0.0,0.0010028609043981412,11.5,-11.8875,0.0,0.0010028609043981412,4.5 
 01/01  03:00:00,-11.325,-8.751553140196009,-8.910436460251058,-8.825498800849328,-8.91263663533861,-8.802174813878875,-8.943946059486802,480.030636605257,0.0,14.976235151265039,365.80822452250609,0.0,16.700229606267344,83.77167450677024,0.0,16.699918537967105,335.6925822744083,0.0,16.699837525725817,83.86518860549603,0.0,16.699629553754769,0.0,118.49171430223754,18.536295614394264,0.0,453.67002403153836,0.0,0.0,390.3568329459527,106.31050097384218,359.57735580575567,111.09739792698756,0.0,0.0,4.802307674248102,0.0,0.0,0.0,0.0,453.67002403153836,567.087530039423,0.0,0.0,7.22,7.22,0.0,0.0,61.06462650291956,0.005076589537932993,7.22,0.0,15.111482292227358,0.0018269231754988809,-8.700894752420462,16.1403889416936,0.2230737757667906,0.0018269231754988809,16.0,82.0,0.0,0.000023075280078838488,0.0,7.22,0.0,-11.325,0.0,0.0010552609473343869,11.5,-11.325,0.0,0.0010552609473343869,4.5 
 01/01  04:00:00,-11.1,-8.936741563356627,-9.07963679690093,-8.987699933665953,-9.082994853727169,-8.96946514844014,-9.146971593088342,585.8853254525175,0.0,14.479370210953624,475.14318534338886,0.0,16.69966049284662,145.00620221972944,0.0,16.699575551595357,445.8925178274644,0.0,16.699996825534737,145.52735297642509,0.0,16.70035107473884,0.0,119.47919268189586,18.415616377899597,0.0,1135.0944917318955,0.0,0.0,505.8361228185927,173.2004300803128,475.79148245764716,179.64801122392994,0.0,0.0,89.22304381298543,0.0,0.0,0.0,0.0,1135.0944917318955,1418.868114664869,0.0,0.0,7.22,7.22,0.0,0.0,51.01747978731434,0.008682349260398993,7.22,0.0,14.59526374438166,0.0017967688285628154,-8.893785520292234,15.999601514649302,0.2230737757667906,0.0017967688285628154,16.0,82.0,0.0,0.0004992313514154273,0.0,7.22,0.0,-11.1,0.0,0.001077079816545153,11.5,-11.1,0.0,0.001077079816545153,4.5 
 01/01  05:00:00,-10.7875,-9.117041951860488,-9.263394565784584,-9.169822235684443,-9.267363247641957,-9.152907005616026,-9.353523969363883,670.2724259513846,0.0,14.07719922596809,543.6804311792246,0.0,16.699825394027046,179.88905276949033,0.0,16.700337230511978,513.588320695387,0.0,16.699844740189247,179.46990374262217,0.0,16.699731455114728,0.0,113.97081424856265,18.3046069600846,0.0,1748.63285019237,0.0,0.0,574.3718478205897,208.10352694267153,543.4724597818304,213.54756008558216,0.0,0.0,185.22233766665969,0.0,0.0,0.0,0.0,1748.63285019237,2185.791062740462,0.0,0.0,7.22,7.22,0.0,0.0,48.52059881697449,0.012499745607105307,7.22,0.0,14.168554773499264,0.0017689668037289566,-9.070322463346795,15.999842154359417,0.2230737757667906,0.0017689668037289566,16.0,82.0,0.0,0.0011269466458073694,0.0,7.22,0.0,-10.7875,0.0,0.0011077366177627828,11.5,-10.7875,0.0,0.0011077366177627828,4.5 
 01/01  06:00:00,-10.6,-9.29950723051331,-9.433651525741713,-9.342025964468519,-9.437890592206936,-9.326406510312833,-9.537500415342846,735.9465276697805,0.0,13.768211365066634,576.7438882655364,0.0,16.69999508407147,195.93575810077554,0.0,16.699881753002413,546.668285865818,0.0,16.700052144904885,196.09618076181872,0.0,16.699730883268694,0.0,110.49836189715268,18.234578599283965,0.0,2006.8797698819497,0.0,0.0,607.437070405509,224.1270126451974,576.5559307855998,230.1679949151785,0.0,0.0,259.6620412265598,0.0,0.0,0.0,0.0,2006.8797698819497,2508.599712352437,0.0,0.0,7.22,7.22,0.0,0.0,50.74882482356373,0.015377681489995252,7.22,0.0,13.837505378626969,0.0017402769795619058,-9.255155345856512,15.99991605460324,0.2230737757667906,0.0017402769795619058,16.0,82.0,0.0,0.001660616980724588,0.0,7.22,0.0,-10.6,0.0,0.0011263833763957195,11.5,-10.6,0.0,0.0011263833763957195,4.5 
 01/01  07:00:00,-10.6,-9.429999609853077,-9.550087069553765,-9.467734222925709,-9.554194255038566,-9.455041722580509,-9.656389860076026,1186.4651598938443,0.0,13.813745599561596,2534.3389470822319,0.0,18.480546263364127,1627.4080997727095,0.0,19.749778862978759,2467.9032626809087,0.0,18.473779346888994,1725.7842915062127,0.0,19.989776308580525,2527.6407574297165,0.0,19.80765368439146,0.0,12751.384700420258,0.0,0.0,2643.094058308173,1778.428147837749,2573.509439605861,1920.028009285621,2716.083292830168,0.0,272.063825304427,0.0,0.0,0.0,0.0,12751.384700420258,15939.23087552532,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,74.30288613692038,0.39489991728230458,7.219999999999999,0.0,13.78234030945908,0.0017153918411374975,-9.417688366532165,16.000000577145636,0.2230737757667906,0.0017153918411374975,16.0,82.0,0.0,0.0017537025292261623,0.0,7.219999999999999,0.0,-10.6,0.0,0.0011650308833787496,11.5,-10.6,0.0,0.0011650308833787496,4.5 
 01/01  08:00:00,-10.225,-9.578941232237519,-9.685843565916353,-9.6131964916582,-9.689675115218579,-9.602077258875636,-9.790633482765785,1420.073558175854,0.0,14.168029209793917,2490.4811083664919,0.0,19.479993348286283,1489.7333473529878,0.0,21.590080644540089,2425.0471214636015,0.0,19.476817882667868,1642.8187839624857,0.0,21.693385794849733,2477.13754289615,0.0,20.827839640428267,0.0,11649.466285581935,0.0,0.0,2643.027393119631,1714.8685606026953,2573.4445295975958,1920.0072182232366,2716.027948043401,0.0,197.17831150657958,0.0,0.0,0.0,0.0,11649.466285581935,14561.832856977417,0.0,0.0,7.22,7.22,0.0,0.0,74.86704813127374,0.38933227850950916,7.22,0.0,14.11507811134127,0.001695259417717877,-9.550915883060517,15.999782832637188,0.2230737757667906,0.001695259417717877,16.0,82.0,0.0,0.0012103009008053992,0.0,7.22,0.0,-10.225,0.0,0.001228779734699374,11.5,-10.225,0.0,0.001228779734699374,4.5 
 01/01  09:00:00,-9.3125,-9.730316991835205,-9.822458784182459,-9.759030446531732,-9.825920979586178,-9.74914013219882,-9.9220724798251,1477.813625266123,0.0,14.572689369226416,2455.9954525423247,0.0,20.26615280748016,646.1901420124838,0.0,22.201308091987447,2395.1275430586968,0.0,20.177212117099047,1468.3642689614399,0.0,22.19833912360777,2454.669861800914,0.0,21.2816987124803,0.0,10621.750875238933,0.0,0.0,2642.934497435179,895.8990865939945,2573.354079675143,1770.0953151585332,2715.9475061577625,0.0,117.26466398334169,0.0,0.0,0.0,0.0,10621.750875238933,13277.188594048666,0.0,0.0,7.22,7.22,0.0,0.0,74.66525651159296,0.3451171435637512,7.22,0.0,14.470681283740328,0.001673072272531126,-9.699266430480002,16.000050615071264,0.2230737757667906,0.001673072272531126,16.0,82.0,0.0,0.0006737939612868884,0.0,7.22,0.0,-9.3125,0.0,0.001266980042480877,11.5,-9.3125,0.0,0.001266980042480877,4.5 
 01/01  10:00:00,-7.525,-9.867039890139055,-9.985059278065262,-9.920343517927567,-9.988277469356549,-9.908523625853463,-10.082193360276325,1442.0394228751684,0.0,15.07542271943391,2415.5836467034825,0.0,21.192006656997216,69.48373286343127,45.522585853583368,22.200371353913007,2372.139106383289,0.0,20.719484522065625,1308.2842888419487,0.0,22.200668873040358,2445.1918712009048,0.0,21.48107859025228,0.0,9753.069697182365,0.0,0.0,2641.3585318661346,272.03604905829908,2571.819604843382,1608.2097185052995,2714.3806046931019,0.0,21.777211097370207,0.0,0.0,0.0,0.0,9753.069697182365,12191.337121477956,0.0,0.0,7.22,7.22,0.0,0.0,74.92999334171616,0.32873891205198788,7.22,0.0,14.934627816978422,0.0016537330722806779,-9.830126786306482,16.03935953491942,0.2230737757667906,0.0016537330722806779,16.0,82.0,0.0,0.00011301699918084778,0.0,7.22,0.0,-7.525,0.0,0.00129622204152932,11.5,-7.525,0.0,0.00129622204152932,4.5 
 01/01  11:00:00,-5.6375,-10.019263075660572,-10.115861265477442,-10.049390803605848,-10.118877053828685,-10.03711212161456,-10.210165033637573,1366.942513265369,0.0,15.741420801650844,2069.9808055224359,0.0,22.098354739770497,0.0,222.84992812354705,22.27537068412865,2354.281181384258,0.0,21.206314293854616,1164.5537253702103,0.0,22.199855299182408,2443.322423147886,0.0,21.642143969017995,0.0,8853.772154209062,0.0,0.0,2311.1599246721859,5.911828267495858,2551.0772767803039,1437.443192034732,2693.0587404961245,0.0,0.0,0.0,0.0,0.0,0.0,8853.772154209062,11067.215192761327,0.0,0.0,7.22,7.22,0.0,0.0,74.27105905437205,0.27663245376396125,7.22,0.0,15.585786384224424,0.0016312510109328326,-9.99108477610281,16.59370414648799,0.2230737757667906,0.0016312510109328326,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6375,0.0,0.0014777506762901484,11.5,-5.6375,0.0,0.0014777506762901484,4.5 
 01/01  12:00:00,-3.9375,-10.101051993188332,-10.07719736012973,-10.046739186866763,-10.079210520030616,-10.045639877648814,-10.142870414144193,1245.3975239028064,0.0,16.498687555750494,1329.9288628327423,0.0,22.199828241930005,19.817214995069834,105.76654987322968,22.21495507958545,2331.8789251210207,0.0,21.82289231303802,1000.1144398447221,0.0,22.200542963653406,2435.8183318600888,0.0,21.95679078044671,0.0,8015.060315063123,0.0,0.0,1543.7266247979315,111.18515267991524,2523.9747588471057,1237.718548064198,2665.1731007771847,0.0,0.0,0.0,0.0,0.0,0.0,8015.060315063123,10018.825393828904,0.0,0.0,7.22,7.22,0.0,0.0,73.48096762881326,0.22428836858177718,7.22,0.0,16.310802993257018,0.001617724316219993,-10.095880132109292,17.318745902635255,0.2230737757667906,0.001617724316219993,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9375,0.0,0.0017410107165209384,11.5,-3.9375,0.0,0.0017410107165209384,4.5 
 01/01  13:00:00,-2.6125,-10.040195277769348,-9.919798218788188,-9.945920235914514,-9.919821135798513,-9.958236533651864,-9.936743255253733,1119.0045520046447,0.0,17.201661755905528,1344.3793684382193,0.0,22.19951935902117,354.9233511360793,0.0,22.19985223004334,2206.4317639133025,0.0,22.18497602969297,899.3425106567597,0.0,22.19959842068861,2324.688561291235,0.0,22.18651374188442,0.0,7835.419780081636,0.0,0.0,1526.287664939748,522.1757022234494,2382.907823473784,1101.5137571341855,2529.3703900300836,0.0,0.0,0.0,0.0,0.0,0.0,7835.419780081636,9794.274725102045,0.0,0.0,7.22,7.22,0.0,0.0,71.48622603496553,0.1818307573855213,7.22,0.0,17.037707874475687,0.0016230146973314104,-10.070593126574125,18.04564094851826,0.2230737757667906,0.0016230146973314104,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.6125,0.0,0.001948700000298672,11.5,-2.6125,0.0,0.001948700000298672,4.5 
 01/01  14:00:00,-1.5125000000000002,-9.86925177224548,-9.707634300187868,-9.779519947978703,-9.705621089074605,-9.79927728790769,-9.675702446855015,1004.9342155274778,0.0,17.730618901902319,1475.922083625439,0.0,22.200402802644399,595.955070483973,0.0,22.199985507426779,2015.0257247616142,0.0,22.20073938823775,841.3046264521628,0.0,22.20082960066939,2089.130470583565,0.0,22.199874064821509,0.0,7667.408044230817,0.0,0.0,1632.4295842732875,739.8461225604083,2167.401846414248,1015.2974657096683,2265.7306216119416,0.0,0.0,0.0,0.0,0.0,0.0,7667.408044230817,9584.26005528852,0.0,0.0,7.22,7.22,0.0,0.0,67.78782461438023,0.1290158208260102,7.22,0.0,17.618087205125236,0.0016457585310724395,-9.918585615550067,18.625977998254613,0.2230737757667906,0.0016457585310724395,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.5125000000000002,0.0,0.0020948187498149018,11.5,-1.5125000000000002,0.0,0.0020948187498149018,4.5 
 01/01  15:00:00,-1.1,-9.665024043489528,-9.509141506329272,-9.600415625291256,-9.505836775836098,-9.620306701962108,-9.442628819224114,926.2217030399373,0.0,18.08079021069162,1465.1393292974456,0.0,22.199603554204367,739.7588501679089,0.0,22.200482573362949,2011.6723123422904,0.0,22.200079597021678,828.0768724958862,0.0,22.2000402836708,1935.514192333073,0.0,22.199818015254299,0.0,7647.30350133702,0.0,0.0,1604.6011232819586,868.0355243452525,2147.455362745596,983.1355534173549,2092.896090419166,0.0,0.0,0.0,0.0,0.0,0.0,7647.30350133702,9559.129376671275,0.0,0.0,7.22,7.22,0.0,0.0,66.87153603732382,0.12066191099671434,7.22,0.0,18.006630797833325,0.0016757274740781545,-9.715585637574068,19.014465883780969,0.2230737757667906,0.0016757274740781545,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.002207661719883767,11.5,-1.1,0.0,0.002207661719883767,4.5 
 01/01  16:00:00,-1.1,-9.4767764550529,-9.350496266307419,-9.44076560084453,-9.346677699623149,-9.457168003315557,-9.265414791294491,879.6345178974536,0.0,18.288072122547065,1716.9514417025444,0.0,22.20056249409247,829.9641532224865,0.0,22.199983189902626,2065.27707153391,0.0,22.199470438993985,844.628118495633,0.0,22.200376311895885,1796.0750388176455,0.0,22.199363674652714,0.0,7895.243778652322,0.0,0.0,1845.8199122342115,948.4494449307327,2190.6888768467008,987.8908258857434,1941.4379640485018,0.0,0.0,0.0,0.0,0.0,0.0,7895.243778652322,9869.054723315403,0.0,0.0,7.22,7.22,0.0,0.0,67.42098036970656,0.12931297703211004,7.22,0.0,18.249608243563654,0.0017049339967437874,-9.520887689151249,19.25738904539005,0.2230737757667906,0.0017049339967437874,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.0023574553578538106,11.5,-1.1,0.0,0.0023574553578538106,4.5 
 01/01  17:00:00,-1.1,-9.338492296615284,-9.277534297315532,-9.348268809672185,-9.273968211961142,-9.357632956100959,-9.191056017493075,863.400978815991,0.0,18.36048600958679,1983.570884194928,0.0,22.200490322405274,885.8178280743259,0.0,22.19990082762663,2107.7826403863148,0.0,22.200945963730839,891.1422293961991,0.0,22.200314628709167,1677.9032658226439,0.0,22.199982328439164,0.0,8174.645555747794,0.0,0.0,2107.9219324102298,1000.140888682896,2228.8728830521915,1029.3711672949083,1818.207983911306,0.0,0.0,0.0,0.0,0.0,0.0,8174.645555747794,10218.30694468474,0.0,0.0,7.22,7.22,0.0,0.0,68.56800984399723,0.14531672072811495,7.22,0.0,18.353293130377446,0.001728543097646715,-9.365688438502119,19.36103005581788,0.2230737757667906,0.001728543097646715,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.002423558657988044,11.5,-1.1,0.0,0.002423558657988044,4.5 
 01/01  18:00:00,-1.4749999999999999,-9.28762125059242,-9.283153317125907,-9.317516938944916,-9.280644388319012,-9.317778732149638,-9.213469267116008,868.0350917225949,0.0,18.339939093291425,2115.235056383769,0.0,22.199864473426424,919.021247113011,0.0,22.20043192303462,2136.661917987316,0.0,22.198733196778606,921.7448299570901,0.0,22.199560155172173,1653.2840547958527,0.0,22.19972899283394,0.0,8386.00824974809,0.0,0.0,2239.7018050511048,1033.4714560297478,2257.8016166011045,1060.0607313784317,1793.7348126971436,0.0,0.0,0.0,0.0,0.0,0.0,8386.00824974809,10482.510312185112,0.0,0.0,7.22,7.22,0.0,0.0,69.63269167033509,0.16196771290802346,7.22,0.0,18.35096487506213,0.0017397013021539423,-9.292995716157528,19.35868106480645,0.2230737757667906,0.0017397013021539423,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.0,0.0024127773572044655,11.5,-1.4749999999999999,0.0,0.0024127773572044655,4.5 
 01/01  19:00:00,-2.0125,-9.27163504416762,-9.237571612255675,-9.253646759703808,-9.23596349041972,-9.253457479796833,-9.184098921981369,882.9363666983832,0.0,18.27353315723029,2285.5670145432816,0.0,22.19898762931257,978.4747975020239,0.0,22.199863346650014,2263.120104641229,0.0,22.200078766877526,981.0972418625312,0.0,22.20042020063047,1800.4878637200259,0.0,22.200181417669229,0.0,9047.782337037921,0.0,0.0,2412.5525152437696,1095.2479838056425,2386.807815570439,1122.29173015366,1943.8552679106513,0.0,0.0,0.0,0.0,0.0,0.0,9047.782337037921,11309.7279212974,0.0,0.0,7.22,7.22,0.0,0.0,72.40215318095139,0.22826113870082155,7.22,0.0,18.292524112723144,0.0017418976493530528,-9.27874494527368,19.30023622103098,0.2230737757667906,0.0017418976493530528,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0125,0.0,0.00240461704416355,11.5,-2.0125,0.0,0.00240461704416355,4.5 
 01/01  20:00:00,-1.5125000000000002,-9.178229137076097,-9.066108956039413,-9.106752131333325,-9.064140428470245,-9.116870741542915,-9.00604216890136,901.6476240570844,0.0,18.189938266321805,2378.7439978520217,0.0,22.201054288847005,1013.3587152907774,0.0,22.199086307757637,2326.526789917082,0.0,22.193896152219304,1014.851963052723,0.0,22.201073789676337,1917.635956495282,0.0,22.199933696774207,0.0,9246.558264938618,0.0,0.0,2509.3248184667907,1133.3538882485385,2453.3630746706596,1160.0175403096797,2064.9619574058008,0.0,0.0,0.0,0.0,0.0,0.0,9246.558264938618,11558.197831173271,0.0,0.0,7.22,7.22,0.0,0.0,74.00796927741638,0.27578496277891875,7.22,0.0,18.211355500752405,0.0017522382019362949,-9.211926173269183,19.21904839393402,0.2230737757667906,0.0017522382019362949,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.5125000000000002,0.0,0.0024820920825542479,11.5,-1.5125000000000002,0.0,0.0024820920825542479,4.5 
 01/01  21:00:00,-1.4749999999999999,-9.061124935640553,-8.970942734152823,-9.025533100139193,-8.968542112555867,-9.037939034707378,-8.90278370616549,516.6430105239081,0.0,17.801427170662227,0.0,27.76475206909871,19.507607624475395,0.0,31.684801571763147,19.660637363231218,0.0,27.891181873682258,19.52770447517316,0.0,37.55127878957012,19.64518191996598,0.0,90.5997458975206,20.705836015156057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,74.013265509705,0.0,7.219999999999999,0.0,17.86627012241986,0.001774777704216158,-9.074550369707904,18.873921134306508,0.2230737757667906,0.001774777704216158,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.4749999999999999,0.0,0.0025806906051231246,11.5,-1.4749999999999999,0.0,0.0025806906051231246,4.5 
 01/01  22:00:00,-1.3249999999999998,-8.977168524683086,-8.912197333166925,-8.955272981167293,-8.90997626219056,-8.96187213752794,-8.846900471618952,367.40539600689717,0.0,17.229649056505026,2.1215289323444894,0.0,18.309109125166768,0.0,6.588834902568749,18.521124172857549,1.4334692288168754,0.15508909140604033,18.32756357498579,0.0,7.632105828061498,18.514281664462176,0.0,68.29077381482446,19.73834665494148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.013265509705,0.0,7.22,0.0,17.349902770656475,0.001788191163671628,-8.993627549145682,18.357528860243744,0.2230737757667906,0.001788191163671628,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999998,0.0,0.0026276300288774359,11.5,-1.3249999999999998,0.0,0.0026276300288774359,4.5 
 01/01  23:00:00,-1.4749999999999999,-8.848144299778474,-8.699456933889975,-8.764198710864229,-8.696640500207226,-8.778926714260657,-8.620428977475758,351.58275162198518,0.0,16.76475054092158,3.1955793629757069,0.0,17.811270330392305,0.0,4.653154280108964,17.9997268519209,2.4569246046005448,0.0,17.82661178702014,0.0,5.407301736371153,17.995251724963617,0.0,72.5947460848783,19.3519520901752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.013265509705,0.0,7.22,0.0,16.876604736000368,0.0018049672107089809,-8.895158472602763,17.884199657563277,0.2230737757667906,0.0018049672107089809,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.0,0.002622238810784213,11.5,-1.4749999999999999,0.0,0.002622238810784213,4.5 
 01/01  24:00:00,-1.7,-8.650793323556416,-8.51720566946274,-8.602240748292111,-8.513579236467957,-8.619996285836012,-8.42116796362788,365.97654815645469,0.0,16.35406437307748,0.19421850491977467,1.745645539152605,17.49443900952619,0.0,7.956997605289217,17.65657895148242,0.06950592591965688,1.9714352633521629,17.50361113646401,0.0,9.379024355193537,17.65164652484509,0.0,81.7184551567988,19.111144325316987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.013265509705,0.0,7.22,0.0,16.451500287099046,0.0018371937596167756,-8.698893177680047,17.4590353404067,0.2230737757667906,0.0018371937596167756,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.0,0.0024862247596790169,11.5,-1.7,0.0,0.0024862247596790169,4.5 
 01/02  01:00:00,-3.0749999999999999,-8.48853552300995,-8.391206201736147,-8.468065386993047,-8.38755946982353,-8.480933635187599,-8.292985464154706,391.8442934034407,0.0,15.993868120216535,0.0,7.043285622122909,17.248373472383766,0.0,12.356975590128798,17.394416126943555,0.0,7.144482836505745,17.25509068508123,0.0,14.60856844362354,17.387643911640809,0.0,91.84158635603524,18.94433703962202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.013265509705,0.0,7.22,0.0,16.08016739988585,0.0018656306781563979,-8.524501853983644,17.08764963079866,0.2230737757667906,0.0018656306781563979,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.0749999999999999,0.0,0.002387807960505994,11.5,-3.0749999999999999,0.0,0.002387807960505994,4.5 
 01/02  02:00:00,-3.2124999999999996,-8.366144083055389,-8.279667146764952,-8.34202303777303,-8.276399475922279,-8.351224357870319,-8.187362212455883,418.24139841612716,0.0,15.661965169282164,0.0,12.497608293849027,17.036100840656077,0.0,16.910780519532893,17.170722422925928,0.0,12.431591998362478,17.042264159532797,0.0,20.003932444874495,17.16169660579793,0.0,101.05029529049571,18.793709696741567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.013265509705,0.0,7.22,0.0,15.74347924350586,0.0018869985878974918,-8.395067937639066,16.750921786576268,0.2230737757667906,0.0018869985878974918,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.2124999999999996,0.0,0.002376891924425182,11.5,-3.2124999999999996,0.0,0.002376891924425182,4.5 
 01/02  03:00:00,-3.1125,-8.247381104893569,-8.159944800864479,-8.21927928132102,-8.15687824738327,-8.229218996609502,-8.071560229706144,451.14204571061387,0.0,15.35360751807063,0.0,20.198309952621885,16.895068415404795,0.0,23.175376136643679,17.00947956989579,0.0,19.855331002154288,16.899491755436125,0.0,27.42068052942315,16.997239977167234,0.0,110.39119184158813,18.665719441902828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.013265509705,0.0,7.22,0.0,15.426783188328234,0.0019074010064702807,-8.279981914573077,16.43418783983647,0.2230737757667906,0.0019074010064702807,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.1125,0.0,0.002321120230738321,11.5,-3.1125,0.0,0.002321120230738321,4.5 
 01/02  04:00:00,-2.9875,-8.140144475413047,-8.07400365024135,-8.125885677164718,-8.071222627913352,-8.133869105725248,-7.992094154269288,486.37587758418388,0.0,15.094836158854413,0.0,28.595817226780527,16.814302349571528,0.0,30.060741146160269,16.908015172956156,0.0,28.008029983174425,16.81816927486173,0.0,35.5576526710357,16.8919409849602,0.0,120.68005627499105,18.601277691259534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.013265509705,0.0,7.22,0.0,15.154461363006261,0.0019275304290882546,-8.164789466832728,16.16182863266324,0.2230737757667906,0.0019275304290882546,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.0,0.0023466820909273037,11.5,-2.9875,0.0,0.0023466820909273037,4.5 
 01/02  05:00:00,-1.7374999999999999,-8.042375922847543,-7.953484480899078,-8.001911616637619,-7.950920731418483,-8.010151017376114,-7.87607234855309,519.4225918339882,0.0,14.889879992173065,0.0,33.76254462629905,16.774528516381364,0.0,33.94861939972046,16.846854887713584,0.0,33.050415646669907,16.778668968335809,0.0,40.10592366049778,16.82766430830679,0.0,124.51915274207426,18.52116594262739,0.0,4.132377051041109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.661365780235663,0.0,0.0,0.0,0.0,4.132377051041109,5.165471313801386,0.0,0.0,7.22,7.22,0.0,0.0,73.94502726814454,0.00012123550447045605,7.22,0.0,14.936124896124353,0.0019438132429709728,-8.068963189685598,16.004189620222396,0.2230737757667906,0.0019438132429709728,16.0,82.0,0.0,0.00006611238613244197,0.0,7.22,0.0,-1.7374999999999999,0.0,0.002480495553859104,11.5,-1.7374999999999999,0.0,0.002480495553859104,4.5 
 01/02  06:00:00,-1.1,-7.894529668073796,-7.768988410358424,-7.834083913735022,-7.766029977080773,-7.8479713876339629,-7.684193771400838,542.5771079100956,0.0,14.745223164430549,0.0,33.414829077480508,16.76231423745453,0.0,33.19841681491201,16.82395285555188,0.0,32.71679689949846,16.766570206709024,0.0,39.16814151321563,16.804131004209148,0.0,121.3347934210596,18.45241696379291,0.0,28.30298986893669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.06061443185726,0.0,0.0,0.0,0.0,28.30298986893669,35.37873733617086,0.0,0.0,7.22,7.22,0.0,0.0,73.54949977538237,0.0007952872389877601,7.22,0.0,14.774580637744555,0.0019664273985567448,-7.937149883734005,15.999952472365635,0.2230737757667906,0.0019664273985567448,16.0,82.0,0.0,0.0002562898732242193,0.0,7.22,0.0,-1.1,0.0,0.0025370630535899967,11.5,-1.1,0.0,0.0025370630535899967,4.5 
 01/02  07:00:00,-0.7875000000000001,-7.75446682022786,-7.652976205100347,-7.718852772762217,-7.6499065398123389,-7.731341173906809,-7.565783222376821,1064.9081462478833,0.0,15.010077143055835,2500.6873951013328,0.0,19.28280303275827,1599.3101596038478,0.0,20.48181348835143,2435.919155996098,0.0,19.257851942669057,1692.757292149986,0.0,20.70409839582014,2510.270750594941,0.0,20.195519129371236,0.0,11611.400363811914,0.0,0.0,2641.6805760776608,1777.2816722361186,2572.1331692545966,1918.7450772015155,2714.509968602655,0.0,20.981075107355048,0.0,0.0,0.0,0.0,11611.400363811914,14514.25045476489,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,74.96318234913808,0.39325504707783567,7.219999999999999,0.0,14.963618155537047,0.0019948671124476295,-7.765977649036485,16.06411856575558,0.2230737757667906,0.0019948671124476295,16.0,82.0,0.0,0.00010883232475731437,0.0,7.219999999999999,0.0,-0.7875,0.0,0.002534054057865244,11.5,-0.7875,0.0,0.002534054057865244,4.5 
 01/02  08:00:00,-0.6,-7.655276555989699,-7.570353338602731,-7.627409516902075,-7.5674855671104599,-7.636866364267555,-7.486625273896941,1273.9375270674669,0.0,15.607702871576139,2442.9513093452685,0.0,20.656401298215547,1404.3700531762243,0.0,22.129517725801667,2379.1437276061308,0.0,20.644551974953687,1386.7031905881759,0.0,22.183694002453796,2460.0201986193608,0.0,21.310519925788577,0.0,11055.19072357213,0.0,0.0,2624.9193082960384,1631.0437046459034,2555.8131776129996,1663.3761842239229,2697.7173008185675,0.0,0.0,0.0,0.0,0.0,0.0,11055.19072357213,13818.988404465163,0.0,0.0,7.22,7.22,0.0,0.0,74.78140085642558,0.36531283021875518,7.22,0.0,15.496199523377156,0.002011141957036797,-7.67602891997587,16.50341155004044,0.2230737757667906,0.002011141957036797,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.0,0.002533231373665885,11.5,-0.6,0.0,0.002533231373665885,4.5 
 01/02  09:00:00,-0.225,-7.530480050465516,-7.424675437093775,-7.482423933774251,-7.421816297452818,-7.493095421941309,-7.341758414093455,1261.9788061222753,0.0,16.102592653628134,2416.3210947188565,0.0,21.326448725480348,1124.1200093908729,0.0,22.199875420621397,2350.3107968053966,0.0,21.382632198408748,1147.258550799675,0.0,22.200241264043116,2440.770355935332,0.0,21.809276368686914,0.0,10466.210401594286,0.0,0.0,2606.426283117128,1334.1174212638578,2537.807020719356,1401.149756151597,2679.1807196535798,0.0,0.0,0.0,0.0,0.0,0.0,10466.210401594286,13082.763001992857,0.0,0.0,7.22,7.22,0.0,0.0,74.63574308178124,0.33872438940162205,7.22,0.0,15.980612526092518,0.0020305113565534358,-7.563573399709767,16.987788596159719,0.2230737757667906,0.0020305113565534358,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.225,0.0,0.002612881592136647,11.5,-0.225,0.0,0.002612881592136647,4.5 
 01/02  10:00:00,0.375,-7.360742131271591,-7.22112425560952,-7.29445791996559,-7.2177778592365169,-7.309903372351393,-7.130036227081263,1217.3188753317746,0.0,16.599479944987363,2395.1971624357918,0.0,21.87256565063766,905.8652587399855,0.0,22.199280496307958,2308.6527438415698,0.0,22.00877161371731,978.0308340998809,0.0,22.20070445546965,2424.487354511808,0.0,22.100859546029719,0.0,9943.76237633359,0.0,0.0,2587.642819001273,1096.0095874542254,2501.8442158846999,1207.9738874762957,2652.9443906421658,0.0,0.0,0.0,0.0,0.0,0.0,9943.76237633359,12429.702970416987,0.0,0.0,7.22,7.22,0.0,0.0,74.64015810677316,0.32222027581809528,7.22,0.0,16.472885332156076,0.0020577312597978437,-7.406881153460311,17.480010876638415,0.2230737757667906,0.0020577312597978437,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.0,0.0026847964707677389,11.5,0.375,0.0,0.0026847964707677389,4.5 
 01/02  11:00:00,1.2874999999999999,-7.175762928457589,-7.035851831499327,-7.1202759889119,-7.03204216548987,-7.137174199965192,-6.9357499498443,1143.5997036266008,0.0,17.10934175012551,2227.2976068132377,0.0,22.19373690023884,790.9754596736516,0.0,22.199650198307987,2006.8470521700072,0.0,22.200066836835,855.6086849808855,0.0,22.198663797120284,2201.7147147775547,0.0,22.200160692814685,0.0,8735.180572636149,0.0,0.0,2411.4581123931527,960.580203147955,2186.434635983792,1060.6035742483962,2409.8425495396224,0.0,0.0,0.0,0.0,0.0,0.0,8735.180572636149,10918.975715795184,0.0,0.0,7.22,7.22,0.0,0.0,71.05753345309967,0.1952432622270102,7.22,0.0,16.98342148327136,0.0020922268616305457,-7.223660345080076,17.99048300415469,0.2230737757667906,0.0020922268616305457,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.0,0.002704664276812239,11.5,1.2874999999999999,0.0,0.002704664276812239,4.5 
 01/02  12:00:00,1.7,-7.004173569628927,-6.885488001770099,-6.969184593854674,-6.881564161401659,-6.98427668001792,-6.781750940946079,1036.7394385017734,0.0,17.592925519030989,1898.6479272658619,0.0,22.19933155664112,663.2479739212209,0.0,22.19973332530381,1716.0715984343675,0.0,22.20022121197044,733.4352524414392,0.0,22.199540118900037,1970.6908783664042,0.0,22.200854183638087,0.0,7601.264554722205,0.0,0.0,2061.550609470197,813.0746110582642,1874.7270993842884,914.557036281095,2154.577623204857,0.0,0.0,0.0,0.0,0.0,0.0,7601.264554722205,9501.580693402757,0.0,0.0,7.22,7.22,0.0,0.0,66.48735554766219,0.11781757789650488,7.22,0.0,17.47474849941396,0.002126699332077871,-7.047786996723959,18.481746047683037,0.2230737757667906,0.002126699332077871,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.002762455757808991,11.5,1.7,0.0,0.002762455757808991,4.5 
 01/02  13:00:00,1.7,-6.883588344868636,-6.823102681752177,-6.890274575841962,-6.819549489398256,-6.8995321329264709,-6.725375857670636,934.4165671040237,0.0,18.04813350500213,1628.0542438642029,0.0,22.199872787168787,579.6030376053068,0.0,22.200630963226887,1496.7810944496962,0.0,22.20035728564249,637.1603692125843,0.0,22.20088732821334,1709.0461770618552,0.0,22.199920937442415,0.0,6624.006969428297,0.0,0.0,1770.7510635564975,710.8436188614478,1635.7424624509409,795.8328759093471,1870.0593113257408,0.0,0.0,0.0,0.0,0.0,0.0,6624.006969428297,8280.008711785373,0.0,0.0,7.22,7.22,0.0,0.0,63.30564143397266,0.08489217493801324,7.22,0.0,17.937273221968924,0.0021555858990364234,-6.911734296984573,18.944217169851564,0.2230737757667906,0.0021555858990364234,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0028824101065350199,11.5,1.7,0.0,0.0028824101065350199,4.5 
 01/02  14:00:00,0.6375,-6.831390049617388,-6.760725124716632,-6.8032382193492799,-6.757989490327894,-6.807311731756203,-6.677258141608171,841.7387528327026,0.0,18.45992874986492,1623.6988751436816,0.0,22.20040886686161,625.4511473600788,0.0,22.200166310132386,1554.743471680148,0.0,22.199782781589627,655.420308621505,0.0,22.199884176523697,1704.5872650949617,0.0,22.19993709642373,0.0,6849.9028539672549,0.0,0.0,1747.7674238845753,739.5110486606445,1675.5177446034637,793.2951351204413,1844.555619361256,0.0,0.0,0.0,0.0,0.0,0.0,6849.9028539672549,8562.378567459067,0.0,0.0,7.22,7.22,0.0,0.0,63.151764800969548,0.08701477877910846,7.22,0.0,18.363240362055714,0.0021708459290390778,-6.846686804060848,19.37015599649214,0.2230737757667906,0.0021708459290390778,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6375,0.0,0.003348477488254251,11.5,0.6375,0.0,0.003348477488254251,4.5 
 01/02  15:00:00,-0.375,-6.672297933291612,-6.485588277384375,-6.563581260331041,-6.482112914374838,-6.582015814880912,-6.386894805497846,772.4234241849217,0.0,18.76827596369427,1728.9419570264377,0.0,22.20034773803542,715.3167320389824,0.0,22.200380382552063,1723.035835984907,0.0,22.200066816203095,715.5870415489203,0.0,22.20042445805577,1725.870546319834,0.0,22.20082733557568,0.0,7162.094652897431,0.0,0.0,1837.8987616662442,815.5445331714215,1829.107711302055,836.7646461569914,1848.8355065239842,0.0,0.0,0.0,0.0,0.0,0.0,7162.094652897431,8952.618316121787,0.0,0.0,7.22,7.22,0.0,0.0,64.76304049577684,0.09926345167340411,7.22,0.0,18.70610513376871,0.0021946357613679648,-6.7332105426868,19.712976632461,0.2230737757667906,0.0021946357613679648,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.0,0.003558051475892169,11.5,-0.375,0.0,0.003558051475892169,4.5 
 01/02  16:00:00,0.15,-6.422389034330738,-6.210519174760743,-6.321461014287365,-6.205860748974466,-6.345809575154365,-6.08759835613224,742.0113515069522,0.0,18.903389599155007,1909.2798440725747,0.0,22.199327593464927,814.9195223802719,0.0,22.19902224309142,1925.2100155518122,0.0,22.20057151775442,799.625884864716,0.0,22.200550679247056,1780.829825199601,0.0,22.1999706693517,0.0,7812.601250985888,0.0,0.0,2010.3166155135803,907.8799040844917,2023.6320913398345,912.0935394001467,1894.8556518685196,0.0,0.0,0.0,0.0,0.0,0.0,7812.601250985888,9765.75156373236,0.0,0.0,7.22,7.22,0.0,0.0,66.90877023645776,0.12401703656995433,7.22,0.0,18.88539872034393,0.0022441592022570935,-6.487982160054836,19.89217835281895,0.2230737757667906,0.0022441592022570935,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.15,0.0,0.00359800972726062,11.5,0.15,0.0,0.00359800972726062,4.5 
 01/02  17:00:00,0.6,-6.080404075643337,-5.698512243282069,-5.854050083171057,-5.692295172544711,-5.890425983208109,-5.54008210277405,744.9207349327996,0.0,18.89111964385436,2248.167762241947,0.0,22.20048395666455,959.4476293135268,0.0,22.200916528950324,2228.3709985907469,0.0,22.19669309525719,948.3772883092609,0.0,22.201368103142277,2063.016613524126,0.0,22.19960327276717,0.0,9162.75375881413,0.0,0.0,2348.271619335597,1051.6685800146639,2325.668770228171,1059.9114963557898,2175.9066295322916,0.0,0.0,0.0,0.0,0.0,0.0,9162.75375881413,11453.442198517661,0.0,0.0,7.22,7.22,0.0,0.0,72.03317394122229,0.22948861381609204,7.22,0.0,18.905010221086437,0.0023043776601686875,-6.187095569091333,19.91167817145096,0.2230737757667906,0.0023043776601686875,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.0,0.003692442509488016,11.5,0.6,0.0,0.003692442509488016,4.5 
 01/02  18:00:00,-0.15,-5.494885204641356,-5.076917246956886,-5.308609822972211,-5.068003300495094,-5.3625555849941108,-4.862759585008019,766.7075071358004,0.0,18.794269719467186,2329.1554285257759,0.0,22.200755116926428,984.9512491769546,0.0,22.19944661422546,2280.704875310099,0.0,22.19836126957931,982.56622946272,0.0,22.200147964809493,2002.4852438335659,0.0,22.20035566150695,0.0,8946.891005810936,0.0,0.0,2432.755259849522,1080.421572273313,2381.465135005399,1098.054609618256,2119.3529993768299,0.0,0.0,0.0,0.0,0.0,0.0,8946.891005810936,11183.61375726367,0.0,0.0,7.22,7.22,0.0,0.0,73.50505030120802,0.25349266517238,7.22,0.0,18.822974615303197,0.0024134550059967156,-5.652651511106737,19.82944033384064,0.2230737757667906,0.0024134550059967156,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.15,0.0,0.0037234687107508405,11.5,-0.15,0.0,0.0037234687107508405,4.5 
 01/02  19:00:00,0.15,-5.054748040136949,-4.821385936799929,-5.022209146198924,-4.812317733484017,-5.055774656130547,-4.597740314868551,795.8600677840393,0.0,18.666023386335078,2290.223699286933,0.0,22.19929292328669,972.2482723665373,0.0,22.199846524637615,2236.105384514499,0.0,22.200861116405706,971.296616052226,0.0,22.201084480075147,1905.123237716052,0.0,22.200138179955404,0.0,8874.136265155674,0.0,0.0,2399.4151500030027,1072.843543424414,2342.480030218241,1092.9857094209886,2028.3061369918847,0.0,0.0,0.0,0.0,0.0,0.0,8874.136265155674,11092.67033144459,0.0,0.0,7.22,7.22,0.0,0.0,72.40548046175118,0.22054604742975043,7.22,0.0,18.69892918174862,0.0025254533008308075,-5.139519510388139,19.70518733054686,0.2230737757667906,0.0025254533008308075,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.15,0.0,0.003737342678563341,11.5,0.15,0.0,0.003737342678563341,4.5 
 01/02  20:00:00,0.9125000000000001,-4.761920288842709,-4.54460269699434,-4.699371943395016,-4.53673942087312,-4.7225044036164489,-4.337710357973361,822.9553518821979,0.0,18.546403175423046,2290.312104867271,0.0,22.201104387941144,973.203732655968,0.0,22.199197409279046,2230.0590160296799,0.0,22.200268525461185,972.9370878652712,0.0,22.199246181958978,1929.6294745769088,0.0,22.200212527683168,0.0,8912.204119688551,0.0,0.0,2405.1434674338759,1078.851084640297,2341.824029281573,1100.6716248076323,2059.089069661195,0.0,0.0,0.0,0.0,0.0,0.0,8912.204119688551,11140.255149610688,0.0,0.0,7.22,7.22,0.0,0.0,72.33126499305557,0.21979349343050803,7.22,0.0,18.573231870262565,0.0025936322563075906,-4.8379450979034079,19.579363704641009,0.2230737757667906,0.0025936322563075906,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.0,0.003753342275446247,11.5,0.9125000000000001,0.0,0.003753342275446247,4.5 
 01/02  21:00:00,1.4749999999999999,-4.54074467442391,-4.341617264862066,-4.473656568992518,-4.3345701954891659,-4.49314579997571,-4.14789949783798,443.8194225464582,0.0,18.1606784355247,2.5361141529751878,17.1657398453312,19.564000195348048,0.0,20.114763757890054,19.729281866946044,1.9825855822341652,17.55098450144271,19.594980106496466,0.0044824797001439269,23.89697689460447,19.720584732068788,0.0,68.7736333579239,20.618825393456633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,72.2769674880736,0.0,7.219999999999999,0.0,18.224638141320214,0.002657322962632778,-4.569460465212526,19.230652004858724,0.2230737757667906,0.002657322962632778,16.0,81.99999999999999,0.0,0.0,0.0,7.219999999999999,0.0,1.4749999999999999,0.0,0.003865634639305876,11.5,1.4749999999999999,0.0,0.003865634639305876,4.5 
 01/02  22:00:00,2.0125,-4.243294657629955,-4.026721982487183,-4.155180734429916,-4.020148589693397,-4.178079985427188,-3.8417245212903619,298.6114063056974,0.0,17.60578979137901,12.086738340832142,0.0,18.44875947272724,2.1720458988494615,0.0,18.670288536528223,10.715348382483683,0.0,18.473403128236734,2.6252362669713138,0.0,18.67029953835281,0.0,47.80050052375148,19.688844852788369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,72.2769674880736,0.0,7.22,0.0,17.718220079939845,0.0027165292243060245,-4.3208741508106069,18.724124305333157,0.2230737757667906,0.0027165292243060245,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,2.0125,0.0,0.004021301391294823,11.5,2.0125,0.0,0.004021301391294823,4.5 
 01/02  23:00:00,0.825,-3.9713744483679145,-3.8526180118357868,-3.972828333119131,-3.846382025136985,-3.9921169986021285,-3.6764981144887867,305.2807152211295,0.0,17.204387259200847,7.904113202574422,0.0,18.123440678607936,0.5730342205106354,0.51230418125553,18.301990974392746,6.792331149976633,0.0,18.144583882386937,0.6828469192772957,0.6142878789000861,18.30209052160965,0.0,58.39260850178752,19.48186852315102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,72.2769674880736,0.0,7.22,0.0,17.297722165574098,0.0027866718241858544,-4.029518535777358,18.30349653036884,0.2230737757667906,0.0027866718241858544,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.825,0.0,0.0038753028549207808,11.5,0.825,0.0,0.0038753028549207808,4.5 
 01/02  24:00:00,0.0,-3.8609998257576656,-3.8152740680203545,-3.881330986435334,-3.810718758837547,-3.885248031348587,-3.6726118190086116,327.19740597096088,0.0,16.86006818507864,4.305798923995553,0.0,17.852091548813193,0.0,2.458256801884801,18.01109677981918,3.3169309484020745,0.0,17.872574737117604,0.0,2.9210601837551168,18.010056803400276,0.0,67.34582763250927,19.30921957101595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,72.2769674880736,0.0,7.22,0.0,16.944470641190457,0.002824066699003932,-3.8773657323376509,17.950175786817938,0.2230737757667906,0.002824066699003932,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.0037541769872746074,11.5,0.0,0.0,0.0037541769872746074,4.5 
 01/03  01:00:00,0.0,-3.7465901082173405,-3.647711009552633,-3.702902882769087,-3.6441181453148325,-3.7107227883498545,-3.5278408251606296,342.52227973077677,0.0,16.522967809696899,1.013634270577512,0.6874649336837422,17.60378760137241,0.0,5.64157273966066,17.751017701081623,0.5652858871490594,1.0752260901971625,17.623146672027834,0.0,6.700777622883493,17.748571660029869,0.0,73.64320171128208,19.09726794740996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,72.2769674880736,0.0,7.22,0.0,16.605552059110957,0.002845211313727987,-3.7822304016962899,17.611218070341175,0.2230737757667906,0.002845211313727987,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.0037517652251983434,11.5,0.0,0.0,0.0037517652251983434,4.5 
 01/03  02:00:00,0.0,-3.5680056270615507,-3.4415968817683448,-3.508359814533522,-3.4380690421202155,-3.521426364291189,-3.3287179906609256,368.03513798115628,0.0,16.2157244778902,0.0,4.9071802052158379,17.406895664937485,0.0,9.934960002137928,17.54130222276632,0.0,5.562035023612992,17.42523593454026,0.0,11.776811409821761,17.53651523359155,0.0,80.60440914308501,18.92152695710902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,72.2769674880736,0.0,7.22,0.0,16.28953165260027,0.0028824990312038385,-3.6095258594227515,17.295128658931579,0.2230737757667906,0.0028824990312038385,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.0037455092431182034,11.5,0.0,0.0,0.0037455092431182034,4.5 
 01/03  03:00:00,0.375,-3.333176497039904,-3.1391183119365686,-3.2287573262982787,-3.1351002874976925,-3.2487769763343468,-3.0211099535238734,382.31082924634327,0.0,15.937297403551732,0.0,8.237139531091941,17.197262169152258,0.0,12.786959228160243,17.32648082741139,0.0,8.761234082726418,17.21459220043505,0.0,15.136757919605657,17.31989517469743,0.0,83.91444648816585,18.702659193004235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,72.2769674880736,0.0,7.22,0.0,16.00416339243659,0.0029297310677550739,-3.3940925480953778,17.009673004789894,0.2230737757667906,0.0029297310677550739,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.375,0.0,0.0037405956944040164,11.5,0.375,0.0,0.0037405956944040164,4.5 
 01/03  04:00:00,0.225,-3.034915748738837,-2.8473553167342344,-2.9598123211586015,-2.842601151196531,-2.9841846630026147,-2.7194191443381565,397.0175994756662,0.0,15.694415561878899,0.0,12.830429166202379,17.048209995982647,0.0,16.696710562632008,17.16967882435965,0.0,13.184412614683965,17.064386985595847,0.0,19.760287517951896,17.16098566015293,0.0,88.91987993734608,18.549762513387223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,72.2769674880736,0.0,7.22,0.0,15.75067276558663,0.002997935769519822,-3.10611025067323,16.756056204724808,0.2230737757667906,0.002997935769519822,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.225,0.0,0.0035615405785616564,11.5,0.225,0.0,0.0035615405785616564,4.5 
 01/03  05:00:00,-0.6875,-2.8112430643647947,-2.742688093350725,-2.828958306155073,-2.7384799812510205,-2.842002005541768,-2.6293748536792815,418.659099597351,0.0,15.495227416469036,0.0,17.23913526909911,16.94027561160307,0.0,20.52514066824378,17.056186520841999,0.0,17.487760077472247,16.956701732121965,0.0,24.272626644058677,17.04511899508457,0.0,95.93671338868217,18.48289101571287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,72.2769674880736,0.0,7.22,0.0,15.542487647157241,0.0030592992751691785,-2.8468110331721436,16.54775759420845,0.2230737757667906,0.0030592992751691785,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-0.6875,0.0,0.0031713152128992887,11.5,-0.6875,0.0,0.0031713152128992887,4.5 
 01/03  06:00:00,-1.7875000000000004,-2.7455723155332487,-2.785978378931441,-2.812727258099356,-2.783676099471249,-2.810097300249992,-2.7148244171267774,434.5412276344981,0.0,15.307199157632259,0.0,19.26631237378851,16.79894949762661,0.0,22.531777912727934,16.91839747113437,0.0,19.509542009064519,16.816498033805855,0.0,26.618639221689649,16.905690706875434,0.0,101.10900226763855,18.39980337069404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,72.2769674880736,0.0,7.22,0.0,15.355035206653099,0.003080120342117858,-2.7423315787174724,16.360266650737289,0.2230737757667906,0.003080120342117858,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-1.7875000000000004,0.0,0.0028358360568664067,11.5,-1.7875000000000004,0.0,0.0028358360568664067,4.5 
 01/03  07:00:00,-2.8875,-2.776682657242568,-2.863447166860807,-2.8553618151182045,-2.8625291851522758,-2.8461528331091818,-2.8245950108228996,931.0204839174381,0.0,15.434094339186246,2515.603873249959,0.0,19.066149598959805,1611.8109061607898,0.0,20.334725083548208,2449.817966696507,0.0,19.055832382278049,1708.2808638662953,0.0,20.56331974178946,2526.9241761856148,0.0,19.991578955407449,0.0,11593.694282448898,0.0,0.0,2632.745752692261,1770.6706977877935,2563.433570135827,1911.4675492477468,2704.9597450263747,0.0,0.0,0.0,0.0,0.0,0.0,11593.694282448898,14492.117853061121,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,74.97193864213289,0.39314621475307839,7.219999999999999,0.0,15.395865004737724,0.003066997528975386,-2.7688127103204955,16.401120715352066,0.2230737757667906,0.003066997528975386,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.8875,0.0,0.002579875206722214,11.5,-2.8875,0.0,0.002579875206722214,4.5 
 01/03  08:00:00,-3.3,-2.8822246111092379,-3.0009592335898107,-2.95966521561701,-3.001569577653913,-2.9453429578491856,-2.9991247989646356,1178.404806517513,0.0,15.85163530790521,2461.7053596400239,0.0,20.339161711618105,1415.8603341819208,0.0,22.073623820185398,2396.7014373016229,0.0,20.343704062659126,1482.0619774485929,0.0,22.17033031610898,2476.35048444753,0.0,21.09548005873556,0.0,11111.777990038074,0.0,0.0,2617.834671608914,1629.3210297229692,2548.9150552304056,1744.8155398361869,2690.043077406739,0.0,0.0,0.0,0.0,0.0,0.0,11111.777990038074,13889.72248754759,0.0,0.0,7.22,7.22,0.0,0.0,74.85829975754153,0.37122631287540849,7.22,0.0,15.782000745983604,0.003041189415724223,-2.8523555045554187,16.787304184231304,0.2230737757667906,0.003041189415724223,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.3,0.0,0.0024871134110442626,11.5,-3.3,0.0,0.0024871134110442626,4.5 
