Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler Gas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electric Power [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/03  09:00:00,-3.9875000000000004,-3.0268147222533767,-3.162545647333718,-3.0956483841537576,-3.164653198201599,-3.0792431512884494,-3.1985823610108579,1200.6865202254467,0.0,16.190807606797926,2436.860941220377,0.0,20.942998224124144,1095.5624820198657,0.0,22.200094552608367,2369.207082327292,0.0,21.024784882032554,1236.3580126231494,0.0,22.200184118481976,2457.7595020275455,0.0,21.540668014722983,0.0,10510.954203867524,0.0,0.0,2605.199386201467,1300.9463184385359,2536.612420826571,1484.6400160074432,2677.407245126475,0.0,0.0,0.0,0.0,0.0,0.0,10510.954203867524,13138.692754834405,0.0,0.0,7.22,7.22,0.0,0.0,74.64137576612414,0.34043618701275848,7.22,0.0,16.10746486891896,0.003003572986949434,-2.98755463729997,17.112837879908196,0.2230737757667906,0.003003572986949434,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9875000000000004,0.0,0.0023957142497172949,11.5,-3.9875000000000004,0.0,0.0023957142497172949,4.5 
 01/03  10:00:00,-4.4,-3.1899846205695256,-3.3474399380437775,-3.262494467160057,-3.350708336614753,-3.24398161439132,-3.414417219239375,1179.5858951110034,0.0,16.5449419886297,2417.300141546292,0.0,21.427799915592993,876.841610305818,0.0,22.19956840725854,2346.9536174087377,0.0,21.584596638512218,1080.493010134406,0.0,22.19921041247372,2448.8640111707425,0.0,21.793671572435259,0.0,10072.915932748125,0.0,0.0,2591.767912486768,1068.2381414629957,2523.5345594607208,1311.8475912558216,2663.972451945931,0.0,0.0,0.0,0.0,0.0,0.0,10072.915932748125,12591.144915935154,0.0,0.0,7.22,7.22,0.0,0.0,74.71639726562718,0.32959850733186188,7.22,0.0,16.4529051110959,0.0029600384323601365,-3.140651172801676,17.458358652824843,0.2230737757667906,0.0029600384323601365,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.0,0.002338969276610295,11.5,-4.4,0.0,0.002338969276610295,4.5 
 01/03  11:00:00,-4.0875,-3.378745202608159,-3.521077354284994,-3.4298092090280578,-3.5250189660170889,-3.412101957328301,-3.6080677440875599,1148.9393071653545,0.0,16.939688195527326,2396.812740371566,0.0,21.938832893298206,746.1400393446019,0.0,22.20001626700127,2281.4630707073977,0.0,22.09844445985019,944.1275735857926,0.0,22.19923417676821,2440.158133923772,0.0,22.05191504425289,0.0,9642.522170404889,0.0,0.0,2576.814679942214,922.0145621605003,2463.550155007789,1156.6983346693649,2649.010478158193,0.0,0.0,0.0,0.0,0.0,0.0,9642.522170404889,12053.15271300611,0.0,0.0,7.22,7.22,0.0,0.0,74.60910359682471,0.3119694319168856,7.22,0.0,16.83716004728266,0.0029105096306744949,-3.3308030482909967,17.84270522337534,0.2230737757667906,0.0029105096306744949,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0875,0.0,0.0023488886107727307,11.5,-4.0875,0.0,0.0023488886107727307,4.5 
 01/03  12:00:00,-3.5249999999999996,-3.549308134256785,-3.656297853969629,-3.574563560034092,-3.660196710754535,-3.5609316744696164,-3.748671387793258,1091.0990723741775,0.0,17.351943311790707,2201.4197122058419,0.0,22.198641668093655,700.3817490359147,0.0,22.200085837835198,2025.8297958896683,0.0,22.200043259542978,848.3311866684098,0.0,22.201032173349327,2262.6746231466406,0.0,22.19956844187277,0.0,8679.399019192706,0.0,0.0,2374.5858641357247,859.5218145129513,2194.4943309048778,1040.7570475971498,2458.2604085683626,0.0,0.0,0.0,0.0,0.0,0.0,8679.399019192706,10849.248773990881,0.0,0.0,7.22,7.22,0.0,0.0,71.24919236718988,0.19655154621133492,7.22,0.0,17.251241537964377,0.002866444113276549,-3.5105427896080227,18.25686825452685,0.2230737757667906,0.002866444113276549,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.5249999999999996,0.0,0.002432018247273954,11.5,-3.5249999999999996,0.0,0.002432018247273954,4.5 
 01/03  13:00:00,-2.9875,-3.673638705314497,-3.747115374199858,-3.684529997652857,-3.7504552106107047,-3.675864921093833,-3.832677914993712,1008.4258631433872,0.0,17.724362382465807,1968.2743272323817,0.0,22.20040497104599,687.2447401462122,0.0,22.199627928200817,1873.4122313783337,0.0,22.199693594264244,787.1670394868113,0.0,22.19979789896067,2079.5347532993457,0.0,22.199876682068618,0.0,8041.461526590677,0.0,0.0,2124.5763182450239,830.8295957603505,2025.5702444512877,960.7521975962743,2256.0077803880919,0.0,0.0,0.0,0.0,0.0,0.0,8041.461526590677,10051.826908238345,0.0,0.0,7.22,7.22,0.0,0.0,68.00118542993555,0.13748497724857446,7.22,0.0,17.63580130049863,0.002833466809132842,-3.6467051216302517,18.641489048076794,0.2230737757667906,0.002833466809132842,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.0,0.0024696737274417055,11.5,-2.9875,0.0,0.0024696737274417055,4.5 
 01/03  14:00:00,-2.8,-3.7622883510958466,-3.830114937068192,-3.781194313267582,-3.83288510538327,-3.7744033026116639,-3.906288222200296,936.0164581728675,0.0,18.046210310354458,1847.036456101592,0.0,22.199597561574924,733.9964038811347,0.0,22.200708041203158,1874.6218808794734,0.0,22.200804674625908,785.3381842880335,0.0,22.200713730038936,2047.3282735450649,0.0,22.199704043923466,0.0,7989.142358369434,0.0,0.0,1988.5482777293867,864.0771995122067,2012.4644049460113,942.5907125873573,2207.1321005027155,0.0,0.0,0.0,0.0,0.0,0.0,7989.142358369434,9986.42794796179,0.0,0.0,7.22,7.22,0.0,0.0,67.20772122415045,0.12895680563321733,7.22,0.0,17.971381518179855,0.002809570996544574,-3.738877066784748,18.977113494407655,0.2230737757667906,0.002809570996544574,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.0024619852724886428,11.5,-2.8,0.0,0.0024619852724886428,4.5 
 01/03  15:00:00,-2.8,-3.8536820999922907,-3.912160093270151,-3.8677869864902427,-3.9146015185234677,-3.8607972903464597,-3.9815566134674507,880.6668063025836,0.0,18.29109307912533,1783.6615983886046,0.0,22.199525743250207,783.7871814932711,0.0,22.199867315051074,1907.9315149646669,0.0,22.199168140825788,782.8861888663896,0.0,22.199116951126379,1888.5991547130248,0.0,22.199587683290756,0.0,7699.411149154995,0.0,0.0,1913.4017875533305,903.0211371773326,2034.2476947850353,926.9883457398112,2035.0996346034975,0.0,0.0,0.0,0.0,0.0,0.0,7699.411149154995,9624.263936443744,0.0,0.0,7.22,7.22,0.0,0.0,66.6983814836141,0.12023825935227599,7.22,0.0,18.239224107696207,0.0027867637723425098,-3.830230578611131,19.244998301409365,0.2230737757667906,0.0027867637723425098,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.002461053521241231,11.5,-2.8,0.0,0.002461053521241231,4.5 
 01/03  16:00:00,-2.8,-3.922900113865806,-3.952937155465897,-3.919829487368327,-3.9549414825475139,-3.9158346116738125,-4.012989007039704,849.2725583284027,0.0,18.430493358286815,1782.692876053397,0.0,22.200292926110558,843.5862645797761,0.0,22.200801015643429,2006.4602504842704,0.0,22.201162133280588,797.8182159929629,0.0,22.200716419310145,1751.6857442672918,0.0,22.19994305103932,0.0,7814.118729762644,0.0,0.0,1905.1432923138055,956.1403264434081,2125.729983710263,933.8797685102962,1889.9263990118944,0.0,0.0,0.0,0.0,0.0,0.0,7814.118729762644,9767.648412203303,0.0,0.0,7.22,7.22,0.0,0.0,66.8166738988707,0.12293756685642089,7.22,0.0,18.405397883949307,0.0027679925901134855,-3.9096017831444027,19.41120682675438,0.2230737757667906,0.0027679925901134855,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.002461053521241231,11.5,-2.8,0.0,0.002461053521241231,4.5 
 01/03  17:00:00,-2.8,-3.9562956404247249,-3.978267612076359,-3.9566244830560506,-3.9797678537350338,-3.9546056233050876,-4.027188856013456,844.2226862177847,0.0,18.453026532916593,2141.3827455140738,0.0,22.199741116843688,954.5028034605645,0.0,22.20024547860164,2234.597009461843,0.0,22.20016117536101,923.4537324715163,0.0,22.199490119453299,1820.6746254163323,0.0,22.199655618780008,0.0,8873.53275523653,0.0,0.0,2261.4243284139358,1064.8482066012653,2351.499354184442,1056.8132448228953,1956.2004279423555,0.0,0.0,0.0,0.0,0.0,0.0,8873.53275523653,11091.915944045662,0.0,0.0,7.22,7.22,0.0,0.0,71.00786609120424,0.19861760491123887,7.22,0.0,18.459514905483638,0.0027574428533888104,-3.9470279874567595,19.465343378974155,0.2230737757667906,0.0027574428533888104,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.0025357149557783235,11.5,-2.8,0.0,0.0025357149557783235,4.5 
 01/03  18:00:00,-2.8,-3.987555962627251,-4.010777833144542,-3.9938420052963776,-4.0119396592382119,-3.9917447233705696,-4.050859414733384,862.486828423805,0.0,18.371205885577134,2347.9178174164419,0.0,22.199623636012924,1007.9273097517621,0.0,22.199291489568166,2328.849169029312,0.0,22.197018906492756,998.8588685933244,0.0,22.19952129208859,1878.416244610061,0.0,22.20038498271206,0.0,9147.120543398774,0.0,0.0,2470.6333868652297,1120.6981789496586,2448.2243872153587,1135.1981042953829,2016.994133870959,0.0,0.0,0.0,0.0,0.0,0.0,9147.120543398774,11433.900679248467,0.0,0.0,7.22,7.22,0.0,0.0,73.75031389978035,0.2645039125663917,7.22,0.0,18.39844500347367,0.0027489959435759534,-3.9786016083233735,19.404289115260679,0.2230737757667906,0.0027489959435759534,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.002504287116745817,11.5,-2.8,0.0,0.002504287116745817,4.5 
 01/03  19:00:00,-2.8,-4.027530728753661,-4.05774020581546,-4.039922117119072,-4.058783737476321,-4.03682467766603,-4.093456188058735,889.9950908133519,0.0,18.239990247958,2394.07310854306,0.0,22.168275602731904,1034.3028660454959,0.0,22.201076311123125,2332.1593310520295,0.0,22.142161801510644,1030.0843888102309,0.0,22.200186944428326,1923.3528211371982,0.0,22.19982975128421,0.0,9289.493483924509,0.0,0.0,2520.8639592715064,1152.1532231739957,2454.4973042666135,1172.5086202273447,2068.0501785446397,0.0,0.0,0.0,0.0,0.0,0.0,9289.493483924509,11611.866854905637,0.0,0.0,7.22,7.22,0.0,0.0,74.00677918878034,0.2770246777776204,7.22,0.0,18.274344274987983,0.0027400728626888577,-4.016759452296567,19.280204907175489,0.2230737757667906,0.0027400728626888577,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.0024585728168092558,11.5,-2.8,0.0,0.0024585728168092558,4.5 
 01/03  20:00:00,-2.8,-4.065819556685797,-4.0928560036393979,-4.073258896263196,-4.09388501011842,-4.069694198807298,-4.126367641402586,913.5040721984918,0.0,18.107563678245805,2396.227119204802,0.0,22.101862996907138,1045.7399930280615,0.0,22.201670959780008,2333.864046940327,0.0,22.08493574188382,1043.79134065118,0.0,22.200364161229805,1939.587599789737,0.0,22.20048032820336,0.0,9357.241326587286,0.0,0.0,2526.0403979088785,1169.0702964606488,2459.537462229173,1192.8196416546667,2091.016779195692,0.0,0.0,0.0,0.0,0.0,0.0,9357.241326587286,11696.551658234108,0.0,0.0,7.22,7.22,0.0,0.0,73.98911203584049,0.2784302741199519,7.22,0.0,18.139028582617656,0.002729517865601733,-4.0546518972214919,19.144908757270846,0.2230737757667906,0.002729517865601733,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.0025331602990057565,11.5,-2.8,0.0,0.0025331602990057565,4.5 
 01/03  21:00:00,-2.8,-4.09466960792191,-4.10742992419586,-4.091712914261555,-4.108334722905688,-4.089613903766869,-4.137320526438702,519.0485704368057,0.0,17.675131326902748,0.09119870317951495,25.452019636453586,19.329762949807468,0.0,31.59629714658644,19.535091727249399,0.0,25.803528474368219,19.35574630215134,0.0,37.55570948960039,19.521943767975864,0.0,92.50950238741219,20.619329132505059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,73.96852696624798,0.0,7.219999999999999,0.0,17.746036570713089,0.0027213852488765434,-4.092601724561069,18.751931803305447,0.2230737757667906,0.0027213852488765434,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.8,0.0,0.00265571596048447,11.5,-2.8,0.0,0.00265571596048447,4.5 
 01/03  22:00:00,-2.8,-4.112233114237292,-4.1135080972724069,-4.106194287682047,-4.114104000418215,-4.106124495729944,-4.135591660612145,363.8626612389129,0.0,17.041410764706723,5.563274377902076,0.0,18.054390126134846,0.0,5.083588401209568,18.307150697960617,4.091468363127888,0.0,18.085403795541667,0.0,5.971602998263364,18.303583631156508,0.0,69.65373909402143,19.587173846122693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,73.96852696624798,0.0,7.22,0.0,17.17524516633644,0.0027182963357137706,-4.110353478587507,18.18114611832995,0.2230737757667906,0.0027182963357137706,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.0027024498642430445,11.5,-2.8,0.0,0.0027024498642430445,4.5 
 01/03  23:00:00,-2.8,-4.124506162959291,-4.12535405450075,-4.122646712153285,-4.125692831544645,-4.122885214525053,-4.1402096412815159,353.8160056450191,0.0,16.52894253531015,5.302603424146554,0.0,17.537585492985217,0.0,3.9951897796862569,17.757429833641515,4.033419937458319,0.0,17.564018341437114,0.0,4.709998576833698,17.754973385551918,0.0,75.00115279006519,19.172370443027427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,73.96852696624798,0.0,7.22,0.0,16.65249909293172,0.002717005075918163,-4.123317730639036,17.658402435828508,0.2230737757667906,0.002717005075918163,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.0027041543360072156,11.5,-2.8,0.0,0.0027041543360072156,4.5 
 01/03  24:00:00,-2.8,-4.135400797842885,-4.145549292546386,-4.142749826009192,-4.145789603475483,-4.14226732442492,-4.156664127196489,372.020393135116,0.0,16.074430340507648,0.5972671567191696,1.6008866025738087,17.21029539243408,0.0,8.568421231429938,17.399811848518099,0.2775215426363502,2.2689407369374239,17.234028798289026,0.0,10.161179624857113,17.395767922598368,0.0,84.75822608062535,18.898355779136386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,73.96852696624798,0.0,7.22,0.0,16.181522626634505,0.002715792100654337,-4.132990523895488,17.187428215494003,0.2230737757667906,0.002715792100654337,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.0026288702609467749,11.5,-2.8,0.0,0.0026288702609467749,4.5 
 01/04  01:00:00,-2.8,-4.166722423684312,-4.191179171137605,-4.1816537404392239,-4.1915758358157879,-4.179058793583782,-4.204386240280822,407.031899010689,0.0,15.691236170722974,0.0,9.68802485893346,17.00732803591862,0.0,15.337900079771913,17.166769169127507,0.0,10.351160213375238,17.028814517884788,0.0,18.183545020240304,17.159417743409024,0.0,96.14131940770261,18.72732357367477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,73.96852696624798,0.0,7.22,0.0,15.780673632607499,0.002711543673903024,-4.158745870377543,16.786587088006699,0.2230737757667906,0.002711543673903024,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.002584722276610585,11.5,-2.8,0.0,0.002584722276610585,4.5 
 01/04  02:00:00,-2.8,-4.213104829194805,-4.239657964090956,-4.225411273705992,-4.240233852898649,-4.222146489941122,-4.255930245418707,438.14769656512217,0.0,15.370329601119418,0.0,16.65342128947981,16.831066727073254,0.0,20.946639889380948,16.970827269917316,0.0,17.080206665860517,16.85131389213141,0.0,24.79991920684043,16.960111486258108,0.0,104.6383135040999,18.563909099543005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,73.96852696624798,0.0,7.22,0.0,15.445686132696216,0.0027037243648461285,-4.204437790789463,16.451614066910059,0.2230737757667906,0.0027037243648461285,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.0025873350610191119,11.5,-2.8,0.0,0.0025873350610191119,4.5 
 01/04  03:00:00,-2.8,-4.254345724031891,-4.283464688412428,-4.267048110374071,-4.284156410028209,-4.263634003583603,-4.302056328406721,461.7878098834407,0.0,15.095529134097605,29.033988060957286,5.016945394363717,16.70601040262155,0.0,25.545997820860749,16.799151435634739,19.34786754133455,10.540148148675059,16.712725494094316,0.0,30.21774126742241,16.78551617661119,0.0,111.03546163626578,18.407393306555347,0.0,14.700542036397778,0.0,0.0,47.72063002841766,0.0,32.17405383535519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.700542036397778,18.37567754549722,0.0,0.0,7.22,7.22,0.0,0.0,73.56777902771919,0.0003987025710773884,7.22,0.0,15.159978994990159,0.0026954518417092578,-4.244786233936068,16.165922247677725,0.2230737757667906,0.0026954518417092578,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.0025883160107489108,11.5,-2.8,0.0,0.0025883160107489108,4.5 
 01/04  04:00:00,-3.1125,-4.300698235417046,-4.329941424723477,-4.312459925848947,-4.330705344943066,-4.309027665596599,-4.350172236066614,493.8362966318007,0.0,14.869991167364157,106.92041469743978,0.0,16.699871857846966,0.12114443996424029,13.17784936671623,16.703480589564255,90.35638985780619,0.0,16.70009876140714,0.47289850762757626,11.9940513073295,16.70065733887322,0.0,114.3458895839664,18.31048264586262,0.0,87.18479659664843,0.0,0.0,137.5429850516714,15.23652636305897,120.18233238624858,22.54503272850288,0.0,0.0,16.81928185220614,0.0,0.0,0.0,0.0,87.18479659664843,108.98099574581053,0.0,0.0,7.22,7.22,0.0,0.0,69.98187910031088,0.001676130705881828,7.22,0.0,14.921520744928462,0.002686549003919983,-4.290944850374138,16.002144334321114,0.2230737757667906,0.002686549003919983,16.0,82.0,0.0,0.00008262161947107689,0.0,7.22,0.0,-3.1125,0.0,0.0025781807519516316,11.5,-3.1125,0.0,0.0025781807519516316,4.5 
 01/04  05:00:00,-3.3,-4.3436699546524129,-4.370899753447395,-4.35334254591735,-4.371697153141439,-4.350075957314664,-4.392074101615412,530.9095460146555,0.0,14.690865012186573,131.63338929262199,0.0,16.700093848690295,8.064513608826758,0.0,16.7002895969842,116.05620313357864,0.0,16.699999045098573,8.507834764223674,0.0,16.699789313574976,0.0,112.78667863342722,18.276853221125334,0.0,220.766183368935,0.0,0.0,162.36156367478166,36.31701472874434,145.97125882453356,42.638017091571189,0.0,0.0,58.97424331582041,0.0,0.0,0.0,0.0,220.766183368935,275.9577292111687,0.0,0.0,7.22,7.22,0.0,0.0,64.31811033737908,0.0029589132283898537,7.22,0.0,14.73217683326517,0.002677654667641364,-4.334219883791239,15.999954022127409,0.2230737757667906,0.002677654667641364,16.0,82.0,0.0,0.0003138464281200748,0.0,7.22,0.0,-3.3,0.0,0.0025716728319354249,11.5,-3.3,0.0,0.0025716728319354249,4.5 
 01/04  06:00:00,-3.3,-4.39290596727405,-4.415125487199112,-4.399113408563283,-4.415896548340939,-4.3963944212537939,-4.435976650426609,563.0452447756163,0.0,14.546260222731848,130.33026428400565,0.0,16.700111077134737,11.37920472477208,0.0,16.700099518360458,115.41968799964843,0.0,16.69992600259586,11.470268079224411,0.0,16.69999889637693,0.0,112.55767948441965,18.272284219338319,0.0,349.6233763512879,0.0,0.0,161.0574012055534,39.62263573078523,145.32990512917176,45.608973523609588,0.0,0.0,93.39019450556165,0.0,0.0,0.0,0.0,349.6233763512879,437.02922043910987,0.0,0.0,7.22,7.22,0.0,0.0,60.059939341109849,0.003799532388315466,7.22,0.0,14.579399000738658,0.002669463361534058,-4.384905986452576,15.999978179466983,0.2230737757667906,0.002669463361534058,16.0,82.0,0.0,0.0005209897259794454,0.0,7.22,0.0,-3.3,0.0,0.002574931694435109,11.5,-3.3,0.0,0.002574931694435109,4.5 
 01/04  07:00:00,-2.9875,-4.427785313995497,-4.434179443509098,-4.421749226603154,-4.4348488654283308,-4.420200655716048,-4.452738478237105,1059.138022222311,0.0,14.754838146851324,2515.8003372227069,0.0,18.980810861236415,1610.9898513951687,0.0,20.184502522349715,2450.3628806382205,0.0,18.962166078397567,1705.9193614124106,0.0,20.415942751773217,2523.936309695986,0.0,19.93891586804373,0.0,12288.357413170921,0.0,0.0,2646.621486783756,1779.78913653966,2576.9439973702326,1921.2675902116374,2719.077597770797,0.0,64.31383162918958,0.0,0.0,0.0,0.0,12288.357413170921,15360.446766463654,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,74.55668643067267,0.3934970279891128,7.219999999999999,0.0,14.708543562367917,0.002663566836760634,-4.427098643277187,16.000057602808224,0.2230737757667906,0.002663566836760634,16.0,82.0,0.0,0.00035081323603437136,0.0,7.219999999999999,0.0,-2.9875,0.0,0.002723785225603952,11.5,-2.9875,0.0,0.002723785225603952,4.5 
 01/04  08:00:00,-2.8,-4.419296160425867,-4.393286779104965,-4.394231867918934,-4.393523036527425,-4.396478323138501,-4.401954283850803,1290.4300276697973,0.0,15.284463040757152,2460.3489805780557,0.0,20.27094035542263,1447.028017906963,0.0,22.010978021385446,2395.5686514583214,0.0,20.2710903417749,1508.4252340054007,0.0,22.13655266646431,2472.2701451431414,0.0,21.028534425153845,0.0,11280.820362964536,0.0,0.0,2638.8888427554,1681.3472425903408,2569.4149317371918,1797.8227013058245,2711.3363872828419,0.0,0.9230679884316748,0.0,0.0,0.0,0.0,11280.820362964536,14101.02545370567,0.0,0.0,7.22,7.22,0.0,0.0,74.84797150284945,0.3762546861539403,7.22,0.0,15.191930039697873,0.002665029018362076,-4.42513343347877,16.202027460666949,0.2230737757667906,0.002665029018362076,16.0,82.0,0.0,0.0000041361341571889008,0.0,7.22,0.0,-2.8,0.0,0.002813817535712608,11.5,-2.8,0.0,0.002813817535712608,4.5 
 01/04  09:00:00,-2.425,-4.386037013381837,-4.347656535162729,-4.362657629205039,-4.347309054357842,-4.367382665690685,-4.343197865776804,1292.652008665226,0.0,15.74555992164912,2433.8089242867765,0.0,20.931664545740309,1131.138808994613,0.0,22.199699180600779,2366.408429204084,0.0,21.00949559500234,1234.8269768774242,0.0,22.199813035020026,2454.625063643126,0.0,21.48373132670349,0.0,10635.947397898904,0.0,0.0,2622.2190710328366,1355.5056572988893,2553.184027362274,1506.0743770438945,2694.6407178194897,0.0,0.0,0.0,0.0,0.0,0.0,10635.947397898904,13294.934247373629,0.0,0.0,7.22,7.22,0.0,0.0,74.59725703827658,0.3424369894153856,7.22,0.0,15.63167906882187,0.002673116557060521,-4.397111115123278,16.63766368273657,0.2230737757667906,0.002673116557060521,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.0,0.002846474863894179,11.5,-2.425,0.0,0.002846474863894179,4.5 
 01/04  10:00:00,-1.8875000000000002,-4.345877903369786,-4.300778307851934,-4.323709034306364,-4.299985787923412,-4.3292107847355318,-4.285544368727217,1255.5510878282235,0.0,16.223120226267793,2412.6512541914464,0.0,21.473763698642189,953.2462294653569,0.0,22.201288029514595,2342.213947999726,0.0,21.63570490367214,1070.7345119438156,0.0,22.19957262318373,2444.3758103378979,0.0,21.796728481338389,0.0,10207.123968373971,0.0,0.0,2604.275286125629,1158.7731566869234,2535.712650854349,1319.1166752106197,2676.659655582051,0.0,0.0,0.0,0.0,0.0,0.0,10207.123968373971,12758.904960467464,0.0,0.0,7.22,7.22,0.0,0.0,74.66110041945965,0.33147703847655066,7.22,0.0,16.100456619498574,0.002684359195843509,-4.3598930099930979,17.106420413513896,0.2230737757667906,0.002684359195843509,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.0,0.0028604767260354314,11.5,-1.8875000000000002,0.0,0.0028604767260354314,4.5 
 01/04  11:00:00,-1.7,-4.306335948894798,-4.256536177581493,-4.283644149261583,-4.255441602086524,-4.289368815257213,-4.233255964398951,1200.7152790152978,0.0,16.734408387221138,2382.077046073982,0.0,22.005453667703713,790.4235492162204,0.0,22.19976759389475,2216.7149593766664,0.0,22.137365478476,917.8621819650643,0.0,22.199037891031855,2412.6586291610494,0.0,22.085593724462386,0.0,9578.20316144908,0.0,0.0,2574.9486422195348,975.5916171229113,2410.147057975798,1141.6797902520517,2634.3137030294194,0.0,0.0,0.0,0.0,0.0,0.0,9578.20316144908,11972.753951811352,0.0,0.0,7.22,7.22,0.0,0.0,74.12427582374483,0.2929849508011867,7.22,0.0,16.60378196262034,0.002697612934915824,-4.321603470925144,17.609721213533829,0.2230737757667906,0.002697612934915824,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.0,0.002944705711575806,11.5,-1.7,0.0,0.002944705711575806,4.5 
 01/04  12:00:00,-1.3249999999999998,-4.253010119845868,-4.1896562557468119,-4.222483759806115,-4.188279950518025,-4.229329531265197,-4.158030172613185,1116.282144410422,0.0,17.24480455880638,2118.033758362046,0.0,22.200039656685037,712.495437278945,0.0,22.200824539614318,1928.2445386219829,0.0,22.200333685979375,814.1848458220929,0.0,22.20017162268461,2169.42497089719,0.0,22.19937648663554,0.0,8404.087967869098,0.0,0.0,2296.7067225335665,876.8075231274917,2102.22852958096,1012.793554271117,2371.045272290119,0.0,0.0,0.0,0.0,0.0,0.0,8404.087967869098,10505.109959836373,0.0,0.0,7.22,7.22,0.0,0.0,69.60742781288534,0.16293272978836424,7.22,0.0,17.121921300859044,0.0027128439175443427,-4.272092528995019,18.12783234873446,0.2230737757667906,0.0027128439175443427,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999998,0.0,0.0030955234546535075,11.5,-1.3249999999999998,0.0,0.0030955234546535075,4.5 
 01/04  13:00:00,-0.7875000000000001,-4.183179436532165,-4.117803582932344,-4.15814392933572,-4.116090415894769,-4.166358164216213,-4.076963505160552,1014.6252756600773,0.0,17.695995133565995,1889.9132968740447,0.0,22.20039319630523,668.9150951558812,0.0,22.198235454140176,1749.3679197812567,0.0,22.200291421700585,739.5365600402388,0.0,22.199299832899294,1953.2906422892414,0.0,22.20030711803384,0.0,7638.998886736079,0.0,0.0,2048.0892008930238,814.270024718387,1903.3767633505927,915.3122895046004,2131.7981147402217,0.0,0.0,0.0,0.0,0.0,0.0,7638.998886736079,9548.7486084201,0.0,0.0,7.22,7.22,0.0,0.0,66.41874016895206,0.11747574678528874,7.22,0.0,17.5893792377433,0.0027326171128730237,-4.2064674394820928,18.595253674196795,0.2230737757667906,0.0027326171128730237,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.0,0.0031507228434751847,11.5,-0.7875000000000001,0.0,0.0031507228434751847,4.5 
 01/04  14:00:00,-0.6,-4.116039070910298,-4.0710998873602028,-4.107435157070746,-4.069366197056015,-4.113312725696338,-4.027659274607938,929.3385818173211,0.0,18.075367459703135,1806.8305130689599,0.0,22.200859553394225,694.1805736122747,0.0,22.199579048298756,1720.2624529109817,0.0,22.200458039701379,727.7046441492139,0.0,22.200594148574184,1824.0783437903704,0.0,22.20048477859764,0.0,7441.524443848589,0.0,0.0,1947.5706502751919,823.5318998621978,1857.2797743740662,884.1301921571907,1982.8884806801776,0.0,0.0,0.0,0.0,0.0,0.0,7441.524443848589,9301.905554810735,0.0,0.0,7.22,7.22,0.0,0.0,65.19977867912145,0.10576114123696029,7.22,0.0,17.98768555879778,0.002752113361974529,-4.132110221483541,18.993523899100695,0.2230737757667906,0.002752113361974529,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.0,0.003147174595471387,11.5,-0.6,0.0,0.003147174595471387,4.5 
 01/04  15:00:00,-0.9125000000000001,-4.0551892821178339,-4.002035685793197,-4.033838335455927,-4.000416240602927,-4.038943255268304,-3.9588491770133209,862.9793987150456,0.0,18.369625928007268,1825.0358197561546,0.0,22.19952529275276,761.5036992478782,0.0,22.199641860937267,1827.7255343955986,0.0,22.19970248497859,761.3748601805733,0.0,22.19990897183851,1837.1804910191996,0.0,22.199753562178296,0.0,7687.540413518055,0.0,0.0,1951.7506214746996,878.0170276418708,1951.1095708012293,902.2442175020227,1980.189851279837,0.0,0.0,0.0,0.0,0.0,0.0,7687.540413518055,9609.425516897569,0.0,0.0,7.22,7.22,0.0,0.0,65.91832950169844,0.11432655425100849,7.22,0.0,18.30598102923487,0.002766417132971203,-4.071318842599192,19.311792888640505,0.2230737757667906,0.002766417132971203,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.0,0.0032244053373873908,11.5,-0.9125000000000001,0.0,0.0032244053373873908,4.5 
 01/04  16:00:00,-1.1,-3.9629875734543149,-3.8901636037761717,-3.9290047480476497,-3.8883697267591166,-3.936825033779365,-3.842383852407771,824.3341941413794,0.0,18.54092848328377,2006.6240236555362,0.0,22.200925507668708,869.0689859702297,0.0,22.199427828308964,2052.327320349154,0.0,22.198879746043159,846.6601098055918,0.0,22.19953818180086,1917.4624042604424,0.0,22.19956657846035,0.0,8363.766475597928,0.0,0.0,2124.386478335515,977.3024428505917,2166.8974329571117,977.5151770057232,2050.2896620546309,0.0,0.0,0.0,0.0,0.0,0.0,8363.766475597928,10454.70809449741,0.0,0.0,7.22,7.22,0.0,0.0,68.56347688633211,0.14928864287169608,7.22,0.0,18.510914360294288,0.002784559387112329,-3.987145040481664,19.516692634629086,0.2230737757667906,0.002784559387112329,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.0031997385989544575,11.5,-1.1,0.0,0.0031997385989544575,4.5 
 01/04  17:00:00,-2.1624999999999998,-3.866439795661017,-3.8370828906554026,-3.8744589985836028,-3.835297524482411,-3.880817545466299,-3.79029805650626,815.5395294004932,0.0,18.568653877396956,2339.4689667915047,0.0,22.12961864189788,1038.4021611857896,0.0,22.199945916476226,2315.9229819790054,0.0,22.09360398039007,1022.0010472969202,0.0,22.200561719875258,2208.087328752068,0.0,22.200261755513368,0.0,9637.27845128529,0.0,0.0,2451.253643767297,1144.0390624174384,2423.2223247889216,1149.7407056796879,2337.7256326819745,0.0,0.0,0.0,0.0,0.0,0.0,9637.27845128529,12046.598064106614,0.0,0.0,7.22,7.22,0.0,0.0,73.69922092637506,0.28361384399328667,7.22,0.0,18.576140071329964,0.0028077089552356129,-3.8854417988965594,19.581875494160536,0.2230737757667906,0.0028077089552356129,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.1624999999999998,0.0,0.002811442318930682,11.5,-2.1624999999999998,0.0,0.002811442318930682,4.5 
 01/04  18:00:00,-3.4875,-3.867538778032065,-3.9617462890417789,-3.9547925724249786,-3.9613171008290668,-3.9476993104434525,-3.9457377564870095,814.0444288494311,0.0,18.44920675412114,2412.334683695826,0.0,21.783197680455186,1144.201030713091,0.0,22.200570629758784,2350.243795824378,0.0,21.750029180836806,1139.716396919781,0.0,22.199638557354967,2400.154135653748,0.0,22.200208870361029,0.0,9931.171739888297,0.0,0.0,2512.783532665728,1253.349652351422,2446.629611733253,1271.6116797392015,2534.159637225265,0.0,0.0,0.0,0.0,0.0,0.0,9931.171739888297,12413.964674860372,0.0,0.0,7.22,7.22,0.0,0.0,74.91248319655783,0.3339635171776563,7.22,0.0,18.49082732193586,0.002813309845193005,-3.847030373317844,19.49655237761619,0.2230737757667906,0.002813309845193005,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4875,0.0,0.002464610244264553,11.5,-3.4875,0.0,0.002464610244264553,4.5 
 01/04  19:00:00,-4.5875,-4.011228916891451,-4.185736243024632,-4.122646253703999,-4.187422607436292,-4.1034591548576169,-4.2173665172129219,836.9920659634133,0.0,18.239259442986787,2423.237838970139,0.0,21.506676495344946,1206.9192083713993,0.0,22.2003187196383,2359.9442480595305,0.0,21.494881341309215,1205.5280049142105,0.0,22.200196361493977,2450.3646401563134,0.0,22.162064018180943,0.0,10142.214169842999,0.0,0.0,2520.162805445389,1323.9078295668117,2453.81460964637,1346.9298719736635,2592.2402441447104,0.0,0.0,0.0,0.0,0.0,0.0,10142.214169842999,12677.767712303748,0.0,0.0,7.22,7.22,0.0,0.0,74.90481957827253,0.34067503234572407,7.22,0.0,18.296485579055358,0.0027820491752302415,-3.9618703411692097,19.30226850056993,0.2230737757667906,0.0027820491752302415,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.5875,0.0,0.0022410203504575054,11.5,-4.5875,0.0,0.0022410203504575054,4.5 
 01/04  20:00:00,-5.0,-4.250099316887078,-4.460406445413982,-4.3549971979480939,-4.464047608505137,-4.329252341022124,-4.538546138534132,867.7351362968191,0.0,17.99591225462824,2430.1309353308236,0.0,21.314962331311798,1234.383018550175,0.0,22.199251777566049,2366.128455971767,0.0,21.31546075404477,1234.1475937476426,0.0,22.19958494614513,2450.7915210400649,0.0,22.095851559981829,0.0,10245.97944969461,0.0,0.0,2529.1926667173195,1360.978786699447,2462.606740887344,1387.1804821310446,2601.33547779716,0.0,0.0,0.0,0.0,0.0,0.0,10245.97944969461,12807.474312118262,0.0,0.0,7.22,7.22,0.0,0.0,74.87877895691253,0.342904740554526,7.22,0.0,18.057032528885015,0.002727632308961078,-4.1817454461407579,19.062916195755507,0.2230737757667906,0.002727632308961078,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.0,0.002160330729538608,11.5,-5.0,0.0,0.002160330729538608,4.5 
 01/04  21:00:00,-4.625,-4.443086774379379,-4.616326040802797,-4.5108938365200379,-4.620484654043171,-4.489361571235825,-4.710716101389345,452.3001721798011,0.0,17.417324599465148,6.011483814854069,9.378878854700912,18.586640053839493,0.0,24.542259457451654,19.118294404876548,5.102537444375548,9.953849398360559,18.623445157953264,0.0,29.15912178404038,19.10782753251632,0.0,79.20666823990386,20.109075272827288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.86379261015486,0.0,7.22,0.0,17.503919269935417,0.002669773032493822,-4.420742744044127,18.50991007608899,0.2230737757667906,0.002669773032493822,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.625,0.0,0.002228782959932385,11.5,-4.625,0.0,0.002228782959932385,4.5 
 01/04  22:00:00,-4.775,-4.6502078360807499,-4.809799125322693,-4.715266607061047,-4.813950711922218,-4.697642158804021,-4.910088290318917,310.5125672312887,0.0,16.638402036952,22.241352308776386,0.0,17.301811568970604,4.228929565492081,0.0,17.703843911497335,20.262516951589647,0.0,17.334422203398156,5.070118159570541,0.0,17.70471127052732,0.0,59.08534850825882,19.00169399118394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.86379261015485,0.0,7.22,0.0,16.80261522120947,0.0026269555705255495,-4.597971387163522,17.808685328921955,0.2230737757667906,0.0026269555705255495,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.0,0.0022464822689680764,11.5,-4.775,0.0,0.0022464822689680764,4.5 
 01/04  23:00:00,-5.6875,-4.856821321461005,-5.067156515914567,-4.964201697689691,-5.071655014113588,-4.943053734638479,-5.179697569411903,320.26092144247368,0.0,16.022285232404607,21.93478127059433,0.0,16.812431266350719,1.863702124739234,0.3346570234959074,17.137287969653785,14.498338905280378,0.0,16.83581830404752,2.2019687371514466,0.406487531022492,17.138374992912966,0.0,72.63997020372654,18.642044209921367,0.0,0.9773227128615449,0.0,0.0,6.018824568562572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9773227128615449,1.2216533910769312,0.0,0.0,7.22,7.22,0.0,0.0,74.84890655482535,0.00003236998956868623,7.22,0.0,16.16903784928072,0.002578741868208354,-4.795055693753463,17.17519726761566,0.2230737757667906,0.002578741868208354,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.0,0.0019535103557469207,11.5,-5.6875,0.0,0.0019535103557469207,4.5 
 01/04  24:00:00,-6.7875,-5.1596856074716019,-5.423466006358263,-5.28548007239999,-5.4292218621599199,-5.255390594683291,-5.5678144868580479,375.9603082365056,0.0,15.49192828443931,197.17406972112645,0.0,16.699871007476714,2.2754077321786498,4.1380672611758488,16.791850044228644,178.99993517309188,0.0,16.699994676196597,2.6490604501951795,4.942473604640469,16.790684345514977,0.0,91.38413294976187,18.46819124878148,0.0,90.27759548950303,0.0,0.0,200.58609355615679,4.964573236448866,182.3264802328414,5.903251754944166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.27759548950303,112.84699436187879,0.0,0.0,7.22,7.22,0.0,0.0,71.64785879613217,0.0019548617831848899,7.22,0.0,15.616281890973971,0.00251593042997651,-5.073838617829658,16.622557685024863,0.2230737757667906,0.00251593042997651,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.0,0.0016781282837616543,11.5,-6.7875,0.0,0.0016781282837616543,4.5 
 01/05  01:00:00,-7.2,-5.501366307024433,-5.776666561605101,-5.618002063572046,-5.783490151957565,-5.586021810969443,-5.949751633042479,455.19515831881929,0.0,15.041998149514349,367.34921340049757,0.0,16.69967181609269,85.39757843954246,0.0,16.699925584653287,349.36549123522937,0.0,16.699960282387079,85.3513313125496,0.0,16.69978778536497,0.0,106.35669966708704,18.3039425254863,0.0,460.5205047522361,0.0,0.0,391.2535895206565,107.35024727375645,372.6528950504044,111.8814910931347,0.0,0.0,0.3244112056398479,0.0,0.0,0.0,0.0,460.5205047522361,575.6506309402951,0.0,0.0,7.22,7.22,0.0,0.0,61.41753859219766,0.005190420905153521,7.22,0.0,15.147750239487947,0.002441903350143874,-5.413866159502972,16.155604059463316,0.2230737757667906,0.002441903350143874,16.0,82.0,0.0,0.0000013173465268561162,0.0,7.22,0.0,-7.2,0.0,0.0015701221332048252,11.5,-7.2,0.0,0.0015701221332048252,4.5 
 01/05  02:00:00,-6.8875,-5.865858907489016,-6.129753529458657,-5.960646029230395,-6.137266426949287,-5.928212770790826,-6.322702772059353,532.4660619541958,0.0,14.663449295443142,421.28393811785699,0.0,16.700033506988093,123.28699720440875,0.0,16.70008499357615,400.73442241415776,0.0,16.69995386196832,123.04945145418839,0.0,16.699450316146707,0.0,107.96426642198526,18.180679949093276,0.0,932.0239617199295,0.0,0.0,452.0518219018693,151.53637220491096,430.6890024395005,157.16673509353434,0.0,0.0,54.505986363572358,0.0,0.0,0.0,0.0,932.0239617199295,1165.0299521499119,0.0,0.0,7.22,7.22,0.0,0.0,50.939855891205599,0.007148851745512513,7.22,0.0,14.750892209701508,0.002366607755345582,-5.772929951362766,15.999552554953603,0.2230737757667906,0.002366607755345582,16.0,82.0,0.0,0.0002905531579285849,0.0,7.22,0.0,-6.8875,0.0,0.0016427925926046147,11.5,-6.8875,0.0,0.0016427925926046147,4.5 
 01/05  03:00:00,-7.0125,-6.169739898068,-6.353909548669503,-6.206924368603561,-6.361066505541764,-6.183227297028409,-6.5434372827282269,598.5660112475246,0.0,14.366027796119076,396.0752521356417,0.0,16.70002035600099,119.29547188321448,0.0,16.70039711008019,377.5139885548724,0.0,16.70007307656936,119.27883590441596,0.0,16.700218184554399,0.0,108.21703392361869,18.186365872094219,0.0,1232.2839897017312,0.0,0.0,426.80727360520566,147.5356158651509,407.43960623219285,153.40821050109089,0.0,0.0,126.18949335941761,0.0,0.0,0.0,0.0,1232.2839897017312,1540.354987127164,0.0,0.0,7.22,7.22,0.0,0.0,47.38385209593464,0.008514255641787958,7.22,0.0,14.432670010980097,0.002298661706202596,-6.1025544107056579,15.999927203304349,0.2230737757667906,0.002298661706202596,16.0,82.0,0.0,0.0007300214302061259,0.0,7.22,0.0,-7.0125,0.0,0.001642414829671365,11.5,-7.0125,0.0,0.001642414829671365,4.5 
 01/05  04:00:00,-8.262500000000001,-6.396685659008659,-6.56355047146554,-6.444446555310812,-6.5698635974349399,-6.42693715906848,-6.739854385729192,650.0619361815901,0.0,14.13933193575349,471.97716848389748,0.0,16.700218819521877,150.9967092774051,0.0,16.700039393305408,451.92406705685337,0.0,16.699985926862455,151.30237367894265,0.0,16.700503542942334,0.0,107.5239628112273,18.172550470424619,0.0,1593.7176194890568,0.0,0.0,502.7120034656812,179.21849061619398,481.8404137722347,185.44103147009339,0.0,0.0,180.4360400821562,0.0,0.0,0.0,0.0,1593.7176194890568,1992.1470243613206,0.0,0.0,7.22,7.22,0.0,0.0,48.365235591227577,0.01135014753952716,7.22,0.0,14.191570457156413,0.0022507710053614046,-6.3412554682508619,15.999967802218985,0.2230737757667906,0.0022507710053614046,16.0,82.0,0.0,0.0010925380572111435,0.0,7.22,0.0,-8.262500000000001,0.0,0.001512512641335543,11.5,-8.262500000000001,0.0,0.001512512641335543,4.5 
 01/05  05:00:00,-10.962499999999999,-6.64757753620547,-6.911127309833137,-6.783183569412654,-6.9174569031828,-6.759108629960285,-7.091444489873791,690.1833080727508,0.0,13.936206066797905,724.9731460368927,0.0,16.69987116118623,251.48431686482147,0.0,16.699601154012144,698.6500090215602,0.0,16.70012099295191,251.4740311120062,0.0,16.700204259151709,0.0,100.3271202062663,18.027351903806424,0.0,2347.306703904519,0.0,0.0,755.7202417290483,279.6930488355338,728.5992330876469,285.60121529662947,0.0,0.0,226.23313007910338,0.0,0.0,0.0,0.0,2347.306703904519,2934.133379880648,0.0,0.0,7.22,7.22,0.0,0.0,50.27231221153699,0.01773752326553022,7.22,0.0,13.9879472030038,0.0022046991666830296,-6.572532226985707,15.99997968716802,0.2230737757667906,0.0022046991666830296,16.0,82.0,0.0,0.0014154493229418823,0.0,7.22,0.0,-10.962499999999999,0.0,0.0012066215356373095,11.5,-10.962499999999999,0.0,0.0012066215356373095,4.5 
 01/05  06:00:00,-13.575,-7.072930974257481,-7.477331985799581,-7.2830863032175199,-7.485640827965928,-7.239585430577411,-7.702017853769274,733.7057115199496,0.0,13.702892138551658,944.494307409211,0.0,16.699564421130576,340.0214197306568,0.0,16.70009587692367,911.6375192557266,0.0,16.69997191937706,339.68704015075687,0.0,16.699428917359684,0.0,92.6822408754384,17.873222087551139,0.0,3007.120034533464,0.0,0.0,975.2877476662775,368.26072982991448,941.6389741424648,373.78372069817876,0.0,0.0,276.1436971522734,0.0,0.0,0.0,0.0,3007.120034533464,3758.90004316683,0.0,0.0,7.22,7.22,0.0,0.0,52.438580296577828,0.024356381135166227,7.22,0.0,13.765892048080064,0.0021334670012323278,-6.946543496581509,15.999977437423503,0.2230737757667906,0.0021334670012323278,16.0,82.0,0.0,0.0017836906689237445,0.0,7.22,0.0,-13.575,0.0,0.0009458679809799983,11.5,-13.575,0.0,0.0009458679809799983,4.5 
 01/05  07:00:00,-14.775,-7.628093896546381,-8.07172214000317,-7.8207441322303439,-8.082387483948793,-7.768153721594811,-8.350594090088544,792.3515858294543,0.0,13.42414648581428,1067.1758336409808,0.0,16.699983224099304,391.73672130496416,0.0,16.699367830305954,1030.0311782855775,0.0,16.699880440898839,392.0367232362177,0.0,16.69961133771282,0.0,89.08502139569157,17.80086712696819,0.0,3401.6896601854489,0.0,0.0,1098.0108877765129,419.94339616831089,1060.0521073302433,426.13607628803597,0.0,0.0,336.5516553408513,0.0,0.0,0.0,0.0,3401.6896601854489,4252.112075231811,0.0,0.0,7.22,7.22,0.0,0.0,54.509710473683188,0.02961227437602002,7.22,0.0,13.496983886926796,0.0020355163284305605,-7.485724295606963,15.999956292419603,0.2230737757667906,0.0020355163284305605,16.0,82.0,0.0,0.002250911069833292,0.0,7.22,0.0,-14.775,0.0,0.0008000521529181956,11.5,-14.775,0.0,0.0008000521529181956,4.5 
 01/05  08:00:00,-14.312499999999999,-8.21688943561215,-8.667656756471578,-8.390857045619683,-8.679892108153294,-8.337239835305498,-8.987100417260573,851.234829004476,0.0,13.14302982525203,1086.429053474265,0.0,16.69950307986352,180.99539544132854,8.56549625921312,16.737621892926155,1048.5023361197914,0.0,16.699930556807826,403.3050866723327,0.0,16.699571993768147,0.0,84.33982530285931,17.705273182666077,0.0,3305.298375753944,0.0,0.0,1117.2400506234445,202.15786787158619,1078.5228843177479,437.39412603933666,0.0,0.0,401.49925420430056,0.0,0.0,0.0,0.0,3305.298375753944,4131.62296969243,0.0,0.0,7.22,7.22,0.0,0.0,56.48012175816686,0.030928080379250858,7.22,0.0,13.207804417786785,0.0019343868073478308,-8.067808474932882,15.999956195281025,0.2230737757667906,0.0019343868073478308,16.0,82.0,0.0,0.00277872598140615,0.0,7.22,0.0,-14.312499999999999,0.0,0.0009036642592054028,11.5,-14.312499999999999,0.0,0.0009036642592054028,4.5 
 01/05  09:00:00,-13.9,-8.734362731746096,-9.120717449418054,-8.867580748521864,-9.132733200811528,-8.822981796022149,-9.442640594485994,922.8544691742281,0.0,12.978325532879364,832.5844888540667,0.0,16.699928674183107,0.0,78.50527891524976,17.94962094185151,897.676395004699,0.0,16.699919021955379,342.16236851306845,0.0,16.70010894188582,0.0,81.25643598687593,17.643691781087335,0.0,2665.429983426593,0.0,0.0,863.3430563134924,0.0,927.6392236196838,376.2456930514791,0.0,0.0,450.13956375687158,0.0,0.0,0.0,0.0,2665.429983426593,3331.7874792832419,0.0,0.0,7.22,7.22,0.0,0.0,58.446663857673637,0.027020894367158607,7.22,0.0,12.991537792512448,0.001837841017637084,-8.64999914486436,16.0004443418661,0.2230737757667906,0.001837841017637084,16.0,82.0,0.0,0.003190939771660459,0.0,7.22,0.0,-13.9,0.0,0.0009971751508682408,11.5,-13.9,0.0,0.0009971751508682408,4.5 
 01/05  10:00:00,-12.524999999999999,-9.30406632204708,-9.636529557502295,-9.41929299647202,-9.647582780101095,-9.380695230226735,-9.943885786567075,992.5508417588968,0.0,13.033823023479674,178.75111595608025,8.84844750888766,16.72675899556315,0.0,158.13075673605872,19.92630845418915,619.6546947274628,0.0,16.700018293613299,228.16427069666913,0.0,16.700296392134147,0.0,84.56311027145736,17.70990416110498,0.0,1708.346217595638,0.0,0.0,201.78344155836926,0.0,649.6080458029194,262.2901993775637,0.0,0.0,445.25019165159827,0.0,0.0,0.0,0.0,1708.346217595638,2135.4327719945474,0.0,0.0,7.22,7.22,0.0,0.0,60.79473046049947,0.01912696700589392,7.22,0.0,13.011881853282223,0.0017477418983219498,-9.219141913045622,15.999542575566349,0.2230737757667906,0.0017477418983219498,16.0,82.0,0.0,0.0031488344996007217,0.0,7.22,0.0,-12.524999999999999,0.0,0.001015070146258272,11.5,-12.524999999999999,0.0,0.001015070146258272,4.5 
 01/05  11:00:00,-10.2625,-9.797831893654087,-10.073555416882526,-9.88825159207698,-10.083100150343768,-9.85384472306189,-10.355616539076135,1006.6873123301397,0.0,13.344302689884812,0.0,62.30019980333674,17.422110631524619,0.0,210.206762398706,21.22028273424272,322.2568067388122,0.0,16.69991431654298,101.6002033868995,0.0,16.699981392810906,0.0,91.27402879801314,17.846053962224415,0.0,1005.3702632693195,0.0,0.0,0.0,0.0,352.14645179371208,135.68718765434464,0.0,0.0,390.42624652507689,0.0,0.0,0.0,0.0,1005.3702632693195,1256.7128290866495,0.0,0.0,7.22,7.22,0.0,0.0,64.51678327873828,0.013676734178652828,7.22,0.0,13.255554968482319,0.0016754987476452943,-9.708944429512272,15.99978651132313,0.2230737757667906,0.0016754987476452943,16.0,82.0,0.0,0.0026872689794521437,0.0,7.22,0.0,-10.2625,0.0,0.0011037294712230193,11.5,-10.2625,0.0,0.0011037294712230193,4.5 
 01/05  12:00:00,-8.4,-10.166157771432273,-10.390775793036728,-10.231406905719105,-10.398291651882812,-10.20159705842596,-10.640702621475424,958.3578892424284,0.0,13.865254266210262,0.0,112.48066036879945,18.568207090694309,0.0,215.16593420766945,21.344180307998266,137.06749044641448,0.0,16.69986103441626,12.717968624540305,4.712755466345186,16.70003883019433,0.0,96.3036511612658,17.94819369812427,0.0,551.926350060788,0.0,0.0,0.0,0.0,166.92224510698646,42.07670538284725,0.0,0.0,279.178539532896,0.0,0.0,0.0,0.0,551.926350060788,689.9079375759848,0.0,0.0,7.22,7.22,0.0,0.0,67.08061856322687,0.008780185074594993,7.22,0.0,13.750361601752266,0.0016214484201380157,-10.100207460231392,16.000047427541973,0.2230737757667906,0.0016214484201380157,16.0,82.0,0.0,0.0018119338364321898,0.0,7.22,0.0,-8.4,0.0,0.001238414459686196,11.5,-8.4,0.0,0.001238414459686196,4.5 
 01/05  13:00:00,-7.1125,-10.476902178876446,-10.618345784088622,-10.502768013027702,-10.623219812739464,-10.483592729531959,-10.818575909990118,852.0494953354087,0.0,14.500096927515486,0.0,168.24275357542707,19.841609818354568,0.0,180.8787115267848,20.492926716913524,24.093579796219076,5.79649953747375,16.69992289341174,0.0,36.91579283664275,16.75854831146511,0.0,102.54470698643775,18.074548744749586,0.0,207.64922472988065,0.0,0.0,0.0,0.0,48.14401797321836,0.0,0.0,0.0,130.88025027212187,0.0,0.0,0.0,0.0,207.64922472988065,259.5615309123508,0.0,0.0,7.22,7.22,0.0,0.0,67.99081813261111,0.0035208610497044769,7.22,0.0,14.409844743284838,0.0015769184876709385,-10.435053362750505,16.000047914612723,0.2230737757667906,0.0015769184876709385,16.0,82.0,0.0,0.0007667238011040461,0.0,7.22,0.0,-7.1125,0.0,0.0013728859299262423,11.5,-7.1125,0.0,0.0013728859299262423,4.5 
 01/05  14:00:00,-6.012499999999999,-10.66523563699553,-10.717393214555602,-10.649640622342308,-10.720309915708233,-10.641711001795825,-10.860226941655759,742.723552729133,0.0,15.084943919822031,0.0,214.42909412893997,20.945136233289099,0.0,131.47592555895126,19.31473960892579,0.0,31.604122856967679,16.79003315867172,0.0,44.781745403230647,16.969026652036285,0.0,110.61956817852361,18.286752872177197,0.0,23.290510745091145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.910721765696785,0.0,0.0,0.0,0.0,23.290510745091145,29.11313843136393,0.0,0.0,7.22,7.22,0.0,0.0,68.49746858046274,0.00040968720645728047,7.22,0.0,14.970025876253742,0.0015493372014100749,-10.640787249482898,16.048873740744506,0.2230737757667906,0.0015493372014100749,16.0,82.0,0.0,0.00008074147881785237,0.0,7.22,0.0,-6.012499999999999,0.0,0.0014818828396623054,11.5,-6.012499999999999,0.0,0.0014818828396623054,4.5 
 01/05  15:00:00,-4.5375,-10.725861134924818,-10.699408341039721,-10.675659651389442,-10.701444835546664,-10.67684346857763,-10.788295315876546,663.6520043682015,0.0,15.549423420088392,0.0,220.18780865761623,21.483964743953803,0.0,82.38042686786096,18.50256372881601,0.0,18.869422373467019,16.898723331914746,0.0,39.03858047667555,17.25836467196158,0.0,98.43865128416212,18.447638875236608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.54185898123356,0.0,7.22,0.0,15.448120456885624,0.0015390611038234683,-10.722217181202753,16.456209632334898,0.2230737757667906,0.0015390611038234683,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.5375,0.0,0.0016137480734642394,11.5,-4.5375,0.0,0.0016137480734642394,4.5 
