Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler Gas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electric Power [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/05  16:00:00,-3.5249999999999996,-10.677719880621812,-10.58691444283152,-10.603200863525644,-10.588555902326919,-10.612278973681424,-10.627310903287166,569.6803232377124,0.0,15.778483723207572,0.0,168.73899034708416,20.616814042945415,0.0,45.434084023389207,17.89252717159363,0.8189243551285301,2.6438152293474959,16.806746317098097,0.0,34.14178872453901,17.465476246094874,0.0,84.01701312404227,18.46355213826711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.54185898123356,0.0,7.22,0.0,15.755869503122203,0.001543500021139454,-10.694316819505416,16.76395042378233,0.2230737757667906,0.001543500021139454,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.5249999999999996,0.0,0.0016906361409014569,11.5,-3.5249999999999996,0.0,0.0016906361409014569,4.5 
 01/05  17:00:00,-3.9875000000000004,-10.539329878025367,-10.426221502149437,-10.471101410831864,-10.42690260836417,-10.483896229419499,-10.423482779713634,483.5259463648264,0.0,15.691737162353896,0.0,99.15598958355669,18.99241686636388,0.0,25.317257281101747,17.357313727575268,102.0871489339526,0.0,16.700746001558487,0.0,25.75485022761326,17.25763721109781,0.0,83.69443802362975,18.421437904831238,0.0,30.469840141968719,0.0,0.0,0.0,0.0,100.90187670017386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.469840141968719,38.08730017746089,0.0,0.0,7.22,7.22,0.0,0.0,67.97633831168209,0.0005090116969398279,7.22,0.0,15.720411640423129,0.001561610370626527,-10.563933337542288,16.728458883647563,0.2230737757667906,0.001561610370626527,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9875000000000004,0.0,0.001742453572396154,11.5,-3.9875000000000004,0.0,0.001742453572396154,4.5 
 01/05  18:00:00,-4.775,-10.384981072378793,-10.280285373142235,-10.337710684623384,-10.279710259452417,-10.350753600368569,-10.248842596268969,452.042683770841,0.0,15.415506175417745,0.0,53.831468430877297,17.726353731515539,0.0,18.392120778279094,16.95412712008492,234.54026794247066,0.0,16.700020104751574,0.0,19.018597849661718,16.888057790855308,0.0,91.0268187122737,18.33852725989283,0.0,87.9681579654777,0.0,0.0,0.0,0.0,243.17853561402058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.9681579654777,109.96019745684711,0.0,0.0,7.22,7.22,0.0,0.0,65.13968724995307,0.0012354958835938859,7.22,0.0,15.48929024325782,0.0015820517005805503,-10.418336445674909,16.497299476990187,0.2230737757667906,0.0015820517005805503,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.0,0.001740485646000493,11.5,-4.775,0.0,0.001740485646000493,4.5 
 01/05  19:00:00,-5.375,-10.270060505246099,-10.208593661456064,-10.259438843754764,-10.20727889984416,-10.26852609061012,-10.167257798055287,462.5126230906501,0.0,15.085829600731675,0.0,36.09725678013382,17.001720325878428,25.360613632206538,5.705928213322096,16.71468193970024,336.49743044948516,0.0,16.699953496244008,37.85510274355718,4.92194142068962,16.70237737309948,0.0,100.94941638864134,18.2194648434848,0.0,220.11449473626579,0.0,0.0,0.0,41.2788959019311,358.76785298775749,58.47591681026643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.11449473626579,275.1431184203322,0.0,0.0,7.22,7.22,0.0,0.0,60.66716184368851,0.0024243190998635415,7.22,0.0,15.169608794984793,0.00159972542311149,-10.29383352289951,16.17758516773891,0.2230737757667906,0.00159972542311149,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.0,0.0016718842846851516,11.5,-5.375,0.0,0.0016718842846851516,4.5 
 01/05  20:00:00,-6.2875,-10.218263452139775,-10.212460183559294,-10.239102547264365,-10.211369943562695,-10.241212810241756,-10.179829657699063,506.33427029074155,0.0,14.767395191730908,187.0304328107762,0.0,16.700590294285538,108.53556014564808,0.0,16.69994771674852,429.6732500898807,0.0,16.699955999897989,114.3721805624389,0.0,16.699960197886349,0.0,104.31574402515989,18.10977464906182,0.0,666.5064815096868,0.0,0.0,217.72416639503559,136.72496866434683,459.53017271682548,148.45114735710014,0.0,0.0,33.38995101901891,0.0,0.0,0.0,0.0,666.5064815096868,833.1331018871085,0.0,0.0,7.22,7.22,0.0,0.0,53.66061679088692,0.005528362387835679,7.22,0.0,14.843334173174842,0.00160963494031762,-10.224559765577832,15.999809881076047,0.2230737757667906,0.00160963494031762,16.0,82.0,0.0,0.00017159626618560984,0.0,7.22,0.0,-6.2875,0.0,0.0015879434879554869,11.5,-6.2875,0.0,0.0015879434879554869,4.5 
 01/05  21:00:00,-7.3875,-10.223468847290342,-10.254296489950335,-10.254054887060175,-10.25396533604463,-10.250507386286098,-10.239873074531678,563.8730502924262,0.0,14.487901202974117,448.7446098638001,0.0,16.70014525410641,169.5220372103619,0.0,16.699959942928989,530.7666714630304,0.0,16.700027188616603,171.85506507257126,0.0,16.69988626581786,0.0,100.06801247047815,18.023980623268945,0.0,1405.2741744302478,0.0,0.0,479.4184320243515,197.7091783810211,560.628424122131,205.92667686079785,0.0,0.0,98.22751763996703,0.0,0.0,0.0,0.0,1405.2741744302478,1756.5927180378095,0.0,0.0,7.22,7.22,0.0,0.0,47.95983349398868,0.009846019257664672,7.22,0.0,14.555029783395576,0.001609866366924922,-10.21582786763874,15.999901715411406,0.2230737757667906,0.001609866366924922,16.0,82.0,0.0,0.000552052811423121,0.0,7.22,0.0,-7.3875,0.0,0.0015427475860871369,11.5,-7.3875,0.0,0.0015427475860871369,4.5 
 01/05  22:00:00,-8.487499999999999,-10.270288228574192,-10.341571641762567,-10.32030168559811,-10.342058571377275,-10.313160484891104,-10.347442639666845,618.5968867039125,0.0,14.231827751965004,558.6849818554881,0.0,16.700368519729567,198.8648371992508,0.0,16.700418749823088,582.2614476089265,0.0,16.700203054668685,200.1640989396429,0.0,16.700727015948997,0.0,98.354421380877,17.98939799923395,0.0,1855.364598538497,0.0,0.0,589.3722372553082,227.06972047147205,612.1343258843978,234.275384307105,0.0,0.0,156.92474511396262,0.0,0.0,0.0,0.0,1855.364598538497,2319.205748173121,0.0,0.0,7.22,7.22,0.0,0.0,47.29795680733695,0.012794885798812245,7.22,0.0,14.293955979974957,0.00160387529777116,-10.253380637475728,15.999931141721156,0.2230737757667906,0.00160387529777116,16.0,82.0,0.0,0.0009327177640883325,0.0,7.22,0.0,-8.487499999999999,0.0,0.0014088171370417772,11.5,-8.487499999999999,0.0,0.0014088171370417772,4.5 
 01/05  23:00:00,-8.9,-10.385879295535755,-10.505251109984777,-10.454979647214082,-10.506878579729687,-10.44162544074867,-10.53889290249908,671.9418475225472,0.0,13.996030094468832,613.1494159744411,0.0,16.700036777707383,216.5042669261327,0.0,16.69978546015198,613.3478797255568,0.0,16.700054342556589,216.859365915783,0.0,16.699832470515884,0.0,98.42092769273481,17.99085397144472,0.0,2075.34543688561,0.0,0.0,643.8300884696212,244.68394308589556,643.2222669871211,250.9267328057207,0.0,0.0,211.0509408480856,0.0,0.0,0.0,0.0,2075.34543688561,2594.1817961070125,0.0,0.0,7.22,7.22,0.0,0.0,49.18971917527789,0.01514233603121873,7.22,0.0,14.05316931605472,0.0015900616359102306,-10.350389422843,15.999949452244242,0.2230737757667906,0.0015900616359102306,16.0,82.0,0.0,0.001306914332740524,0.0,7.22,0.0,-8.9,0.0,0.0013033452857265775,11.5,-8.9,0.0,0.0013033452857265775,4.5 
 01/05  24:00:00,-9.5875,-10.548691389281919,-10.689911846156877,-10.617533783403495,-10.692597946182098,-10.60102365930165,-10.750337127939947,718.316934420349,0.0,13.782409869934185,690.2281920826657,0.0,16.699636090760856,245.0779419036475,0.0,16.70023300270597,675.6450514710191,0.0,16.69984759064521,245.33782206379966,0.0,16.70022003164728,0.0,96.44279687825758,17.95095638937218,0.0,2311.2125503697786,0.0,0.0,720.8957085884354,273.2743517234043,705.5147657595669,279.42208001449657,0.0,0.0,260.4711532500816,0.0,0.0,0.0,0.0,2311.2125503697786,2889.0156879622229,0.0,0.0,7.22,7.22,0.0,0.0,51.38717706732728,0.01807216842097103,7.22,0.0,13.83326707410833,0.0015681877635914986,-10.50554668225928,15.999962952448513,0.2230737757667906,0.0015681877635914986,16.0,82.0,0.0,0.0016661053512178545,0.0,7.22,0.0,-9.5875,0.0,0.0012392644261186778,11.5,-9.5875,0.0,0.0012392644261186778,4.5 
 01/06  01:00:00,-10.6875,-10.734307157803105,-10.90397064502195,-10.8148126643559,-10.907541670913126,-10.795840153654116,-10.988544473629979,758.2016199896173,0.0,13.591659698322666,805.5940172926427,0.0,16.700021934835687,290.1608616880577,0.0,16.699746676509535,783.3525707181809,0.0,16.700315190368064,290.3127247676143,0.0,16.699681849253733,0.0,93.00355655207756,17.881503911993847,0.0,2645.19579302226,0.0,0.0,836.2853518337631,318.3372818041389,813.2490345969188,324.3696746985068,0.0,0.0,304.30532830429987,0.0,0.0,0.0,0.0,2645.19579302226,3306.494741277825,0.0,0.0,7.22,7.22,0.0,0.0,53.176072766503008,0.021961270402512627,7.22,0.0,13.63817775487981,0.0015425791605038293,-10.682653610125986,15.999973867637765,0.2230737757667906,0.0015425791605038293,16.0,82.0,0.0,0.0019980858509624267,0.0,7.22,0.0,-10.6875,0.0,0.0011692655363995232,11.5,-10.6875,0.0,0.0011692655363995232,4.5 
 01/06  02:00:00,-11.1,-10.955104317490468,-11.1421004673383,-11.035816511031304,-11.146529713488335,-11.01393535274599,-11.250032539027409,796.4342273761105,0.0,13.408837652391706,832.2719813080546,0.0,16.69939683398446,301.8792140051752,0.0,16.69961643457236,806.8886955000701,0.0,16.699893043526637,301.84505737461418,0.0,16.699461666720788,0.0,91.58502986618356,17.852935382309324,0.0,2744.8709579139288,0.0,0.0,862.9397706155583,330.0493851320741,836.7709475752732,335.88965807619078,0.0,0.0,345.7283096758848,0.0,0.0,0.0,0.0,2744.8709579139288,3431.0886973924104,0.0,0.0,7.22,7.22,0.0,0.0,54.54592710972037,0.023903621860633919,7.22,0.0,13.453766912463302,0.0015121133755065962,-10.894184229439709,15.999977802998553,0.2230737757667906,0.0015121133755065962,16.0,82.0,0.0,0.0023231827026926694,0.0,7.22,0.0,-11.1,0.0,0.001105236974004959,11.5,-11.1,0.0,0.001105236974004959,4.5 
 01/06  03:00:00,-11.787499999999998,-11.182005280265523,-11.355881964216529,-11.244508228449173,-11.360816312178084,-11.223567229587806,-11.47967958971705,835.6704310578107,0.0,13.2407630427956,844.1599507637679,0.0,16.69955490862637,307.3891533977045,0.0,16.700243709784414,817.8281430334703,0.0,16.700206840988526,307.0763035822557,0.0,16.69973588184727,0.0,92.96502674016739,17.880974081278553,0.0,2807.981494492574,0.0,0.0,874.8302259561499,335.5812001957595,847.7195581930129,341.13046947367845,0.0,0.0,384.5679307157046,0.0,0.0,0.0,0.0,2807.981494492574,3509.976868115717,0.0,0.0,7.22,7.22,0.0,0.0,55.64771671046226,0.0254787894302003,7.22,0.0,13.280820960932032,0.001479737360883946,-11.124215024375314,15.999983227732157,0.2230737757667906,0.001479737360883946,16.0,82.0,0.0,0.002637844088186026,0.0,7.22,0.0,-11.787499999999998,0.0,0.001051820264882999,11.5,-11.787499999999998,0.0,0.001051820264882999,4.5 
 01/06  04:00:00,-13.2625,-11.397980577928216,-11.577601049957256,-11.466604270240266,-11.582762505370822,-11.446606833903703,-11.711783853650142,870.1983479493351,0.0,13.089271025489527,905.4152636195101,0.0,16.699942218018479,330.6831980694915,0.0,16.700050980352306,875.18828442719,0.0,16.69991098128927,330.8593067103592,0.0,16.700104974046789,0.0,93.3059020596173,17.8879811071888,0.0,3000.5794201256587,0.0,0.0,936.1021769207993,358.86598122261139,905.066779441829,364.9296049009111,0.0,0.0,419.22116239095808,0.0,0.0,0.0,0.0,3000.5794201256587,3750.7242751570736,0.0,0.0,7.22,7.22,0.0,0.0,56.5577465006766,0.02819782309731201,7.22,0.0,13.126492584917529,0.0014497893690862559,-11.3405530909081,15.999987492351659,0.2230737757667906,0.0014497893690862559,16.0,82.0,0.0,0.0029266986582055546,0.0,7.22,0.0,-13.2625,0.0,0.0009309156752033325,11.5,-13.2625,0.0,0.0009309156752033325,4.5 
 01/06  05:00:00,-13.9,-11.632072272458509,-11.818985698120035,-11.701574498941668,-11.8244914333569,-11.680033140403899,-11.965083879907326,904.4105405051641,0.0,12.936430653695834,955.2204082049864,0.0,16.699882927912424,352.24075892064209,0.0,16.699730896037037,923.998830328829,0.0,16.700067849166428,352.5314617976029,0.0,16.70023986043733,0.0,93.01243075689905,17.88215762881912,0.0,3169.884362647239,0.0,0.0,985.9074303015433,380.4100243362943,953.8867500564862,386.60717865610106,0.0,0.0,453.1030230597206,0.0,0.0,0.0,0.0,3169.884362647239,3962.355453309049,0.0,0.0,7.22,7.22,0.0,0.0,57.326360128717038,0.03071121372056148,7.22,0.0,12.97556832311403,0.0014188569983664332,-11.569046486073147,15.99998636055076,0.2230737757667906,0.0014188569983664332,16.0,82.0,0.0,0.0032166218983018534,0.0,7.22,0.0,-13.9,0.0,0.0009008537461412615,11.5,-13.9,0.0,0.0009008537461412615,4.5 
 01/06  06:00:00,-14.2125,-11.865225192367444,-12.047356868642988,-11.929963572971618,-12.05300334768598,-11.909212643717794,-12.200191965626243,938.6668509969678,0.0,12.779351338677353,998.7321186510942,0.0,16.699764091112028,371.3672168926492,0.0,16.69969753360169,966.0640573215278,0.0,16.699967449242516,371.4328175763983,0.0,16.69984044405396,0.0,91.8850531727752,17.85944546262848,0.0,3327.5819222527209,0.0,0.0,1029.411230126693,399.5328908946343,995.9451394125044,405.4865025427662,0.0,0.0,488.5066599028655,0.0,0.0,0.0,0.0,3327.5819222527209,4159.477402815901,0.0,0.0,7.22,7.22,0.0,0.0,58.03963041195838,0.033197355721814789,7.22,0.0,12.817851570054163,0.0013875638473588434,-11.805248559885218,15.999983546427691,0.2230737757667906,0.0013875638473588434,16.0,82.0,0.0,0.003527452580921349,0.0,7.22,0.0,-14.2125,0.0,0.0008635950045595656,11.5,-14.2125,0.0,0.0008635950045595656,4.5 
 01/06  07:00:00,-14.4,-12.110424660494605,-12.332633644433669,-12.207854834472143,-12.338566009273519,-12.184586697917713,-12.49534807054839,968.6490779261479,0.0,12.635008597051638,1082.6267738610102,0.0,16.699855074347498,406.4766559514453,0.0,16.699634177231084,1048.3790867469666,0.0,16.70050083809403,406.52144650024709,0.0,16.699816453764737,0.0,88.54959163976841,17.792063970552058,0.0,3594.977809150806,0.0,0.0,1113.3170844392203,434.6405553360688,1078.29004357916,440.57413236054188,0.0,0.0,521.7285354179198,0.0,0.0,0.0,0.0,3594.977809150806,4493.722261438507,0.0,0.0,7.22,7.22,0.0,0.0,58.755489846363378,0.036970062158715639,7.22,0.0,12.669837768384273,0.0013568765423500184,-12.041799193161234,15.999989234524936,0.2230737757667906,0.0013568765423500184,16.0,82.0,0.0,0.0038265025020584946,0.0,7.22,0.0,-14.4,0.0,0.0007834189265146271,11.5,-14.4,0.0,0.0007834189265146271,4.5 
 01/06  08:00:00,-14.775,-12.424724250318793,-12.700793843007965,-12.548233781884873,-12.707681334714878,-12.517482660307817,-12.887104289760418,992.5164540339396,0.0,12.516240203710293,1015.1459061617336,0.0,16.70005143191726,178.16814762969723,9.433628151118797,16.760014452320499,980.7882325706052,0.0,16.700214876388175,378.0930285626969,0.0,16.699558394554019,0.0,87.77275452397399,17.77650383136021,0.0,3261.8707979325815,0.0,0.0,1045.8510631700529,199.32225395442806,1010.6929452235826,412.1322304734433,0.0,0.0,550.812934669844,0.0,0.0,0.0,0.0,3261.8707979325815,4077.3384974157268,0.0,0.0,7.22,7.22,0.0,0.0,59.67611229911606,0.03486366835068179,7.22,0.0,12.540186692254924,0.0013199329461457512,-12.335934830559229,16.000001306405076,0.2230737757667906,0.0013199329461457512,16.0,82.0,0.0,0.004094246707110298,0.0,7.22,0.0,-14.775,0.0,0.0005841423789282425,11.5,-14.775,0.0,0.0005841423789282425,4.5 
 01/06  09:00:00,-14.312499999999999,-12.76344874874226,-13.071773797244985,-12.90680636142201,-13.07936192946207,-12.873949081850107,-13.279397946452935,1038.8160795198906,0.0,12.507698870334352,762.2313760451199,0.0,16.6999858694936,0.0,82.77997556395519,18.05685878388858,830.3700117439892,0.0,16.69982230680204,316.2050615154552,0.0,16.699964479801716,0.0,87.4067860501283,17.768733666791193,0.0,2591.358129777251,0.0,0.0,792.95010976707,0.0,860.2813599419723,350.2893726412247,0.0,0.0,559.6568167173294,0.0,0.0,0.0,0.0,2591.358129777251,3239.197662221564,0.0,0.0,7.22,7.22,0.0,0.0,61.19605426506085,0.029743394162932578,7.22,0.0,12.500006394532898,0.0012758210836987595,-12.699809180985876,15.999463343476315,0.2230737757667906,0.0012758210836987595,16.0,82.0,0.0,0.0041766534284733958,0.0,7.22,0.0,-14.312499999999999,0.0,0.0005032044035553017,11.5,-14.312499999999999,0.0,0.0005032044035553017,4.5 
 01/06  10:00:00,-13.525000000000003,-13.269940471746397,-13.608420441477226,-13.418571808147604,-13.617132540358094,-13.37803257486372,-13.846692857461031,1073.0107404147362,0.0,12.671726658596356,181.19687842650547,8.473576265281622,16.718618643048229,0.0,153.3308852813409,19.810696308527065,583.0688300828487,0.0,16.69993054479447,213.24873040199484,0.0,16.699735732406685,0.0,88.31253879124479,17.7872722040537,0.0,1739.2096850658355,0.0,0.0,204.21508552888205,0.0,612.9688632667096,247.31629980451485,0.0,0.0,530.0262584895279,0.0,0.0,0.0,0.0,1739.2096850658355,2174.012106332294,0.0,0.0,7.22,7.22,0.0,0.0,63.22954545906188,0.021983387110125105,7.22,0.0,12.631534914830614,0.0012198352012312423,-13.18234332791736,15.999460847648456,0.2230737757667906,0.0012198352012312423,16.0,82.0,0.0,0.0039026501877669559,0.0,7.22,0.0,-13.525000000000003,0.0,0.0005537871539959733,11.5,-13.525000000000003,0.0,0.0005537871539959733,4.5 
 01/06  11:00:00,-12.6125,-13.70746097363383,-13.988345718083235,-13.799829393274092,-13.997239400349662,-13.762285459956783,-14.237818473085403,1052.3630924809518,0.0,13.015013837446926,0.0,49.58667391434341,17.13311476069766,0.0,180.34486460956863,20.48300671090125,266.72771091014865,0.0,16.700037246854384,74.53578355870224,0.0,16.700428579209715,0.0,95.66322974874922,17.936767275819649,0.0,1005.3517840528529,0.0,0.0,0.0,0.0,296.5730101234995,108.60014490291963,0.0,0.0,465.9246118782445,0.0,0.0,0.0,0.0,1005.3517840528529,1256.689730066066,0.0,0.0,7.22,7.22,0.0,0.0,67.1923533214465,0.016120888452170597,7.22,0.0,12.917150342196126,0.0011719388173787546,-13.609573472542215,16.000020142808656,0.2230737757667906,0.0011719388173787546,16.0,82.0,0.0,0.003329803038123708,0.0,7.22,0.0,-12.6125,0.0,0.0005993058596284963,11.5,-12.6125,0.0,0.0005993058596284963,4.5 
 01/06  12:00:00,-11.5125,-14.045009361211177,-14.283359112860497,-14.114807769443376,-14.291482787811385,-14.084076455872895,-14.526517051381294,955.1943767416308,0.0,13.403254115470399,0.0,54.364525969608639,17.242361548085545,0.0,143.77301046951005,19.5741401318836,92.77612329582148,0.0,16.699750276188874,4.71467256721715,13.054340737574038,16.701746107295056,0.0,101.30072647969509,18.051020507249619,0.0,585.8374902962913,0.0,0.0,0.0,0.0,122.59629345413197,25.78559789807936,0.0,0.0,372.4383170933218,0.0,0.0,0.0,0.0,585.8374902962913,732.2968628703643,0.0,0.0,7.22,7.22,0.0,0.0,69.51020678498284,0.011146335451066888,7.22,0.0,13.33311494134355,0.001133140695715797,-13.979781009430106,16.00001453338525,0.2230737757667906,0.001133140695715797,16.0,82.0,0.0,0.0025402177458295099,0.0,7.22,0.0,-11.5125,0.0,0.0006516377937677481,11.5,-11.5125,0.0,0.0006516377937677481,4.5 
 01/06  13:00:00,-11.474999999999998,-14.369845435330252,-14.554898686657566,-14.411900776554957,-14.561986804752852,-14.38800350247736,-14.779603803339068,858.9443369054594,0.0,13.708511415195389,0.0,57.23014159611367,17.307920673690647,0.0,108.20119965703182,18.689997463723324,0.0,25.2164731600769,16.722530288714478,0.0,38.49414043320863,16.791644288492838,0.0,107.31840592088037,18.172965155741765,0.0,374.56739189226769,0.0,0.0,0.0,0.0,5.566397460558305,0.0,0.0,0.0,302.8109808877349,0.0,0.0,0.0,0.0,374.56739189226769,468.20923986533458,0.0,0.0,7.22,7.22,0.0,0.0,71.24893083316367,0.008282443430342247,7.22,0.0,13.642956882862487,0.0011008951765881519,-14.298207611248172,16.000023900208399,0.2230737757667906,0.0011008951765881519,16.0,82.0,0.0,0.001987049778792532,0.0,7.22,0.0,-11.474999999999998,0.0,0.0006715871002080521,11.5,-11.474999999999998,0.0,0.0006715871002080521,4.5 
 01/06  14:00:00,-11.325,-14.597107053315386,-14.746155097764554,-14.629945370116669,-14.752202468012217,-14.612556095037068,-14.947307681133275,789.1770140482399,0.0,13.895357639487893,0.0,49.07921072576997,17.121676988206688,0.0,76.83979132312271,17.910397644120999,30.001590179182899,7.6998950016924259,16.7059319979139,0.0,37.62165220599658,16.773726009881249,0.0,110.64074254635139,18.24029740693217,0.0,288.00550567900407,0.0,0.0,0.0,0.0,52.37787566604166,0.0,0.0,0.0,253.91496766789266,0.0,0.0,0.0,0.0,288.00550567900407,360.006882098755,0.0,0.0,7.22,7.22,0.0,0.0,71.92719814473894,0.006820556481235412,7.22,0.0,13.860540625099106,0.0010755800288516672,-14.544068045208551,16.00001540384521,0.2230737757667906,0.0010755800288516672,16.0,82.0,0.0,0.0016172210857253026,0.0,7.22,0.0,-11.325,0.0,0.0006730633301570431,11.5,-11.325,0.0,0.0006730633301570431,4.5 
 01/06  15:00:00,-11.474999999999998,-14.812156828821463,-14.966050755548226,-14.860128843004622,-14.971392297727587,-14.842808088208824,-15.149303831601103,741.760969084364,0.0,13.984046013315933,0.0,57.03817613499328,17.303622562423369,0.0,55.19449453912816,17.372310830732507,76.03263790822052,0.0,16.700034917899357,0.0,37.47491812422845,16.770738756207018,0.0,111.03948127830845,18.248448288969038,0.0,286.5622916511018,0.0,0.0,0.0,0.0,105.85817692015667,0.0,0.0,0.0,230.0488580849203,0.0,0.0,0.0,0.0,286.5622916511018,358.2028645638773,0.0,0.0,7.22,7.22,0.0,0.0,71.02642717392351,0.006230347165803558,7.22,0.0,13.966717745437009,0.001054413284529264,-14.755631381166186,16.000011456572687,0.2230737757667906,0.001054413284529264,16.0,82.0,0.0,0.0014424602106473059,0.0,7.22,0.0,-11.474999999999998,0.0,0.000653263070577246,11.5,-11.474999999999998,0.0,0.000653263070577246,4.5 
 01/06  16:00:00,-12.0125,-15.012378563608394,-15.139750295769172,-15.042726538399414,-15.144458248564714,-15.027399566453127,-15.307658925320203,737.6760273879493,0.0,14.023806295340826,0.0,67.97488075483662,17.55500460484756,0.0,39.45609045634487,16.982413796661157,229.78893405832108,0.0,16.69993136364257,0.0,40.9867441844423,16.84436648390895,0.0,113.60254821943838,18.301789889654129,0.0,357.3909971984908,0.0,0.0,0.0,0.0,259.5537021847059,0.0,0.0,0.0,218.47596770790694,0.0,0.0,0.0,0.0,357.3909971984908,446.7387464981135,0.0,0.0,7.22,7.22,0.0,0.0,69.18082592719583,0.006633657872031166,7.22,0.0,14.019542656533737,0.0010336147484422674,-14.964585072760105,16.001383831693887,0.2230737757667906,0.0010336147484422674,16.0,82.0,0.0,0.0013591585273102045,0.0,7.22,0.0,-12.0125,0.0,0.0006556288437000696,11.5,-12.0125,0.0,0.0006556288437000696,4.5 
 01/06  17:00:00,-13.575,-15.171037046285255,-15.303728190354187,-15.217669018632993,-15.307894004158664,-15.204490071528963,-15.458125960318384,721.633849336894,0.0,13.935569677333785,81.50397147620649,36.47154336207457,17.00879756340037,104.56881226889934,7.134439719090523,16.702542601731623,588.9763773318812,0.0,16.700178787501487,90.2774796776792,9.721278433681249,16.72525502972786,0.0,110.75881842251794,18.242920034963054,0.0,839.8821524345219,0.0,0.0,89.16919128946717,125.68870213377287,618.8167536579839,115.81680233793435,0.0,0.0,230.10550789476666,0.0,0.0,0.0,0.0,839.8821524345219,1049.8526905431523,0.0,0.0,7.22,7.22,0.0,0.0,64.30476572161959,0.010997076252971167,7.22,0.0,13.966345542970008,0.0010163387218849038,-15.136031064084579,16.00003510137003,0.2230737757667906,0.0010163387218849038,16.0,82.0,0.0,0.0014431655706443057,0.0,7.22,0.0,-13.575,0.0,0.0006370344930461051,11.5,-13.575,0.0,0.0006370344930461051,4.5 
 01/06  18:00:00,-15.15,-15.38292865186574,-15.559748492333119,-15.462898518159264,-15.564242144925024,-15.444444701486209,-15.712286378507184,746.9194223709717,0.0,13.690310343721116,558.5052317587803,0.0,16.699818311123317,259.5410113496751,0.0,16.70034373257171,807.6497013472163,0.0,16.700277432416799,253.22264949981168,0.0,16.699756238756878,0.0,104.54942790446745,18.117166342969815,0.0,2036.8008908216858,0.0,0.0,589.1415391802792,287.7122523252982,837.5070258135149,287.2489249663976,0.0,0.0,276.6259406935382,0.0,0.0,0.0,0.0,2036.8008908216858,2546.001113527107,0.0,0.0,7.22,7.22,0.0,0.0,56.25993495225429,0.01880648760668925,7.22,0.0,13.75902580748483,0.0009978851988645829,-15.323214452338242,15.999940995633012,0.2230737757667906,0.0009978851988645829,16.0,82.0,0.0,0.001787342695171515,0.0,7.22,0.0,-15.15,0.0,0.0005778354191601958,11.5,-15.15,0.0,0.0005778354191601958,4.5 
 01/06  19:00:00,-16.599999999999999,-15.635392620997744,-15.858315743324753,-15.740182870571008,-15.863614343594908,-15.716410334088659,-16.021754527955215,811.7259809033299,0.0,13.37656941425189,952.4512177101876,0.0,16.700149154791768,376.65064416456417,0.0,16.700236957362905,1028.9504698212909,0.0,16.70000458609843,373.61953297249286,0.0,16.699800487913316,0.0,97.34966240629362,17.971411225522404,0.0,3233.9078377957459,0.0,0.0,983.1188237048696,404.8205707757475,1058.808745290966,407.65045091130266,0.0,0.0,343.9920534151702,0.0,0.0,0.0,0.0,3233.9078377957459,4042.384797244682,0.0,0.0,7.22,7.22,0.0,0.0,54.6878579392494,0.028356939015741376,7.22,0.0,13.458890994090949,0.0009751747979529018,-15.567452049311387,15.999894923255415,0.2230737757667906,0.0009751747979529018,16.0,82.0,0.0,0.002310181662965578,0.0,7.22,0.0,-16.599999999999999,0.0,0.0005158147404980109,11.5,-16.599999999999999,0.0,0.0005158147404980109,4.5 
 01/06  20:00:00,-17.2,-15.965579828103144,-16.253994989338957,-16.09924194309315,-16.260652646504945,-16.066587088192834,-16.44346261502016,877.9080196427574,0.0,13.04128567610191,1149.9701506744546,0.0,16.699885534105968,442.81897269748779,0.0,16.700030248764027,1159.937950396934,0.0,16.70015759704495,441.715628533059,0.0,16.700348427406543,0.0,89.94753260053764,17.82161103689612,0.0,3790.656168032689,0.0,0.0,1180.6452300218153,470.983796206576,1189.8200250898747,475.7754398833223,0.0,0.0,419.03187499971559,0.0,0.0,0.0,0.0,3790.656168032689,4738.320210040862,0.0,0.0,7.22,7.22,0.0,0.0,56.6737547576255,0.03580015550238433,7.22,0.0,13.124562451856948,0.0009473933712599496,-15.871966283453432,15.999881372442405,0.2230737757667906,0.0009473933712599496,16.0,82.0,0.0,0.0029261471561700328,0.0,7.22,0.0,-17.2,0.0,0.000477695987406664,11.5,-17.2,0.0,0.000477695987406664,4.5 
 01/06  21:00:00,-18.262499999999997,-16.33208086945246,-16.57255888085544,-16.40244135641661,-16.58019277434494,-16.370471025911369,-16.782022260623788,947.4995335008805,0.0,12.728661494555258,1155.976852424741,0.0,16.699970322184674,439.1689993360241,0.0,16.699898298668097,1136.7560890937207,0.0,16.69981282486989,438.3083081074998,0.0,16.699455422355159,0.0,91.64341770167582,17.856083401130868,0.0,3807.707136164975,0.0,0.0,1186.6480848676275,467.32263869714856,1166.6149434433326,472.3182265356759,0.0,0.0,491.27265227266289,0.0,0.0,0.0,0.0,3807.707136164975,4759.633920206219,0.0,0.0,7.22,7.22,0.0,0.0,58.127944168249317,0.03812335703089964,7.22,0.0,12.802666381198506,0.0009146956660495841,-16.24488188729194,15.999896955607698,0.2230737757667906,0.0009146956660495841,16.0,82.0,0.0,0.003552829112118585,0.0,7.22,0.0,-18.262499999999997,0.0,0.00043777075624472513,11.5,-18.262499999999997,0.0,0.00043777075624472513,4.5 
 01/06  22:00:00,-18.525000000000003,-16.612627417241315,-16.825490547968337,-16.677282061930254,-16.832876407612554,-16.65397918456745,-17.03363719198412,1009.8872448018951,0.0,12.457900370044778,1272.6724649611277,0.0,16.699930460177165,485.8947024093195,0.0,16.70025309161449,1240.076295208392,0.0,16.699706621373069,485.996697250334,0.0,16.70005996669449,0.0,90.01229524195088,17.82313466267949,0.0,4196.102422369146,0.0,0.0,1303.3312271061682,514.0576524021085,1269.9198155696427,520.0310832165116,0.0,0.0,554.0078695983157,0.0,0.0,0.0,0.0,4196.102422369146,5245.128027961432,0.0,0.0,7.22,7.22,0.0,0.0,59.43424070894314,0.04448358253561399,7.22,0.0,12.5231182469594,0.0008887001337805319,-16.546619654029205,15.999918601725789,0.2230737757667906,0.0008887001337805319,16.0,82.0,0.0,0.004124642472390725,0.0,7.22,0.0,-18.525000000000003,0.0,0.00042104263051906106,11.5,-18.525000000000003,0.0,0.00042104263051906106,4.5 
 01/06  23:00:00,-17.9875,-16.923542485085379,-17.207433344265085,-17.048053564787517,-17.215122164251789,-17.018569127431144,-17.424977553791164,1056.8452268088846,0.0,12.212582773574667,1361.0551371040397,0.0,16.69965949904218,523.4342249078081,0.0,16.699983243975614,1322.5961200302818,0.0,16.700655583651736,523.3564008583642,0.0,16.700393109348118,0.0,82.87053198463824,17.678582758225365,0.0,4471.0249045918139,0.0,0.0,1391.7162107430939,551.5903376815447,1352.4937612881486,557.4103277798934,0.0,0.0,610.7583256486516,0.0,0.0,0.0,0.0,4471.0249045918139,5588.781130739767,0.0,0.0,7.22,7.22,0.0,0.0,60.57510938535725,0.049868739841772178,7.22,0.0,12.270203493891174,0.0008643962748228463,-16.832331597315048,15.999932700758713,0.2230737757667906,0.0008643962748228463,16.0,82.0,0.0,0.004664797203903224,0.0,7.22,0.0,-17.9875,0.0,0.000409582463012155,11.5,-17.9875,0.0,0.000409582463012155,4.5 
 01/06  24:00:00,-18.4875,-17.30205570914736,-17.61001910365691,-17.428577106949136,-17.618485382608175,-17.39378128332087,-17.845186852060288,1097.1172539069144,0.0,12.015941600788429,1441.2881043084254,0.0,16.69998171521183,554.6652855782804,0.0,16.700195575420154,1396.3207014400614,0.0,16.699397073647945,554.494988373022,0.0,16.700054485481464,0.0,78.82053171205533,17.59667068392754,0.0,4736.362830012961,0.0,0.0,1471.9668418546815,582.8275069303762,1426.1682099629948,588.5288365557625,0.0,0.0,657.8187685038681,0.0,0.0,0.0,0.0,4736.362830012961,5920.453537516201,0.0,0.0,7.22,7.22,0.0,0.0,61.43750529335674,0.0550524661216949,7.22,0.0,12.060401152469867,0.000834020247409972,-17.202922465528894,15.999963449819003,0.2230737757667906,0.000834020247409972,16.0,82.0,0.0,0.005129457111159289,0.0,7.22,0.0,-18.4875,0.0,0.0003857703093798346,11.5,-18.4875,0.0,0.0003857703093798346,4.5 
 01/07  01:00:00,-18.9,-17.71794154635538,-18.041902213927924,-17.843068334251549,-18.05112951781439,-17.80536873326895,-18.295236727170577,1128.4859663851353,0.0,11.85856310755687,1478.1490414372593,0.0,16.700223320720967,569.4272804512474,0.0,16.699741232085907,1431.6959459824655,0.0,16.700102960442309,569.4850462482654,0.0,16.699963258301478,0.0,76.09800586678176,17.541632397246955,0.0,4851.376213398795,0.0,0.0,1508.8405620320123,597.5694794240637,1461.575764617503,603.5119849633068,0.0,0.0,694.8010509295418,0.0,0.0,0.0,0.0,4851.376213398795,6064.220266748494,0.0,0.0,7.22,7.22,0.0,0.0,62.08362689616797,0.05818879265382611,7.22,0.0,11.895446232745837,0.0008023546129440784,-17.610198684984398,15.999980786245347,0.2230737757667906,0.0008023546129440784,16.0,82.0,0.0,0.005505782640934619,0.0,7.22,0.0,-18.9,0.0,0.0003672199091977502,11.5,-18.9,0.0,0.0003672199091977502,4.5 
 01/07  02:00:00,-19.2125,-18.12587723066192,-18.415534659056318,-18.216823801869503,-18.42505974326495,-18.18180872266649,-18.67770537744254,1158.916293217443,0.0,11.724506062637927,1466.5430833409119,0.0,16.699822418985986,564.9565337423354,0.0,16.69992573718227,1420.2813611703287,0.0,16.70000457001257,565.3354848592446,0.0,16.700290371704864,0.0,76.87727944907036,17.55751010847431,0.0,4848.886608220294,0.0,0.0,1497.206959722393,593.1013237708341,1450.147194403282,599.3732886544569,0.0,0.0,726.0384291097807,0.0,0.0,0.0,0.0,4848.886608220294,6061.108260275367,0.0,0.0,7.22,7.22,0.0,0.0,62.43280306935313,0.05919410127727499,7.22,0.0,11.756056907522792,0.0007709360339959557,-18.02647377972628,15.999988174883115,0.2230737757667906,0.0007709360339959557,16.0,82.0,0.0,0.005831485197699434,0.0,7.22,0.0,-19.2125,0.0,0.00035964438353411495,11.5,-19.2125,0.0,0.00035964438353411495,4.5 
 01/07  03:00:00,-19.775,-18.480830182820847,-18.727607768758817,-18.546390870659953,-18.736772954665889,-18.517124320803906,-18.98511163252499,1185.8239142519465,0.0,11.61023160373659,1461.8428726277426,0.0,16.699677909492676,563.2847219952543,0.0,16.69969375033995,1414.8640816838857,0.0,16.70050012930136,562.9873342549533,0.0,16.699773221387969,0.0,78.35174403465303,17.5874543677464,0.0,4858.877641632063,0.0,0.0,1492.4888101071463,591.416319904436,1444.7396261608388,596.9962949871259,0.0,0.0,752.6549719758037,0.0,0.0,0.0,0.0,4858.877641632063,6073.59705204008,0.0,0.0,7.22,7.22,0.0,0.0,62.75050986773231,0.06029178887090871,7.22,0.0,11.637269419329595,0.000743783108116939,-18.394332827755066,15.999992765965516,0.2230737757667906,0.000743783108116939,16.0,82.0,0.0,0.00611477427766412,0.0,7.22,0.0,-19.775,0.0,0.00035756053061770064,11.5,-19.775,0.0,0.00035756053061770064,4.5 
 01/07  04:00:00,-20.375,-18.79116560953228,-19.031524589508665,-18.86931698322936,-19.040046752932545,-18.843739455713864,-19.27777252122008,1208.814931384237,0.0,11.50680744404814,1549.791157214192,0.0,16.700181454963127,598.6293375449661,0.0,16.70020575249396,1498.7255504834687,0.0,16.699652334031375,598.8093872949867,0.0,16.70031028026596,0.0,76.462032552794,17.54922387045301,0.0,5138.549387009887,0.0,0.0,1580.4545138348204,626.7801988651332,1528.5604328718808,632.8431742234359,0.0,0.0,776.1160792516364,0.0,0.0,0.0,0.0,5138.549387009887,6423.186733762359,0.0,0.0,7.22,7.22,0.0,0.0,63.172900860806567,0.06520813437435438,7.22,0.0,11.532560199287744,0.0007209156648423225,-18.712531504900406,15.999993761753747,0.2230737757667906,0.0007209156648423225,16.0,82.0,0.0,0.006368998815974816,0.0,7.22,0.0,-20.375,0.0,0.0003518301527884141,11.5,-20.375,0.0,0.0003518301527884141,4.5 
 01/07  05:00:00,-20.9125,-19.126755980514277,-19.376456861328724,-19.213021380938345,-19.384795973552728,-19.184717462714965,-19.6184196087654,1228.8850385864792,0.0,11.401863687711196,1570.7190424935282,0.0,16.70047835438919,606.760272650281,0.0,16.6994404658092,1517.9621330328346,0.0,16.70018793839047,606.8725801734619,0.0,16.699997900662046,0.0,74.81479676396825,17.515911727176215,0.0,5194.75956526673,0.0,0.0,1601.398036911053,634.8811715510387,1547.8222645883682,640.8916361195574,0.0,0.0,799.5607709680745,0.0,0.0,0.0,0.0,5194.75956526673,6493.449456583413,0.0,0.0,7.22,7.22,0.0,0.0,63.538672709289,0.06720204854424707,7.22,0.0,11.427918204611285,0.0006985926648189481,-19.039033501015497,15.999993220198228,0.2230737757667906,0.0006985926648189481,16.0,82.0,0.0,0.006627357142947543,0.0,7.22,0.0,-20.9125,0.0,0.0003492148885847334,11.5,-20.9125,0.0,0.0003492148885847334,4.5 
 01/07  06:00:00,-21.787499999999999,-19.4392838092376,-19.65404920917861,-19.500395521343355,-19.66202930535528,-19.47526911653278,-19.887504355266154,1253.4287668036607,0.0,11.30169012379337,1590.207967709946,0.0,16.700152683394039,614.5867939500818,0.0,16.700016274282448,1535.929604695606,0.0,16.699793296567486,614.6882759170774,0.0,16.70013328043912,0.0,76.35444984355945,17.547160136696147,0.0,5284.152754587816,0.0,0.0,1620.8631943764854,642.7270225228854,1565.7636279117506,648.7099958652278,0.0,0.0,822.2835113781262,0.0,0.0,0.0,0.0,5284.152754587816,6605.19094323477,0.0,0.0,7.22,7.22,0.0,0.0,63.791871200347127,0.06931519732459946,7.22,0.0,11.326489438224835,0.0006767516214156683,-19.365127336044279,15.999993480263193,0.2230737757667906,0.0006767516214156683,16.0,82.0,0.0,0.006881882242811567,0.0,7.22,0.0,-21.787499999999999,0.0,0.0003267822065386074,11.5,-21.787499999999999,0.0,0.0003267822065386074,4.5 
 01/07  07:00:00,-22.575,-19.650281217251849,-19.83328514929457,-19.697957305049625,-19.840688627700368,-19.67796502763663,-20.055718664345514,1551.920553836582,0.0,11.395275548830423,2568.325732590789,0.0,17.618683118140078,1659.885144787711,0.0,18.911322700932304,2500.6272977845276,0.0,17.620563766129103,1764.7199339597326,0.0,19.167754179870778,2556.7193504912308,0.0,19.158879209770569,0.0,12778.024889639204,0.0,0.0,2639.1598416370545,1776.9081631989594,2569.6788036154696,1918.6432080401906,2712.7417865530298,0.0,813.8571064550022,0.0,0.0,0.0,0.0,12778.024889639204,15972.531112049004,0.0,0.0,7.22,7.22,0.0,0.0,74.6616464217355,0.41498542764459897,7.22,0.0,11.363853045236578,0.0006595927828370983,-19.622962277272387,15.999958232351889,0.2230737757667906,0.0006595927828370983,16.0,82.0,0.0,0.006788106383178398,0.0,7.22,0.0,-22.575,0.0,0.0003114194978363478,11.5,-22.575,0.0,0.0003114194978363478,4.5 
 01/07  08:00:00,-22.1125,-19.851267250926957,-20.00528519940837,-19.89316625993883,-20.011874343129358,-19.878040436385154,-20.21152530972492,1731.2305702380978,0.0,11.682174848289039,2546.5532742301036,0.0,18.115893709293045,1587.7460070007992,0.0,20.70596378496385,2479.3069618704269,0.0,18.12062453692918,1704.415564271965,0.0,20.408720276337026,2512.1265599824189,0.0,20.062110981894727,0.0,12254.66934837683,0.0,0.0,2639.111403561532,1776.8890783680536,2569.6316408236878,1918.625675882927,2712.700411750969,0.0,751.3572231506939,0.0,0.0,0.0,0.0,12254.66934837683,15318.33668547104,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,74.91151809445276,0.4120225407057134,7.219999999999999,0.0,11.642276158464462,0.0006469967654502241,-19.820262297941058,15.999996099325763,0.2230737757667906,0.0006469967654502241,16.0,82.0,0.0,0.0061023977321348278,0.0,7.219999999999999,0.0,-22.112499999999998,0.0,0.000321858078697468,11.5,-22.112499999999998,0.0,0.000321858078697468,4.5 
 01/07  09:00:00,-19.575,-20.02615858201645,-20.215888551664447,-20.11222286146738,-20.221945978698636,-20.095328482329163,-20.411815041848095,1788.6429616343835,0.0,12.029992570269789,2526.70655680641,0.0,18.568879419813017,845.1681485456913,0.0,22.196457494633888,2464.7859377294059,0.0,18.460783031159634,1679.3282235947013,0.0,20.92475759058359,2504.525793679379,0.0,20.215531438870618,0.0,11508.47948481497,0.0,0.0,2639.071850739624,1094.209019874246,2569.59312935482,1918.6117899865704,2712.666830489907,0.0,682.2028847564202,0.0,0.0,0.0,0.0,11508.47948481497,14385.59935601871,0.0,0.0,7.22,7.22,0.0,0.0,74.76071174851518,0.3789479012549808,7.22,0.0,11.95033662685405,0.0006363508269867958,-19.98018911857646,15.9999918044785,0.2230737757667906,0.0006363508269867958,16.0,82.0,0.0,0.005377521506738214,0.0,7.22,0.0,-19.575,0.0,0.000370347005718211,11.5,-19.575,0.0,0.000370347005718211,4.5 
 01/07  10:00:00,-16.925000000000006,-20.3123873308438,-20.542918452086157,-20.41714895611538,-20.54895731385473,-20.390593521557997,-20.73567749134787,1755.5791822678537,0.0,12.500230436089757,2490.490459003002,0.0,19.395679810703009,92.01229985861761,25.512760935010989,22.20032193662201,2447.9405516548365,0.0,18.854926397767984,1656.7597033327166,0.0,21.388901369993513,2500.8885936567214,0.0,20.288124727013565,0.0,10657.829118495682,0.0,0.0,2639.013498941946,315.6829901471707,2569.5363138525615,1918.591284992291,2712.617279141601,0.0,589.82551207858,0.0,0.0,0.0,0.0,10657.829118495682,13322.286398119602,0.0,0.0,7.22,7.22,0.0,0.0,75.00182179026742,0.36292945291671666,7.22,0.0,12.361859383316743,0.0006206611343703861,-20.23237865730431,15.9999870130869,0.2230737757667906,0.0006206611343703861,16.0,82.0,0.0,0.004465782248789709,0.0,7.22,0.0,-16.925000000000006,0.0,0.00042895878794916155,11.5,-16.925000000000006,0.0,0.00042895878794916155,4.5 
 01/07  11:00:00,-15.0375,-20.57938899375024,-20.77198079849976,-20.651279484324588,-20.777264944830678,-20.628137575276168,-20.952489950640954,1705.9089750109138,0.0,13.220631306469361,2434.2503459183346,0.0,20.68076685500067,0.0,177.83372651077284,22.200144807578263,2428.9232960566357,0.0,19.300325686183329,1632.8218842283532,0.0,21.881370149423675,2491.811018714012,0.0,20.47123172476108,0.0,10240.20786066521,0.0,0.0,2638.9447145675378,71.33072999598926,2569.4693404432366,1918.5668389837977,2712.5587379990017,0.0,423.7628198171726,0.0,0.0,0.0,0.0,10240.20786066521,12800.259825831514,0.0,0.0,7.22,7.22,0.0,0.0,75.11705866791778,0.3545584309675147,7.22,0.0,13.101773303817114,0.0006023966197594272,-20.535932599283457,16.000003814127127,0.2230737757667906,0.0006023966197594272,16.0,82.0,0.0,0.0029746811898462234,0.0,7.22,0.0,-15.0375,0.0,0.0004573867325989208,11.5,-15.0375,0.0,0.0004573867325989208,4.5 
 01/07  12:00:00,-14.4,-20.859059635557644,-21.017453770521504,-20.912556874776706,-21.021314310473369,-20.89434106821007,-21.17698774992494,1622.0628402874787,0.0,14.125009059608346,2046.4222834625032,0.0,22.038206154189596,18.63667323561387,67.58788653477777,22.199646259976196,2406.1839365271096,0.0,19.833561149527854,1504.4416554370378,0.0,22.198452135295179,2473.1359488805076,0.0,20.849178332228449,0.0,9663.666701650533,0.0,0.0,2310.4337943859216,200.1848017805819,2569.4088202512359,1805.5750459116449,2712.505582991873,0.0,232.8145405563214,0.0,0.0,0.0,0.0,9663.666701650533,12079.583377063165,0.0,0.0,7.22,7.22,0.0,0.0,74.23224002886818,0.30131875481213246,7.22,0.0,13.952686802177923,0.0005863412922559764,-20.811703302010728,16.000062839208515,0.2230737757667906,0.0005863412922559764,16.0,82.0,0.0,0.0014714569431068619,0.0,7.22,0.0,-14.4,0.0,0.00046109527866439436,11.5,-14.4,0.0,0.00046109527866439436,4.5 
 01/07  13:00:00,-13.712500000000003,-21.06661134924881,-21.187649729720108,-21.097035200193333,-21.190736896371005,-21.082301906828609,-21.32768011529231,1479.1300993012656,0.0,15.00667929367762,890.197768307051,0.0,22.199451725184763,406.3669999594813,0.0,22.20011431437216,2386.889409491283,0.0,20.29021940715869,1354.7741452611199,0.0,22.200359033983625,2451.8017119618777,0.0,21.288338173361493,0.0,8736.793481164916,0.0,0.0,1159.8485065732685,654.2525726023963,2568.194272565157,1654.4573301998644,2711.2630388942736,0.0,51.28527579548544,0.0,0.0,0.0,0.0,8736.793481164916,10920.991851456143,0.0,0.0,7.22,7.22,0.0,0.0,73.18133746689623,0.2361575847605985,7.22,0.0,14.793124369423773,0.000574566254618768,-21.02127385841016,16.031561747284404,0.2230737757667906,0.000574566254618768,16.0,82.0,0.0,0.0002833862400050962,0.0,7.22,0.0,-13.712500000000003,0.0,0.00047679531934353655,11.5,-13.712500000000003,0.0,0.00047679531934353655,4.5 
 01/07  14:00:00,-12.9875,-21.21764745990863,-21.303340637752247,-21.232542040163265,-21.305906707897948,-21.222227805117688,-21.420637092764239,1328.8327177700192,0.0,15.804254916956627,83.93960315893804,83.86247682398357,22.20299273585008,851.8652297643613,0.0,22.1993773045697,2379.153310733971,0.0,20.546113287838666,1298.581372546102,0.0,22.198912658722617,2444.637711013935,0.0,21.566441701404029,0.0,8079.704354267319,0.0,0.0,243.87903756273344,1075.8292595143506,2546.0349035610786,1569.3091275724544,2688.4694432082017,0.0,0.0,0.0,0.0,0.0,0.0,8079.704354267319,10099.630442834148,0.0,0.0,7.22,7.22,0.0,0.0,73.65659432862003,0.2308552746042997,7.22,0.0,15.616115729679347,0.0005655589580896717,-21.184279894968819,16.626018551052608,0.2230737757667906,0.0005655589580896717,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-12.9875,0.0,0.0005002619546841922,11.5,-12.9875,0.0,0.0005002619546841922,4.5 
 01/07  15:00:00,-13.1125,-21.328314600785526,-21.396762421080859,-21.34386316809732,-21.39874646781255,-21.33656606247703,-21.49165439910622,1210.586093272746,0.0,16.44705336819898,0.0,227.96100832588525,22.528853777161009,1069.283263156237,0.0,22.20076125477212,2378.0285774985056,0.0,20.657882616369205,1209.2747169042623,0.0,22.198351623079565,2439.9988606713225,0.0,21.813502488258619,0.0,7830.632754816418,0.0,0.0,0.0,1265.6487783800188,2520.370104745304,1446.5438962533868,2662.052408064521,0.0,0.0,0.0,0.0,0.0,0.0,7830.632754816418,9788.290943520522,0.0,0.0,7.22,7.22,0.0,0.0,73.90031241132083,0.23045282668297055,7.22,0.0,16.304222256304649,0.0005590744910893554,-21.303122422316883,17.31413718018778,0.2230737757667906,0.0005590744910893554,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.1125,0.0,0.0004946063580335987,11.5,-13.1125,0.0,0.0004946063580335987,4.5 
 01/07  16:00:00,-13.675,-21.4198727208118,-21.48376145418151,-21.438442839087935,-21.485309928208314,-21.43143075110234,-21.56366584982498,1138.6672370461902,0.0,16.867229721534789,0.0,170.49669701407135,22.50496677149132,1220.2010050991278,0.0,22.19982564227403,2382.906070552933,0.0,20.602923780069295,1063.5783874094607,0.0,22.200383809319808,2435.5549069600899,0.0,22.010850662088797,0.0,7790.734483650109,0.0,0.0,35.18583288130104,1397.010606982046,2502.2324747729637,1277.3500127229298,2643.372897293768,0.0,0.0,0.0,0.0,0.0,0.0,7790.734483650109,9738.418104562634,0.0,0.0,7.22,7.22,0.0,0.0,73.972503563081,0.23133963395154007,7.22,0.0,16.78991688118846,0.000553728821196528,-21.395725247929496,17.799841782371574,0.2230737757667906,0.000553728821196528,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.675,0.0,0.0004980586809167969,11.5,-13.675,0.0,0.0004980586809167969,4.5 
 01/07  17:00:00,-15.275,-21.50712369056569,-21.586413676087468,-21.544078286090774,-21.58764005905074,-21.53665184956329,-21.65634790118661,1093.0187782172366,0.0,16.93335635042744,1681.3458348714308,0.0,22.176154167538216,1398.591782103632,0.0,22.199173408625407,2398.3479165406927,0.0,20.259651359051547,1242.670415668556,0.0,22.19998760909774,2440.7394891029059,0.0,21.9412480301564,0.0,9972.923423071396,0.0,0.0,1865.5934186223558,1568.8739029114625,2496.176539278345,1448.5629710890644,2637.135868769798,0.0,0.0,0.0,0.0,0.0,0.0,9972.923423071396,12466.154278839243,0.0,0.0,7.22,7.22,0.0,0.0,73.96499834921392,0.2994248475283583,7.22,0.0,16.951688792321958,0.0005488121830441302,-21.483705973556064,17.961622870221743,0.2230737757667906,0.0005488121830441302,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-15.275,0.0,0.00046950019303255454,11.5,-15.275,0.0,0.00046950019303255454,4.5 
 01/07  18:00:00,-16.474999999999999,-21.63733203632312,-21.746322949404836,-21.689169486499816,-21.747629340990757,-21.676825964611206,-21.820268020551514,1107.227460366299,0.0,16.699915996373883,2402.754591137661,0.0,21.620181685363286,1475.2832731990237,0.0,22.20089860861234,2408.4608149566349,0.0,19.99989286172569,1417.0629842709603,0.0,22.19952699433265,2442.632824498236,0.0,21.863899288731337,0.0,10900.058641522986,0.0,0.0,2570.3279712762775,1652.6397108902446,2502.6590793368338,1631.3998861759688,2643.8186422969868,0.0,0.0,0.0,0.0,0.0,0.0,10900.058641522986,13625.073301903732,0.0,0.0,7.22,7.22,0.0,0.0,74.94088460894204,0.3679998878457481,7.22,0.0,16.777414842853209,0.0005426481002121013,-21.599919750174338,17.787360426026269,0.2230737757667906,0.0005426481002121013,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-16.474999999999999,0.0,0.00044417570889520924,11.5,-16.474999999999999,0.0,0.00044417570889520924,4.5 
 01/07  19:00:00,-17.7,-21.768348694571615,-21.86600799694022,-21.804554024421785,-21.86775643808742,-21.79273539758318,-21.944156842964753,1153.5975148032727,0.0,16.331906517225414,2435.098366107174,0.0,20.836805826528093,1531.6805240237014,0.0,22.193032204626964,2412.0748166863365,0.0,19.87149632332686,1512.3425022658149,0.0,22.200750679846047,2439.534431392146,0.0,21.84937298813714,0.0,11125.021066177662,0.0,0.0,2583.637363489654,1722.701398140518,2515.618073538901,1743.640703517295,2657.1720435344625,0.0,0.0,0.0,0.0,0.0,0.0,11125.021066177662,13906.276332722075,0.0,0.0,7.22,7.22,0.0,0.0,75.01911262875518,0.37982176320339947,7.22,0.0,16.42933022604695,0.0005351412706591074,-21.736686040512184,17.439289821067964,0.2230737757667906,0.0005351412706591074,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-17.7,0.0,0.00042613706529041206,11.5,-17.7,0.0,0.00042613706529041206,4.5 
 01/07  20:00:00,-18.3,-21.89295648420204,-21.992239208860484,-21.928692126584495,-21.99438724879334,-21.916741508544953,-22.07424587683696,1198.4925927682887,0.0,15.929588843856527,2457.446055763258,0.0,20.27531532568079,1546.521060376489,0.0,22.142736799499944,2415.749188624875,0.0,19.73490438522077,1551.2585651276546,0.0,22.201374829655387,2438.7944980721406,0.0,21.77508487025784,0.0,11248.938944218517,0.0,0.0,2598.9439644567016,1751.608915239501,2530.521695687279,1802.0357423964998,2672.522756254809,0.0,0.0,0.0,0.0,0.0,0.0,11248.938944218517,14061.173680273143,0.0,0.0,7.22,7.22,0.0,0.0,75.03933311497362,0.38514300514257007,7.22,0.0,16.02890578237233,0.0005283314963741287,-21.858034153178598,17.038878088499087,0.2230737757667906,0.0005283314963741287,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-18.3,0.0,0.0004163007392516686,11.5,-18.3,0.0,0.0004163007392516686,4.5 
