Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler Gas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electric Power [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/07  21:00:00,-18.9875,-21.982750139866277,-22.05832989070383,-22.001349612454619,-22.060554318279679,-21.99216314780091,-22.139088809325089,749.7527144760593,0.0,15.17943419197975,1.3033757879048694,47.56387468449185,17.471277073862667,0.0,79.15406956888232,18.264955626262556,68.4329309322087,33.35337411826551,17.22456737302677,0.0,95.98410663828342,18.271013132950086,0.0,176.57183781788496,19.873779300477375,0.0,15.13112630679676,0.0,0.0,5.155704080918923,0.0,74.64238610961408,0.0,0.0,0.0,4.0380254619503559,0.0,0.0,0.0,0.0,15.13112630679676,18.91390788349595,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,74.90306669020548,0.00046234044073997045,7.219999999999999,0.0,15.267046512559059,0.0005221141631017896,-21.9755694467133,16.29502763471185,0.2230737757667906,0.0005221141631017896,16.0,82.0,0.0,0.000020264987028974269,0.0,7.219999999999999,0.0,-18.987499999999998,0.0,0.00040288277601467,11.5,-18.987499999999998,0.0,0.00040288277601467,4.5 
 01/07  22:00:00,-19.775,-22.071953723300604,-22.14973731575843,-22.09954839247996,-22.151972276842359,-22.091696474308628,-22.227679164004539,670.7451775401864,0.0,14.257915589579178,613.6650179912989,0.0,16.69988822310524,102.84888623616919,8.970149772723474,16.750279277236055,669.0523756097492,0.0,16.700102520365875,102.07798355428329,10.864269525580312,16.750825061075273,0.0,136.93196570116863,18.77488689065817,0.0,969.3646085627129,0.0,0.0,644.2833219448779,124.0446120857618,698.8743628685021,127.70778832982075,0.0,0.0,126.76402316360208,0.0,0.0,0.0,0.0,969.3646085627129,1211.7057607033908,0.0,0.0,7.22,7.22,0.0,0.0,64.17824159813506,0.011801791839818155,7.22,0.0,14.42456111934318,0.0005181456560215919,-22.047473048135886,15.999534823061591,0.2230737757667906,0.0005181456560215919,16.0,82.0,0.0,0.0007411339623996323,0.0,7.22,0.0,-19.775,0.0,0.00039279002872461184,11.5,-19.775,0.0,0.00039279002872461184,4.5 
 01/07  23:00:00,-19.625,-22.179393366700194,-22.25795946604803,-22.20649553214013,-22.26035773207372,-22.19755292546154,-22.335448624295056,785.4210530971087,0.0,13.59364337426052,938.933657271511,0.0,16.700328381299607,311.57201080186908,0.0,16.699865586260118,944.1578012165561,0.0,16.699850500262177,310.17074462794906,0.0,16.700170060794414,0.0,119.80055593836789,18.427695522089985,0.0,2804.1370307648987,0.0,0.0,969.5730540112979,339.7122811885939,973.9706601501657,344.2040276825804,0.0,0.0,278.89064939279066,0.0,0.0,0.0,0.0,2804.1370307648987,3505.1712884561236,0.0,0.0,7.22,7.22,0.0,0.0,53.7203546204911,0.02366905467224769,7.22,0.0,13.746522235094725,0.0005126922265864749,-22.15203541925884,15.999540457851005,0.2230737757667906,0.0005126922265864749,16.0,82.0,0.0,0.0018084918744891497,0.0,7.22,0.0,-19.625,0.0,0.00038104932715850293,11.5,-19.625,0.0,0.00038104932715850293,4.5 
 01/07  24:00:00,-19.775,-22.29047507714117,-22.364968043298398,-22.314434953791428,-22.36742482364539,-22.305862456096106,-22.44157024078,894.4092860982489,0.0,13.060076552190385,1094.5411268698068,0.0,16.70015828637677,399.2809565253457,0.0,16.700734357213287,1073.579870875661,0.0,16.700050367848769,398.41762083604797,0.0,16.700686175608568,0.0,110.02334088525746,18.22969577328156,0.0,3603.7240074477656,0.0,0.0,1125.166907297899,427.449982224133,1103.3950848319658,432.4684640046343,0.0,0.0,405.57102334454899,0.0,0.0,0.0,0.0,3603.7240074477656,4504.655009309707,0.0,0.0,7.22,7.22,0.0,0.0,55.398684131527257,0.03246545892169629,7.22,0.0,13.182027394734245,0.0005073757803460337,-22.264953679575368,15.99968787016829,0.2230737757667906,0.0005073757803460337,16.0,82.0,0.0,0.002814694596822127,0.0,7.22,0.0,-19.775,0.0,0.0003694999556482809,11.5,-19.775,0.0,0.0003694999556482809,4.5 
 01/08  01:00:00,-20.6875,-22.396322708333626,-22.4716034520058,-22.421823489563253,-22.474077241306245,-22.413343335307237,-22.54734520637663,981.3232633637081,0.0,12.63708281653932,1227.2587649328619,0.0,16.699989832905126,460.02181203158809,0.0,16.700139070881798,1192.0887146315895,0.0,16.7001702237474,460.29289294631107,0.0,16.70109008041993,0.0,102.59148297334477,18.07918538838746,0.0,4039.2298153276508,0.0,0.0,1257.873271092731,488.1627000534274,1221.9051738599677,494.3581815315483,0.0,0.0,506.04040534328638,0.0,0.0,0.0,0.0,4039.2298153276508,5049.037269159563,0.0,0.0,7.22,7.22,0.0,0.0,58.18366393831441,0.04059070736972703,7.22,0.0,12.734303636884544,0.0005023413529056061,-22.370652442522937,15.999791070607098,0.2230737757667906,0.0005023413529056061,16.0,82.0,0.0,0.003685924904445512,0.0,7.22,0.0,-20.6875,0.0,0.00036506825012985386,11.5,-20.6875,0.0,0.00036506825012985386,4.5 
 01/08  02:00:00,-21.1,-22.50526815540745,-22.579804165420023,-22.530186386979908,-22.582290025371966,-22.521680971155335,-22.6549216080172,1053.1587426882166,0.0,12.290763868715019,1313.557289296596,0.0,16.699879538886287,498.6323937131359,0.0,16.699397159327295,1270.771672891097,0.0,16.700344144159684,498.6074718167016,0.0,16.700343379324985,0.0,97.27165662261467,17.971435785017009,0.0,4320.926021320932,0.0,0.0,1344.164610479567,526.7409376218748,1300.593213561822,532.6333823255893,0.0,0.0,587.3631955325852,0.0,0.0,0.0,0.0,4320.926021320932,5401.1575266511649,0.0,0.0,7.22,7.22,0.0,0.0,59.94633552889187,0.046841162800629988,7.22,0.0,12.371865512060352,0.0004973124086853982,-22.47968851439512,15.999849400410798,0.2230737757667906,0.0004973124086853982,16.0,82.0,0.0,0.004439973296780654,0.0,7.22,0.0,-21.1,0.0,0.0003639511288267135,11.5,-21.1,0.0,0.0003639511288267135,4.5 
 01/08  03:00:00,-21.1,-22.603594507351855,-22.676160382336144,-22.62729579650352,-22.678631321313419,-22.618988219514898,-22.750326459806126,1114.6180238165223,0.0,11.99845141830002,1362.5988499180267,0.0,16.699500480493666,522.1982735080527,0.0,16.700264035619573,1318.0608943423284,0.0,16.700408773260216,522.0935092101129,0.0,16.700250196708468,0.0,93.46826552333855,17.8943991186549,0.0,4516.635740636745,0.0,0.0,1393.187722384339,550.3398816744675,1347.8833605684714,556.1127538577524,0.0,0.0,655.856439935646,0.0,0.0,0.0,0.0,4516.635740636745,5645.794675795931,0.0,0.0,7.22,7.22,0.0,0.0,61.08783011061256,0.05161659958388541,7.22,0.0,12.066583766110734,0.0004923915523315198,-22.57864859697822,15.999886600218187,0.2230737757667906,0.0004923915523315198,16.0,82.0,0.0,0.005110244373756487,0.0,7.22,0.0,-21.1,0.0,0.00036386157660803296,11.5,-21.1,0.0,0.00036386157660803296,4.5 
 01/08  04:00:00,-21.1,-22.6924205500782,-22.766579383972368,-22.718319300272218,-22.769028815931024,-22.710072722142948,-22.839897066455394,1165.1502193767042,0.0,11.759359610449963,1397.2143711979603,0.0,16.700055503951455,537.5084906601426,0.0,16.70039422745181,1348.8183644659549,0.0,16.69931096995084,537.0263590849236,0.0,16.699127686360126,0.0,90.59974971155245,17.836308332215674,0.0,4657.990081072176,0.0,0.0,1427.8258132889985,565.6537138025429,1378.5924461589169,570.9891147655999,0.0,0.0,712.475742964953,0.0,0.0,0.0,0.0,4657.990081072176,5822.48760134022,0.0,0.0,7.22,7.22,0.0,0.0,61.95679375509211,0.055525554737452079,7.22,0.0,11.814220700860448,0.0004876333360885368,-22.66762810297369,15.999922129194936,0.2230737757667906,0.0004876333360885368,16.0,82.0,0.0,0.005689508856086328,0.0,7.22,0.0,-21.1,0.0,0.0003528495877398881,11.5,-21.1,0.0,0.0003528495877398881,4.5 
 01/08  05:00:00,-21.474999999999999,-22.792057784670506,-22.871071022988386,-22.821066262089688,-22.8735671717522,-22.81220647455119,-22.94511407560448,1205.3980324062823,0.0,11.569122419647615,1436.902824905007,0.0,16.699627245621757,554.1750134320009,0.0,16.700538827210005,1387.1641704970994,0.0,16.69986464500681,553.4355638657009,0.0,16.698861891495715,0.0,88.32297111638465,17.790204389419058,0.0,4806.8675218331359,0.0,0.0,1467.4948964028186,582.324901658061,1416.9611832610399,587.3839457540952,0.0,0.0,757.6882161098299,0.0,0.0,0.0,0.0,4806.8675218331359,6008.584402291419,0.0,0.0,7.22,7.22,0.0,0.0,62.642540709148,0.05932299267251058,7.22,0.0,11.612687931633161,0.0004827917898957964,-22.76554399632831,15.999950019490552,0.2230737757667906,0.0004827917898957964,16.0,82.0,0.0,0.006169131916502334,0.0,7.22,0.0,-21.474999999999999,0.0,0.0003441928086170079,11.5,-21.474999999999999,0.0,0.0003441928086170079,4.5 
 01/08  06:00:00,-21.7,-22.89838525103369,-22.97297966719142,-22.92208495608599,-22.97551740403278,-22.913209954423825,-23.047564533325486,1237.8885635610928,0.0,11.415305165142293,1470.2657010878805,0.0,16.69952462871303,567.7458040276156,0.0,16.699410179033653,1419.3740115265837,0.0,16.699256050429786,568.2925837055027,0.0,16.699941023169523,0.0,86.50365717382877,17.75336081194438,0.0,4929.613573554492,0.0,0.0,1500.8522341167594,595.8492838992072,1449.1441096926449,602.2921040659018,0.0,0.0,793.9257312788988,0.0,0.0,0.0,0.0,4929.613573554492,6162.016966943115,0.0,0.0,7.22,7.22,0.0,0.0,63.17137799521047,0.0625367716363836,7.22,0.0,11.451142827409708,0.0004777590755959156,-22.872227957992917,15.99996681414616,0.2230737757667906,0.0004777590755959156,16.0,82.0,0.0,0.006564900468261725,0.0,7.22,0.0,-21.7,0.0,0.00035620380422772736,11.5,-21.7,0.0,0.00035620380422772736,4.5 
 01/08  07:00:00,-21.7,-22.972720851894466,-23.03268494112289,-22.987284180668316,-23.035086349199614,-22.980343589505887,-23.104670432921766,1556.4497684246463,0.0,11.492249614440166,2562.537567604947,0.0,17.736783644268358,1655.1201042480428,0.0,19.024444644229395,2495.1157468445028,0.0,17.73578398126042,1759.1202585925742,0.0,19.279206691372314,2546.8210952687315,0.0,19.35052101556039,0.0,12780.387518365711,0.0,0.0,2638.4661616355008,1776.6400749593793,2569.0033869298506,1918.3989734480175,2712.152492047379,0.0,791.9465690763339,0.0,0.0,0.0,0.0,12780.387518365711,15975.484397957134,0.0,0.0,7.22,7.22,0.0,0.0,74.64076048753046,0.4138871819002579,7.22,0.0,11.45990015069647,0.00047347000692714796,-22.963937653748429,15.99993821867419,0.2230737757667906,0.00047347000692714796,16.0,82.0,0.0,0.006543974835994776,0.0,7.22,0.0,-21.7,0.0,0.00035084433546410013,11.5,-21.7,0.0,0.00035084433546410013,4.5 
 01/08  08:00:00,-21.324999999999997,-23.046906697245409,-23.099069883917318,-23.061311230042258,-23.101232135821719,-23.056120003553205,-23.166532708255237,1746.0883464723875,0.0,11.803185927233402,2537.934967098728,0.0,18.299474676013717,1577.908074026825,0.0,20.909247946262007,2471.019088601515,0.0,18.30180726275951,1694.8199197276127,0.0,20.603020363383629,2500.352843667403,0.0,20.29232154395862,0.0,12224.633951613188,0.0,0.0,2638.4525803774638,1775.1512177906907,2568.990163239143,1918.3935134367376,2712.140632661029,0.0,724.9171481704444,0.0,0.0,0.0,0.0,12224.633951613188,15280.792439516485,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,74.90690368697492,0.4107458447142746,7.219999999999999,0.0,11.75870308805745,0.00047039401700763923,-23.036452207827776,15.999993271965622,0.2230737757667906,0.00047039401700763923,16.0,82.0,0.0,0.00582149664066476,0.0,7.219999999999999,0.0,-21.324999999999997,0.0,0.00035579230890555517,11.5,-21.324999999999997,0.0,0.00035579230890555517,4.5 
 01/08  09:00:00,-18.662499999999999,-23.11902605543104,-23.14669514485473,-23.116147499272793,-23.148541143094446,-23.111974970953534,-23.206214411112517,1810.3092935161306,0.0,12.19747228990811,2510.642042092184,0.0,18.92372435897807,672.5439548053095,0.0,22.19978962837662,2449.4058571915936,0.0,18.809481273006829,1660.4951565713137,0.0,21.30967999636716,2482.09892549029,0.0,20.662230252568809,0.0,11305.691172001752,0.0,0.0,2638.44082846727,921.6351201523717,2568.9787207353158,1918.3894481905489,2712.130683289439,0.0,649.435416770834,0.0,0.0,0.0,0.0,11305.691172001752,14132.113965002189,0.0,0.0,7.22,7.22,0.0,0.0,74.76388680806241,0.37232556936293906,7.22,0.0,12.095122123493266,0.0004671801134212999,-23.103614043717429,15.99998695799283,0.2230737757667906,0.0004671801134212999,16.0,82.0,0.0,0.005046944534329678,0.0,7.22,0.0,-18.662499999999999,0.0,0.0004520898118611248,11.5,-18.662499999999999,0.0,0.0004520898118611248,4.5 
 01/08  10:00:00,-15.45,-23.12692492765155,-23.07858306058046,-23.073271795467844,-23.079589926061567,-23.076384452508696,-23.1148130376312,1799.102447662797,0.0,12.752579883042739,2465.2361365596427,0.0,19.962788002816227,58.314074347810308,33.91438490182898,22.200167783809567,2423.6492907010886,0.0,19.41492089403205,1630.650011937129,0.0,21.924253735359998,2470.9182844091526,0.0,20.88914558988798,0.0,10560.534127615072,0.0,0.0,2638.435204106218,273.50489182535918,2568.9732444534886,1918.3875209874746,2712.1259303233116,0.0,538.2878291002484,0.0,0.0,0.0,0.0,10560.534127615072,13200.667659518838,0.0,0.0,7.22,7.22,0.0,0.0,75.02281297636859,0.3607020984775915,7.22,0.0,12.59053427782081,0.0004656265655321168,-23.13368311014207,15.99998243102396,0.2230737757667906,0.0004656265655321168,16.0,82.0,0.0,0.00398283982627496,0.0,7.22,0.0,-15.45,0.0,0.000539914555124291,11.5,-15.45,0.0,0.000539914555124291,4.5 
 01/08  11:00:00,-13.400000000000003,-23.05553240153626,-22.965556662067866,-22.98947895582114,-22.96568288884467,-22.999049140194196,-22.973316990735748,1728.9371584180818,0.0,13.560319552775365,2409.0868993557066,0.0,21.248009787399345,0.0,177.90735866899883,22.2000617263514,2399.696348276415,0.0,19.97835536042507,1482.4475006607905,0.0,22.197185332713909,2463.434303283025,0.0,21.04147043291873,0.0,10026.642557870877,0.0,0.0,2638.4452565509498,71.19466775027121,2568.983032234449,1783.438522065026,2712.134256825123,0.0,350.08170346028137,0.0,0.0,0.0,0.0,10026.642557870877,12533.303197338595,0.0,0.0,7.22,7.22,0.0,0.0,75.0236869239345,0.3425632338933396,7.22,0.0,13.42949342709263,0.00046870088157179035,-23.07312868582683,16.000019600949753,0.2230737757667906,0.00046870088157179035,16.0,82.0,0.0,0.0023694760201903649,0.0,7.22,0.0,-13.400000000000003,0.0,0.0005573342550015275,11.5,-13.400000000000003,0.0,0.0005573342550015275,4.5 
 01/08  12:00:00,-12.425,-22.924288222435459,-22.81983654638435,-22.867491657071605,-22.819190616572535,-22.880016642942704,-22.79780064843269,1601.815615430895,0.0,14.52693017446614,1769.7159493896889,0.0,22.189806771676197,9.644265690282993,70.31420649414011,22.199811163658663,2371.8799540580814,0.0,20.632474949449877,1275.88493529246,0.0,22.200293081723588,2447.3068613342536,0.0,21.36885799868557,0.0,9082.505403540408,0.0,0.0,2040.2400014382782,188.41916829492215,2568.9996450324326,1577.0274932260002,2712.148078761321,0.0,149.95526476963927,0.0,0.0,0.0,0.0,9082.505403540408,11353.131754425509,0.0,0.0,7.22,7.22,0.0,0.0,73.55531457747978,0.25869113771275589,7.22,0.0,14.321664578915147,0.0004744676518379945,-22.952574457762237,16.000136293606596,0.2230737757667906,0.0004744676518379945,16.0,82.0,0.0,0.0008962473564297532,0.0,7.22,0.0,-12.425,0.0,0.0005681096135060201,11.5,-12.425,0.0,0.0005681096135060201,4.5 
 01/08  13:00:00,-11.2,-22.796923128115887,-22.655600838025437,-22.719964571032514,-22.654266273953664,-22.734804974756736,-22.608712705540318,1433.905131420704,0.0,15.440881524153406,843.9306702550605,0.0,22.199849754785626,349.37194220067638,0.0,22.20022648208556,2357.588009561997,0.0,21.001198350231804,1199.7419034489399,0.0,22.199546714178056,2435.346627609019,0.0,21.66945400830736,0.0,8391.761034002848,0.0,0.0,1103.6629755553459,588.1447311693526,2559.452567966596,1488.3597071205057,2702.3233089722805,0.0,6.223676637496588,0.0,0.0,0.0,0.0,8391.761034002848,10489.701292503558,0.0,0.0,7.22,7.22,0.0,0.0,73.2074581982316,0.2275191630194982,7.22,0.0,15.219520276563364,0.00048056245395121865,-22.835254581675057,16.257322471025824,0.2230737757667906,0.00048056245395121865,16.0,82.0,0.0,0.00003054357420233745,0.0,7.22,0.0,-11.2,0.0,0.0006120423162891435,11.5,-11.2,0.0,0.0006120423162891435,4.5 
 01/08  14:00:00,-10.225,-22.597694006543276,-22.382549717726524,-22.476994416537545,-22.380310646278056,-22.49938490928281,-22.304537846774225,1266.331157148577,0.0,16.24622571823768,174.96596029223336,8.538293397713887,22.200066598607348,793.487973354906,0.0,22.200714311457049,2358.815769109149,0.0,21.074989332080127,1204.1320223609578,0.0,22.201061473319905,2440.059675628501,0.0,21.756242141667678,0.0,7995.828648083146,0.0,0.0,390.66221592164177,999.6295644321854,2529.2250270539559,1453.3543635413974,2671.2088341474666,0.0,0.0,0.0,0.0,0.0,0.0,7995.828648083146,9994.785810103931,0.0,0.0,7.22,7.22,0.0,0.0,73.58076559474165,0.22641359308411725,7.22,0.0,16.05986339430021,0.0004895279739926757,-22.66090507215368,17.069908137085933,0.2230737757667906,0.0004895279739926757,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.225,0.0,0.0006371388784996496,11.5,-10.225,0.0,0.0006371388784996496,4.5 
 01/08  15:00:00,-9.625,-22.308767016592474,-22.053149762195976,-22.177952343827078,-22.049963638569119,-22.20656768351492,-21.94407744118584,1130.047566921985,0.0,16.856073499860288,0.0,198.1707658243279,22.333946817692629,1046.454497834913,0.0,22.20019262466095,2366.116864663852,0.0,20.987095834584367,1163.766435611984,0.0,22.19907561819745,2445.651462837739,0.0,21.79138189747213,0.0,7703.396616439287,0.0,0.0,2.8682929452616245,1225.8630982784665,2504.4822118321246,1380.6043443796639,2645.718511752596,0.0,0.0,0.0,0.0,0.0,0.0,7703.396616439287,9629.245770549107,0.0,0.0,7.22,7.22,0.0,0.0,73.93669880741753,0.22773087062579917,7.22,0.0,16.724724199867774,0.0005032654691750953,-22.388698206660114,17.734743296967456,0.2230737757667906,0.0005032654691750953,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.625,0.0,0.0006604221480035747,11.5,-9.625,0.0,0.0006604221480035747,4.5 
 01/08  16:00:00,-9.4,-21.977470839458439,-21.707174778054005,-21.852233921496614,-21.703378502622149,-21.88360695849263,-21.572326999390247,1058.4699366419073,0.0,17.23650657249684,0.0,145.40442263667829,22.381065601326538,1139.1933591663413,0.0,22.199758846370118,2369.1765884002309,0.0,20.970715532968975,982.1341624765389,0.0,22.200049844014257,2440.013095550318,0.0,22.003773995146405,0.0,7569.361336699074,0.0,0.0,38.47723315848297,1300.9189781657736,2488.1257776188188,1177.6669410820267,2628.854764581606,0.0,0.0,0.0,0.0,0.0,0.0,7569.361336699074,9461.701670873843,0.0,0.0,7.22,7.22,0.0,0.0,74.01221862112755,0.22587875828113183,7.22,0.0,17.164505495776696,0.0005199583122206272,-22.065117984172589,18.174493431771258,0.2230737757667906,0.0005199583122206272,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.4,0.0,0.0007165049524957228,11.5,-9.4,0.0,0.0007165049524957228,4.5 
 01/08  17:00:00,-9.775,-21.638434004759956,-21.398156970709996,-21.54921640871447,-21.393709725582654,-21.5790100285354,-21.244731591036204,1036.6998986222816,0.0,17.343118773663656,1424.8896494012284,0.0,22.199759414397439,1206.0473098235023,0.0,22.199685686038739,2370.356657651929,0.0,20.966081688944315,1060.0343880680742,0.0,22.2014451789121,2325.7986064083518,0.0,22.19814661011878,0.0,9077.630392293036,0.0,0.0,1593.0492251102124,1360.640311923842,2481.554743697836,1247.0152681010648,2515.47398875132,0.0,0.0,0.0,0.0,0.0,0.0,9077.630392293036,11347.037990366294,0.0,0.0,7.22,7.22,0.0,0.0,72.96854502527776,0.23945331324371683,7.22,0.0,17.342159510205254,0.0005379026187128445,-21.720924172626263,18.352113951066476,0.2230737757667906,0.0005379026187128445,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.775,0.0,0.0007686255757255546,11.5,-9.775,0.0,0.0007686255757255546,4.5 
 01/08  18:00:00,-10.0,-21.342748225346804,-21.097015875757316,-21.239589487295409,-21.092521698838419,-21.265843989248276,-20.935840919466594,1053.8341649628413,0.0,17.240937611871276,2358.7231458479966,0.0,22.048564503837189,1301.0182749174863,0.0,22.200429929638639,2375.808444561408,0.0,20.83153058570425,1246.591865993319,0.0,22.200269983076045,2408.5134497524229,0.0,22.1744073586381,0.0,10494.205754666604,0.0,0.0,2522.998718859243,1458.1654026185734,2483.9545316720634,1436.5661765249857,2600.113545824025,0.0,0.0,0.0,0.0,0.0,0.0,10494.205754666604,13117.757193333255,0.0,0.0,7.22,7.22,0.0,0.0,74.5350119942052,0.33629223821547357,7.22,0.0,17.279502838454385,0.0005543625951559348,-21.417264640159944,18.289426556791875,0.2230737757667906,0.0005543625951559348,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.0,0.0,0.000824253060427043,11.5,-10.0,0.0,0.000824253060427043,4.5 
 01/08  19:00:00,-10.0,-20.999249226169366,-20.72558254215321,-20.88254100617306,-20.720583877158238,-20.914214113509624,-20.55057493373199,1067.7882571353553,0.0,17.030215768923843,2408.958119000172,0.0,21.52083460886645,1329.8014934891588,0.0,22.199404412978084,2379.7728255746976,0.0,20.716587060911018,1305.1692494125082,0.0,22.20028001252499,2433.552285717182,0.0,22.1210286540003,0.0,10583.026424892802,0.0,0.0,2558.5686367606315,1494.6423961506812,2491.2093341590104,1504.4970737794416,2632.0037804105074,0.0,0.0,0.0,0.0,0.0,0.0,10583.026424892802,13228.783031116003,0.0,0.0,7.22,7.22,0.0,0.0,74.81392091852229,0.3509928977825331,7.22,0.0,17.08701497844948,0.000572582170953472,-21.094390251370766,18.096904692233318,0.2230737757667906,0.000572582170953472,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.0,0.0,0.0008491282565752503,11.5,-10.0,0.0,0.0008491282565752503,4.5 
 01/08  20:00:00,-9.625,-20.66824645610682,-20.44184773951153,-20.591366005725104,-20.436326501493125,-20.618575135262178,-20.262944689618487,1099.8777713569803,0.0,16.81788280264069,2423.310140070235,0.0,21.166971044300348,1350.4101399440365,0.0,22.199191961053424,2379.445048289437,0.0,20.698733330976368,1339.504504725101,0.0,22.198720238156388,2432.0125065302756,0.0,22.105039883988515,0.0,10683.705514450881,0.0,0.0,2567.014124901996,1524.0309369692107,2499.4324768218759,1549.3790785740058,2640.4665548990785,0.0,0.0,0.0,0.0,0.0,0.0,10683.705514450881,13354.631893063603,0.0,0.0,7.22,7.22,0.0,0.0,74.80557985530139,0.3539221222921357,7.22,0.0,16.86869867124461,0.0005925420536460205,-20.743905626980767,17.878551134931635,0.2230737757667906,0.0005925420536460205,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.625,0.0,0.0008574062074301217,11.5,-9.625,0.0,0.0008574062074301217,4.5 
 01/08  21:00:00,-9.0875,-20.44494067740078,-20.23583243669363,-20.367296190596968,-20.230484469891186,-20.389332444395433,-20.06265869850831,642.5353996425565,0.0,16.26788469528634,0.0,42.923397581880127,18.33365674712288,0.0,59.302699897249649,18.82751502079278,0.0,31.837555547458249,18.099782777353103,0.0,70.98814297988432,18.81304454836541,0.0,135.77058786573304,20.103077386482356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,74.81186576386946,0.0,7.219999999999999,0.0,16.342060291399336,0.0006089877561984015,-20.46648205695368,17.351882065366874,0.2230737757667906,0.0006089877561984015,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-9.0875,0.0,0.0008648915332439427,11.5,-9.0875,0.0,0.0008648915332439427,4.5 
 01/08  22:00:00,-8.9,-20.200996916542338,-19.98607399330559,-20.106663404732058,-19.980849190576526,-20.127974049731074,-19.8202635456306,492.423331402224,0.0,15.527694143547685,0.0,15.29040618716644,17.023782604391859,0.0,25.73286208759508,17.314353820254536,13.751388143608154,7.652408773409121,16.915476241326336,0.0,30.768462288407365,17.307354481035835,0.0,113.44651884909729,18.97283296124447,0.0,2.382460468633322,0.0,0.0,0.0,0.0,16.375807064823197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.382460468633322,2.978075585791652,0.0,0.0,7.22,7.22,0.0,0.0,74.77050703533479,0.00007721849272461784,7.22,0.0,15.66426031634005,0.000621820576481171,-20.266949430973545,16.674058144062088,0.2230737757667906,0.000621820576481171,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.9,0.0,0.0008675012155903984,11.5,-8.9,0.0,0.0008675012155903984,4.5 
 01/08  23:00:00,-8.525000000000003,-19.878685509921419,-19.588180440987807,-19.72704982007204,-19.582354562374755,-19.7564721666992,-19.418377937066226,494.16691304098927,0.0,14.962288308269052,337.6012907718818,0.0,16.700175251805946,51.291733016193749,11.020091516573388,16.743805174671026,385.65538182622859,0.0,16.70007098790364,51.233087603925699,12.121894996844248,16.74083939006888,0.0,114.85744679395248,18.45474024626825,0.0,312.73362210625359,0.0,0.0,362.6301057611145,65.04129217142156,410.0188916141883,68.91157398987044,0.0,0.0,5.410441485878247,0.0,0.0,0.0,0.0,312.73362210625359,390.91702763281696,0.0,0.0,7.22,7.22,0.0,0.0,68.38766172637102,0.004871577176465788,7.22,0.0,15.09360254809849,0.0006404233785551632,-19.968264027011359,16.127473959095924,0.2230737757667906,0.0006404233785551632,16.0,82.0,0.0,0.000026247368814425895,0.0,7.22,0.0,-8.525000000000003,0.0,0.0008973757763579242,11.5,-8.525000000000003,0.0,0.0008973757763579242,4.5 
 01/08  24:00:00,-8.675,-19.470649981393075,-19.173121168766177,-19.339839827730608,-19.1662996573655,-19.376124815560403,-18.990696941886804,563.6867762047299,0.0,14.517856516295668,560.7656945887475,0.0,16.699821543240576,171.44326594907404,0.0,16.699893667803424,565.3047753046375,0.0,16.700153589008115,171.4138771690245,0.0,16.700305548768026,0.0,106.41533336155365,18.155763155689735,0.0,1225.0463001531655,0.0,0.0,591.3577982905904,199.58342228340394,595.1044459831148,205.45405519931669,0.0,0.0,83.64793319739451,0.0,0.0,0.0,0.0,1225.0463001531655,1531.3078751914569,0.0,0.0,7.22,7.22,0.0,0.0,54.048330740192849,0.010363474110270716,7.22,0.0,14.617242517651395,0.0006653032365108332,-19.5775599511643,15.99967143654927,0.2230737757667906,0.0006653032365108332,16.0,82.0,0.0,0.0004640040485867086,0.0,7.22,0.0,-8.675,0.0,0.0008861608660666179,11.5,-8.675,0.0,0.0008861608660666179,4.5 
 01/09  01:00:00,-8.9,-19.117494426675824,-18.843810718645228,-19.00159005616998,-18.836913165650047,-19.03205444693342,-18.661709681796279,632.9172361043803,0.0,14.181260235545084,645.3917501972499,0.0,16.70003162261038,219.11762495930365,0.0,16.70012337179404,635.370316104179,0.0,16.699894182150364,218.64518714737313,0.0,16.69969453938458,0.0,100.80284405854101,18.042162423820014,0.0,1959.0635520159609,0.0,0.0,675.9865040306071,247.26084830906698,665.1530024470342,252.64823109117797,0.0,0.0,164.3693654374277,0.0,0.0,0.0,0.0,1959.0635520159609,2448.8294400199508,0.0,0.0,7.22,7.22,0.0,0.0,49.05668169271224,0.01421828256488932,7.22,0.0,14.257846524186983,0.0006903353588415808,-19.201358003470977,15.999869711370934,0.2230737757667906,0.0006903353588415808,16.0,82.0,0.0,0.0009834304031481187,0.0,7.22,0.0,-8.9,0.0,0.00098065826571727,11.5,-8.9,0.0,0.00098065826571727,4.5 
 01/09  02:00:00,-8.9,-18.720650840248699,-18.37254694390583,-18.548564795915085,-18.365085648552915,-18.586023328166193,-18.17865558161654,686.9687841021048,0.0,13.91166333095277,764.4890317417678,0.0,16.700048234005764,272.60628343911938,0.0,16.70033030737468,746.5990680103063,0.0,16.699969758683744,272.8694376513214,0.0,16.700462036902495,0.0,93.48789029027526,17.893886626722155,0.0,2481.535985842988,0.0,0.0,795.0709052573401,300.7540035414373,776.3716880900009,306.9062565731135,0.0,0.0,228.09237488069528,0.0,0.0,0.0,0.0,2481.535985842988,3101.9199823037345,0.0,0.0,7.22,7.22,0.0,0.0,50.13644840599251,0.018653567438985907,7.22,0.0,13.974063018888256,0.00071562186763233,-18.83478793877865,15.999911766712927,0.2230737757667906,0.00071562186763233,16.0,82.0,0.0,0.0014290784427821477,0.0,7.22,0.0,-8.9,0.0,0.0010149817476708926,11.5,-8.9,0.0,0.0010149817476708926,4.5 
 01/09  03:00:00,-8.525000000000003,-18.260979736232103,-17.898022935161007,-18.089257588835865,-17.88997061621653,-18.129622280996558,-17.69273832466904,729.4448464955269,0.0,13.693283931456755,781.5093067266026,0.0,16.70053236604118,282.18383039194216,0.0,16.700087051011388,761.6598956549667,0.0,16.70026439586558,282.1845821254699,0.0,16.70015083646072,0.0,88.7776503549085,17.79836804699,0.0,2569.5878236055725,0.0,0.0,812.110352373664,310.32250167637786,791.4430678842781,316.2074216208792,0.0,0.0,280.02284432933257,0.0,0.0,0.0,0.0,2569.5878236055725,3211.9847795069656,0.0,0.0,7.22,7.22,0.0,0.0,52.21371030148429,0.02062906305772618,7.22,0.0,13.742853240086469,0.0007477466559934331,-18.376623666505055,15.999935636890136,0.2230737757667906,0.0007477466559934331,16.0,82.0,0.0,0.0018126145696257144,0.0,7.22,0.0,-8.525000000000003,0.0,0.001098329621684799,11.5,-8.525000000000003,0.0,0.001098329621684799,4.5 
 01/09  04:00:00,-8.3,-17.76385904487197,-17.3716847225449,-17.582667451521009,-17.362862294907744,-17.627511940460406,-17.149307394323153,765.3933443096606,0.0,13.531329303634319,766.028652061728,0.0,16.699865967270719,277.7262587063408,0.0,16.700068955292055,746.5804703683393,0.0,16.700188571608224,277.64654109697389,0.0,16.70006032733304,0.0,88.36242348558614,17.789838285417944,0.0,2550.9030366892804,0.0,0.0,796.5958933745599,305.8639967330206,776.3557724446334,311.6651934252751,0.0,0.0,319.617628621518,0.0,0.0,0.0,0.0,2550.9030366892804,3188.6287958616005,0.0,0.0,7.22,7.22,0.0,0.0,53.791949076506089,0.021626697942014659,7.22,0.0,13.566634820943266,0.000783122707517967,-17.895231014766247,15.999955722923449,0.2230737757667906,0.000783122707517967,16.0,82.0,0.0,0.0021167462451467309,0.0,7.22,0.0,-8.3,0.0,0.0011626490867463233,11.5,-8.3,0.0,0.0011626490867463233,4.5 
 01/09  05:00:00,-8.3,-17.28023349279641,-16.93444290441068,-17.14444674330893,-16.925372079165656,-17.186170407740794,-16.705826716770298,789.8426341161517,0.0,13.41679287776958,777.2507324096862,0.0,16.699886689904436,282.6172196974079,0.0,16.70009631827895,756.7774285025238,0.0,16.700088734746058,282.62558848465326,0.0,16.700012100345327,0.0,87.05139411158638,17.76316881300472,0.0,2590.5505007950098,0.0,0.0,807.822313670372,310.75892645594549,786.5517604039692,316.64514605749965,0.0,0.0,347.633512130873,0.0,0.0,0.0,0.0,2590.5505007950098,3238.1881259937615,0.0,0.0,7.22,7.22,0.0,0.0,54.89882781984956,0.02285444370266522,7.22,0.0,13.44202662513019,0.0008219501791747578,-17.399263626989979,15.999968789176384,0.2230737757667906,0.0008219501791747578,16.0,82.0,0.0,0.002338033486068183,0.0,7.22,0.0,-8.3,0.0,0.0011645388954875315,11.5,-8.3,0.0,0.0011645388954875315,4.5 
 01/09  06:00:00,-8.3,-16.85745027658418,-16.55725254783843,-16.747519319920273,-16.548645809721675,-16.782959501096359,-16.33682457667087,807.7340956884117,0.0,13.332561713572787,786.1354891093921,0.0,16.699924757410935,285.89261654197647,0.0,16.699317166475518,765.4201431998216,0.0,16.700366612913368,286.32666091211277,0.0,16.700285857403295,0.0,86.06754709871194,17.743142191542945,0.0,2622.6922969258887,0.0,0.0,816.7139427878127,314.00549644619289,795.211370491689,320.36215957215998,0.0,0.0,368.0067953077002,0.0,0.0,0.0,0.0,2622.6922969258887,3278.3653711573608,0.0,0.0,7.22,7.22,0.0,0.0,55.62943636418946,0.02377615118199427,7.22,0.0,13.35145685508419,0.0008576444344882521,-16.961392885712827,15.999976469223997,0.2230737757667906,0.0008576444344882521,16.0,82.0,0.0,0.0025021224623029078,0.0,7.22,0.0,-8.3,0.0,0.0011661422641186105,11.5,-8.3,0.0,0.0011661422641186105,4.5 
 01/09  07:00:00,-7.987500000000001,-16.572112819379968,-16.328426236837254,-16.490623515139626,-16.32062449936856,-16.517883839301655,-16.122576788363884,1199.3289009920075,0.0,13.531653044335812,2537.918930059579,0.0,18.336168935911784,1632.8412295466636,0.0,19.591671921576756,2471.875030253089,0.0,18.318119380569909,1732.6271456190078,0.0,19.833281506060929,2550.1240604109859,0.0,19.311953587126469,0.0,12647.90941373177,0.0,0.0,2640.0101543935418,1777.236820859575,2570.5067292040687,1918.942654908528,2713.4641374705317,0.0,336.9674350912039,0.0,0.0,0.0,0.0,12647.90941373177,15809.886767164711,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,74.38362107384279,0.3957817051001734,7.219999999999999,0.0,13.489842696280093,0.0008876797855013766,-16.597547958624888,15.999970139319558,0.2230737757667906,0.0008876797855013766,16.0,82.0,0.0,0.0022555930149008864,0.0,7.219999999999999,0.0,-7.987500000000001,0.0,0.0011625461917171153,11.5,-7.987500000000001,0.0,0.0011625461917171153,4.5 
 01/09  08:00:00,-7.8,-16.2826193683551,-16.07227003826723,-16.203336870901006,-16.065598977609029,-16.224726173449584,-15.888849381886216,1387.2663688404023,0.0,13.991194329439733,2499.757686387463,0.0,19.21036967606883,1562.8833045941765,0.0,21.33234645189107,2434.426844895039,0.0,19.199156257661536,1654.3309664366175,0.0,21.44465540275854,2503.930574198442,0.0,20.248639722735864,0.0,11753.574851600097,0.0,0.0,2640.09053985672,1777.2675539450093,2570.5849982647134,1918.970523634518,2713.532215116271,0.0,239.06695920758677,0.0,0.0,0.0,0.0,11753.574851600097,14691.96856450012,0.0,0.0,7.22,7.22,0.0,0.0,74.90222545156428,0.394657103664786,7.22,0.0,13.92600271886393,0.0009096104602408234,-16.33674915029242,16.00000681428567,0.2230737757667906,0.0009096104602408234,16.0,82.0,0.0,0.0015108889117076202,0.0,7.22,0.0,-7.8,0.0,0.0011597481946034456,11.5,-7.8,0.0,0.0011597481946034456,4.5 
 01/09  09:00:00,-6.424999999999999,-15.966092028430733,-15.735229774655963,-15.855552711213436,-15.72933007018358,-15.878863603512653,-15.571357778892925,1424.6441524468742,0.0,14.447584778452113,2474.0865054946254,0.0,19.799012339167996,1158.3632951001719,0.0,22.196988948794826,2409.200062413149,0.0,19.793226863792499,1580.0445632105585,0.0,22.097473603726088,2488.361997161385,0.0,20.565069931272555,0.0,11239.805439088632,0.0,0.0,2640.1871002349337,1407.5366138605244,2570.6790163850898,1876.43629989439,2713.6140937028387,0.0,146.88600838608083,0.0,0.0,0.0,0.0,11239.805439088632,14049.75679886079,0.0,0.0,7.22,7.22,0.0,0.0,74.68696850265494,0.36642484517472309,7.22,0.0,14.33665939508454,0.0009357718806186953,-16.03927734849732,16.00003301810301,0.2230737757667906,0.0009357718806186953,16.0,82.0,0.0,0.0008674724400912941,0.0,7.22,0.0,-6.424999999999999,0.0,0.0011815999105333144,11.5,-6.424999999999999,0.0,0.0011815999105333144,4.5 
 01/09  10:00:00,-4.5375,-15.633076674014753,-15.363804868109574,-15.500051193820637,-15.357798543096646,-15.52970272888447,-15.20246251723133,1400.261984247269,0.0,14.965892980370719,2434.75155480784,0.0,20.702148101425164,650.6308350040097,0.0,22.200600110615313,2375.510083899355,0.0,20.588156828007557,1301.109251751553,0.0,22.199116024721179,2470.5405404095988,0.0,20.930363615254217,0.0,10376.23080658765,0.0,0.0,2639.8795723895507,899.5317665119757,2570.3795847595458,1601.9296059050858,2713.2900779420967,0.0,40.04345627949202,0.0,0.0,0.0,0.0,10376.23080658765,12970.288508234562,0.0,0.0,7.22,7.22,0.0,0.0,74.62659543925314,0.33538086504593619,7.22,0.0,14.823363798564956,0.0009641820724659868,-15.722027727219932,16.010850414209324,0.2230737757667906,0.0009641820724659868,16.0,82.0,0.0,0.00021345769342896015,0.0,7.22,0.0,-4.5375,0.0,0.0012714692347593766,11.5,-4.5375,0.0,0.0012714692347593766,4.5 
 01/09  11:00:00,-3.2124999999999996,-15.267081843364425,-14.945840660909785,-15.103962662070254,-14.939387316406878,-15.13861638857812,-14.773224425137009,1357.7790363341492,0.0,15.635967484190829,2391.355018939757,0.0,21.754147627086789,429.57575154471058,0.0,22.2010609890347,2342.2490425411017,0.0,21.429072542652066,1083.836158068121,0.0,22.19975878946922,2453.2647955887289,0.0,21.384356178217929,0.0,9813.507639449583,0.0,0.0,2622.6512251549545,660.2647734012597,2553.604810433098,1362.6457522158799,2696.0156781352504,0.0,0.0,0.0,0.0,0.0,0.0,9813.507639449583,12266.884549311977,0.0,0.0,7.22,7.22,0.0,0.0,74.77785332015907,0.3238350848554055,7.22,0.0,15.455521491127218,0.0009977436583090407,-15.366960290017069,16.46461834282929,0.2230737757667906,0.0009977436583090407,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.2124999999999996,0.0,0.0014213286253631883,11.5,-3.2124999999999996,0.0,0.0014213286253631883,4.5 
 01/09  12:00:00,-1.4249999999999999,-14.805959022970795,-14.382341073844753,-14.580863613585631,-14.37481751546689,-14.625975577802564,-14.182804808673668,1263.9000240134604,0.0,16.396048031052137,1686.6501442821228,0.0,22.199184911297587,311.41616473633737,0.0,22.200000991882438,2274.8133989961168,0.0,22.04289278259306,929.6414457258118,0.0,22.200277630679464,2443.081193857588,0.0,21.760976414438134,0.0,8517.92202252695,0.0,0.0,1904.7174520292604,511.9997231119224,2480.4319703157345,1172.1274484706483,2667.453547255441,0.0,0.0,0.0,0.0,0.0,0.0,8517.92202252695,10647.402528158684,0.0,0.0,7.22,7.22,0.0,0.0,72.89288942412543,0.22518403657155024,7.22,0.0,16.203483569971227,0.001039597669749207,-14.938165813686683,17.212502437842127,0.2230737757667906,0.001039597669749207,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4249999999999999,0.0,0.0016242109953668919,11.5,-1.4249999999999999,0.0,0.0016242109953668919,4.5 
 01/09  13:00:00,0.15,-14.214695263974118,-13.693622262886548,-13.94282089614587,-13.684000537877186,-13.99949073048543,-13.453465590306593,1124.9658660569754,0.0,17.156637874268087,958.2943871726363,0.0,22.200352862824027,357.0044754901186,0.0,22.200726165240739,1962.9111817891454,0.0,22.199886655575413,804.9383517706265,0.0,22.19986731774997,2418.4424102888649,0.0,22.11326944230322,0.0,7339.251390962136,0.0,0.0,1142.9304139272313,526.805463510285,2142.5654283152496,1010.1601992423927,2622.3112903966086,0.0,0.0,0.0,0.0,0.0,0.0,7339.251390962136,9174.06423870267,0.0,0.0,7.22,7.22,0.0,0.0,70.49943495022228,0.15242492564009264,7.22,0.0,16.96997414231014,0.0010964480774071247,-14.37882149216442,17.97888710390147,0.2230737757667906,0.0010964480774071247,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.15,0.0,0.0018449208657374266,11.5,0.15,0.0,0.0018449208657374266,4.5 
 01/09  14:00:00,1.2874999999999999,-13.490378312952024,-12.89164280945072,-13.18747356829186,-12.880026552781186,-13.254068842037635,-12.610269455004693,978.6201300537656,0.0,17.84407623674678,672.6539701761109,0.0,22.19974281723072,582.5530049826523,0.0,22.200654288073616,1936.6025282041658,0.0,22.20071338566711,796.692545661741,0.0,22.200352973009058,2315.3182802786734,0.0,22.200454701353999,0.0,7034.615756335499,0.0,0.0,826.0752985023033,723.6558933535343,2085.8688381950366,967.2629037317214,2488.208073869627,0.0,0.0,0.0,0.0,0.0,0.0,7034.615756335499,8793.269695419373,0.0,0.0,7.22,7.22,0.0,0.0,69.49818363590683,0.1342585649294535,7.22,0.0,17.683534856425358,0.0011700628888763518,-13.68626243144415,18.69231071458491,0.2230737757667906,0.0011700628888763518,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.0,0.0019163152274802719,11.5,1.2874999999999999,0.0,0.0019163152274802719,4.5 
 01/09  15:00:00,1.7,-12.700485834020889,-12.168960452511817,-12.481136246562026,-12.156259120638545,-12.547222471683611,-11.864557555866846,855.713488150961,0.0,18.39143701502904,293.1195056770123,0.0,22.200385338997437,707.5028101267859,0.0,22.20035623776839,1936.9022307405929,0.0,22.200167420488194,746.0944001088842,0.0,22.200179474360124,2092.0624835616329,0.0,22.199868911359738,0.0,6271.933377165937,0.0,0.0,420.9358089379583,824.9881962701753,2061.136490487759,888.1309777889762,2235.950749139248,0.0,0.0,0.0,0.0,0.0,0.0,6271.933377165937,7839.916721457421,0.0,0.0,7.22,7.22,0.0,0.0,68.09178364313611,0.10809269273809129,7.22,0.0,18.270872668379618,0.0012583966569427663,-12.892723923410129,19.27948405854995,0.2230737757667906,0.0012583966569427663,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0019645804292401198,11.5,1.7,0.0,0.0019645804292401198,4.5 
 01/09  16:00:00,1.7,-12.061953178027162,-11.634544415196999,-11.909662432576033,-11.622365595534554,-11.960633717352016,-11.33506376308588,777.444154454615,0.0,18.740397621534176,606.7206431872029,0.0,22.20051928365976,809.6568335637087,0.0,22.200761480887495,2049.054519494234,0.0,22.199912601765534,715.9498820818061,0.0,22.199545343474975,1995.4418249598626,0.0,22.200433922989487,0.0,6777.346995779992,0.0,0.0,716.9402415381343,911.0107293959543,2156.196161145879,838.4355230943334,2119.574630985304,0.0,0.0,0.0,0.0,0.0,0.0,6777.346995779992,8471.683744724989,0.0,0.0,7.22,7.22,0.0,0.0,67.85114011181889,0.11473876699469604,7.22,0.0,18.67301869078121,0.0013398753170917825,-12.20720999990501,19.681478422776629,0.2230737757667906,0.0013398753170917825,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.002053002604921081,11.5,1.7,0.0,0.002053002604921081,4.5 
 01/09  17:00:00,0.6375,-11.49131360273332,-11.081448038777305,-11.330393150126375,-11.070125468271542,-11.377079050997157,-10.796115352772257,747.9898668181447,0.0,18.87203869539037,1650.8694590947476,0.0,22.199804787767616,939.6988611152792,0.0,22.200318080950333,2267.324608427308,0.0,22.19883976005452,881.0960361038804,0.0,22.200408444207498,2061.327760500917,0.0,22.199563720660949,0.0,8408.354559953908,0.0,0.0,1752.8176690452854,1033.547828999714,2366.474397111704,994.5750917063865,2176.222007628236,0.0,0.0,0.0,0.0,0.0,0.0,8408.354559953908,10510.443199942387,0.0,0.0,7.22,7.22,0.0,0.0,71.01588036510765,0.18534443220754566,7.22,0.0,18.85924289588475,0.0014113755395639848,-11.635640583933525,19.8675695812634,0.2230737757667906,0.0014113755395639848,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6375,0.0,0.0020826828242175084,11.5,0.6375,0.0,0.0020826828242175084,4.5 
 01/09  18:00:00,0.0,-10.969905901886845,-10.643023732791683,-10.865331455443727,-10.63261241472263,-10.905214228789682,-10.375565711345928,756.8066081601498,0.0,18.82995962334137,2126.003056548379,0.0,22.20034775817782,995.115244435158,0.0,22.200721919356885,2329.665821573802,0.0,22.180530721852244,975.0772498016977,0.0,22.200756800723867,2051.5922376632076,0.0,22.200024894238756,0.0,8956.828110842984,0.0,0.0,2228.305576112941,1089.309005469769,2428.4011653128848,1088.9670130099776,2166.935834622077,0.0,0.0,0.0,0.0,0.0,0.0,8956.828110842984,11196.035138553729,0.0,0.0,7.22,7.22,0.0,0.0,72.65584740062102,0.22862837500465975,7.22,0.0,18.851749707995447,0.0014823960498406234,-11.089322321636628,19.85994427367845,0.2230737757667906,0.0014823960498406234,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.002124567882499834,11.5,0.0,0.0,0.002124567882499834,4.5 
 01/09  19:00:00,0.0,-10.551796603300032,-10.270475191595212,-10.458398242768146,-10.261297654392525,-10.490313758146332,-10.026828389817858,783.8777040737782,0.0,18.70497482138532,2319.3632362420296,0.0,22.200522105817418,1026.4553881340938,0.0,22.19949923465749,2331.1612120825959,0.0,22.135710503769663,1017.9701102453589,0.0,22.199533758058118,2102.295659839294,0.0,22.1999798267393,0.0,9328.78784306618,0.0,0.0,2426.637738001329,1125.1562575932529,2432.8366794945607,1137.3055826259929,2223.253394701974,0.0,0.0,0.0,0.0,0.0,0.0,9328.78784306618,11660.984803832724,0.0,0.0,7.22,7.22,0.0,0.0,73.75610372086452,0.27063837287225936,7.22,0.0,18.739061188991106,0.0015418743018238172,-10.649939053638655,19.74714513364981,0.2230737757667906,0.0015418743018238172,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.0021535072698025774,11.5,0.0,0.0,0.0021535072698025774,4.5 
 01/09  20:00:00,0.6875,-10.161399246984482,-9.868066420189049,-10.040316183904567,-9.85985813143876,-10.071783660232484,-9.6447313845662,809.6517552610339,0.0,18.573718023691187,2391.5499114659944,0.0,22.184018556116898,1042.7057620764186,0.0,22.200303840793877,2333.299041986443,0.0,22.073673217888435,1038.509254838781,0.0,22.19920474094864,2174.7446944969608,0.0,22.200285814083345,0.0,9474.39037186043,0.0,0.0,2503.994224921508,1146.8594456435622,2438.0717055361544,1164.3828898456275,2302.3750602696547,0.0,0.0,0.0,0.0,0.0,0.0,9474.39037186043,11842.98796482554,0.0,0.0,7.22,7.22,0.0,0.0,74.35430623683455,0.2953615334175487,7.22,0.0,18.60458232371503,0.0015964292327560887,-10.2606201079077,19.61256482572898,0.2230737757667906,0.0015964292327560887,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6875,0.0,0.002213144355277463,11.5,0.6875,0.0,0.002213144355277463,4.5 
 01/09  21:00:00,0.7875000000000001,-9.842575739959808,-9.57906681013089,-9.737885041811433,-9.571451708218959,-9.766347168681364,-9.367802341819108,421.19186466746029,0.0,18.156666773335585,3.8593929633261867,14.581914293552146,19.477975539148056,0.4530527865713765,16.83388913558704,19.640018283589883,4.260719118993753,12.962440158252719,19.437215907037446,0.5163606601094273,20.0891226827144,19.635294235529469,0.0,63.162377190207347,20.51051874763977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,74.36207646261615,0.0,7.219999999999999,0.0,18.22531811024262,0.0016513667970536935,-9.880427823914302,19.233198478246658,0.2230737757667906,0.0016513667970536935,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.0,0.002325852652852244,11.5,0.7875000000000001,0.0,0.002325852652852244,4.5 
 01/09  22:00:00,0.225,-9.474074468744867,-9.209419928029354,-9.3593660018111,-9.20224140803984,-9.38711052516205,-9.007796550643429,278.91257935239357,0.0,17.559863931053017,17.872188319733568,0.0,18.28304820592469,7.243145818669916,0.0,18.51112714440655,17.94085834316462,0.0,18.270408901215423,8.504463945978302,0.0,18.51629840974647,0.0,43.95758692478725,19.57986348203289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.36207646261615,0.0,7.22,0.0,17.6831983287789,0.0016978081205297922,-9.561251196126254,18.69099237493991,0.2230737757667906,0.0016978081205297922,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.0,0.00250057745985577,11.5,0.225,0.0,0.00250057745985577,4.5 
 01/09  23:00:00,-0.375,-9.082430674220725,-8.80359991910915,-8.969290910758313,-8.796077750186728,-9.002390223109132,-8.59778356088123,278.25806733850689,0.0,17.085534297480629,15.899369503667345,0.0,17.844478649483695,6.3442711501921,0.0,18.049822942847979,15.488863459850649,0.0,17.84429027023243,7.42401525082974,0.0,18.054866086524848,0.0,52.75273785215745,19.27393812442532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.36207646261615,0.0,7.22,0.0,17.19966289551527,0.0017550848143603857,-9.182640321340648,18.2073505001117,0.2230737757667906,0.0017550848143603857,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.0,0.00261312174795028,11.5,-0.375,0.0,0.00261312174795028,4.5 
 01/09  24:00:00,-0.9125000000000001,-8.72320467540673,-8.432621160027356,-8.595780565328838,-8.425077143793683,-8.6267704789106,-8.226676884871857,302.2545542690858,0.0,16.65788141719687,11.785269796961217,0.0,17.500867638300897,3.250154350690366,0.0,17.689121860387528,11.127982277479333,0.0,17.509001556806945,3.770609126185377,0.0,17.6923766615247,0.0,61.361971864050108,19.01033773208906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.36207646261615,0.0,7.22,0.0,16.7622370928864,0.0018145334477924873,-8.812612225107884,17.769814242777838,0.2230737757667906,0.0018145334477924873,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.0,0.002702022281816832,11.5,-0.9125000000000001,0.0,0.002702022281816832,4.5 
 01/10  01:00:00,-1.1,-8.271299007827038,-7.864784284806524,-8.058632358082635,-7.856482825339032,-8.101073784888499,-7.644718221146802,317.0623488552425,0.0,16.25017842059279,7.847127400936785,0.0,17.17766562781531,0.6166748949222267,0.8421385772647625,17.362309002720474,6.996187687870446,0.0,17.19276561400626,0.6936494767509203,1.0360826578588558,17.363743850601528,0.0,67.85146953716324,18.72819592742805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.36207646261615,0.0,7.22,0.0,16.349262605666384,0.001882126781102862,-8.402223586287,17.356714198949157,0.2230737757667906,0.001882126781102862,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.002829325014381028,11.5,-1.1,0.0,0.002829325014381028,4.5 
 01/10  02:00:00,-1.1,-7.712082275219059,-7.355607738978343,-7.577208140801948,-7.346238490414841,-7.623675501476006,-7.116258286747649,355.5231149176743,0.0,15.890359809568496,0.608150178410682,3.304228160511002,17.042376438940637,0.0,8.769958372992648,17.198535706271359,0.4356411386862362,3.643042303979257,17.05601928577426,0.0,10.478467225885084,17.196001901243425,0.0,81.57993646299593,18.629539568029217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.36207646261615,0.0,7.22,0.0,15.973596336200997,0.001975186499139654,-7.845437765440381,16.980875118545336,0.2230737757667906,0.001975186499139654,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.0028804641366349354,11.5,-1.1,0.0,0.0028804641366349354,4.5 
