Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler Gas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electric Power [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/10  03:00:00,-0.7875000000000001,-7.286820478935813,-7.037139398544767,-7.224565434484996,-7.028299382462076,-7.256083911641783,-6.805722706887422,407.2862645427241,0.0,15.606490607237486,0.0,13.830258061956727,16.993950533249799,0.0,17.61185631745508,17.11554164404413,0.0,13.917415675061847,17.004521186690679,0.0,20.919871645956108,17.107926766398724,0.0,95.20053636394641,18.602195839197529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.36207646261615,0.0,7.22,0.0,15.671352277277404,0.0020561790367657755,-7.373816927496494,16.678480703669665,0.2230737757667906,0.0020561790367657755,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.0,0.0029536266337775128,11.5,-0.7875000000000001,0.0,0.0029536266337775128,4.5 
 01/10  04:00:00,-0.225,-6.943933820656095,-6.691765425189855,-6.853082536627774,-6.683797758762838,-6.8803280095318,-6.475414009964985,440.8832246570272,0.0,15.381095867369018,0.0,21.967210852163249,16.93993768206497,0.0,24.130072806497709,17.037664600440409,0.0,21.725833160735534,16.94782886135395,0.0,28.59362436578303,17.025819777368949,0.0,103.54324260207045,18.530984420756935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.36207646261615,0.0,7.22,0.0,15.431905499220625,0.002117834098659127,-7.030639833254694,16.43891949924091,0.2230737757667906,0.002117834098659127,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.225,0.0,0.0030223580506161739,11.5,-0.225,0.0,0.0030223580506161739,4.5 
 01/10  05:00:00,0.0,-6.592462959735673,-6.340984471475387,-6.494518534430657,-6.333503411305999,-6.522204636813548,-6.13523016068054,465.6299859224026,0.0,15.213758856433433,0.0,27.568554238123086,16.886498940929138,0.0,28.656866161100596,16.96878592795569,0.0,27.10315893340419,16.892595872949096,0.0,33.89950320074894,16.95352498886143,0.0,108.8283898800315,18.456393818764949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.36207646261615,0.0,7.22,0.0,15.250907528609647,0.0021824402195387137,-6.677885300686282,16.257801653257375,0.2230737757667906,0.0021824402195387137,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.0,0.0030342415877374119,11.5,0.0,0.0,0.0030342415877374119,4.5 
 01/10  06:00:00,-1.0625,-6.2380624066287819,-6.049579267473577,-6.1938822971443809,-6.042560524475411,-6.219407038351565,-5.8567798733019089,477.17591983156276,0.0,15.084918840231412,0.0,30.222133021968035,16.810625189081614,0.0,31.00368190134887,16.89061304569673,0.0,29.57318506593657,16.814058762821877,0.0,36.63124945722896,16.873193019399616,0.0,113.18019907434283,18.407744601205868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,74.36207646261615,0.0,7.22,0.0,15.114719535736278,0.0022482940995369809,-6.316313765227868,16.121491499204767,0.2230737757667906,0.0022482940995369809,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.0625,0.0,0.00275352765552948,11.5,-1.0625,0.0,0.00275352765552948,4.5 
 01/10  07:00:00,-2.3874999999999999,-6.059427481300698,-5.967233250911981,-6.075746533187875,-5.961268324829956,-6.089499446335512,-5.797351437788977,975.9910426098348,0.0,15.29887147298626,2508.550566512056,0.0,19.15204102189379,1606.8991901243047,0.0,20.379708737563726,2443.7514063133928,0.0,19.123051436588307,1702.375303804699,0.0,20.60419668162546,2519.1965204930745,0.0,20.078141300217099,0.0,11518.416441156196,0.0,0.0,2635.271779581157,1772.9660717878947,2565.893096895687,1914.0826390816404,2707.9246617893638,0.0,0.0,0.0,0.0,0.0,0.0,11518.416441156196,14398.020551445241,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,75.01764699911419,0.39314621475307839,7.219999999999999,0.0,15.253798388128317,0.0022937874187392546,-6.068566666161642,16.260485976156976,0.2230737757667906,0.0022937874187392546,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.3874999999999999,0.0,0.0025839106796122365,11.5,-2.3874999999999999,0.0,0.0025839106796122365,4.5 
 01/10  08:00:00,-2.8,-5.950155720953392,-5.904828310221685,-5.969048970755347,-5.900480490122576,-5.9734271472040449,-5.7697503997161478,1208.1093787684873,0.0,15.795899705471016,2452.8368238480049,0.0,20.480788450836579,1223.9624077649324,0.0,22.109911096849634,2389.4634554214987,0.0,20.452725104828436,1448.9245606546013,0.0,22.186975175274847,2467.3486205940955,0.0,21.228096376565238,0.0,10897.98093085819,0.0,0.0,2617.7812119912648,1441.3122040694867,2548.863005803618,1715.4391071954033,2690.3990658739787,0.0,0.0,0.0,0.0,0.0,0.0,10897.98093085819,13622.476163572737,0.0,0.0,7.22,7.22,0.0,0.0,74.80792542094274,0.3616446924806055,7.22,0.0,15.711957626925273,0.0023114225068095338,-5.968357095749212,16.718612511816958,0.2230737757667906,0.0023114225068095338,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.002497687657924161,11.5,-2.8,0.0,0.002497687657924161,4.5 
 01/10  09:00:00,-1.7374999999999999,-5.872937995770148,-5.84098627905397,-5.8744697729932169,-5.8381810438154,-5.875825042810525,-5.742409410452673,1220.3698186867678,0.0,16.22915779343939,2417.1541475137717,0.0,21.34571364351385,303.95376600721286,0.0,22.20034983302679,2358.238727073486,0.0,21.23522612322846,1175.6737695349312,0.0,22.19901304562402,2446.291687292199,0.0,21.743747849211468,0.0,9670.941914591816,0.0,0.0,2602.2850432645857,508.60965346885066,2533.7748067290979,1423.0213642653062,2674.866100192812,0.0,0.0,0.0,0.0,0.0,0.0,9670.941914591816,12088.67739323977,0.0,0.0,7.22,7.22,0.0,0.0,74.90456959280759,0.32477157153552407,7.22,0.0,16.117367782044949,0.002325507181935186,-5.886388647827297,17.123996549222086,0.2230737757667906,0.002325507181935186,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7374999999999999,0.0,0.0025536628859217766,11.5,-1.7374999999999999,0.0,0.0025536628859217766,4.5 
 01/10  10:00:00,-0.4125,-5.7967351478215,-5.740230029566462,-5.771401095577184,-5.738148231067294,-5.776300833267765,-5.662758982145187,1190.1539854781518,0.0,16.762273501831314,2100.4670651836929,0.0,22.135675821233908,0.0,182.44056620688833,22.500200119239893,2333.7521701270809,0.0,21.87206034867574,1019.2131774031727,0.0,22.198958376143314,2436.560336213051,0.0,22.051691134214125,0.0,8588.650061123757,0.0,0.0,2298.4455016287445,14.281205064541572,2515.2529513149459,1242.3397056335364,2655.7922272407165,0.0,0.0,0.0,0.0,0.0,0.0,8588.650061123757,10735.812576404694,0.0,0.0,7.22,7.22,0.0,0.0,74.40318097413034,0.2725834139034054,7.22,0.0,16.614155918305206,0.002338378111591093,-5.818121020792372,17.62076081976508,0.2230737757667906,0.002338378111591093,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.4125,0.0,0.0025812756730793919,11.5,-0.4125,0.0,0.0025812756730793919,4.5 
 01/10  11:00:00,0.6875,-5.70763962399467,-5.648861762233331,-5.6841265674604959,-5.646969461843799,-5.691076832385485,-5.582669335982823,1110.7601671941409,0.0,17.43620854535579,1147.996104215073,0.0,22.19995125081912,0.0,206.24872429933837,23.380886983138269,2056.5827403644468,0.0,22.199694097583284,866.2858803497971,0.0,22.19974733696662,2169.7283031798817,0.0,22.199976372797467,0.0,6633.826108532389,0.0,0.0,1320.5460437784114,0.0,2224.5571184255898,1058.0446522651858,2364.417964153232,0.0,0.0,0.0,0.0,0.0,0.0,6633.826108532389,8292.282635665486,0.0,0.0,7.22,7.22,0.0,0.0,69.65806224689601,0.13459744401989946,7.22,0.0,17.25874249270407,0.002356332413659688,-5.729491706854192,18.265314104517459,0.2230737757667906,0.002356332413659688,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6875,0.0,0.002612987679190562,11.5,0.6875,0.0,0.002612987679190562,4.5 
 01/10  12:00:00,1.4749999999999999,-5.620883636073069,-5.563365810917268,-5.6003308371230748,-5.561508502161692,-5.60760192031246,-5.503062842300256,963.1378125541725,0.0,18.173867355629157,280.82764334219129,0.0,22.19965441757571,0.0,184.6352350138336,23.572240260727364,1705.8213385992972,0.0,22.19935059884441,725.8021447002425,0.0,22.199309289003673,1829.558876397998,0.0,22.199967018149509,0.0,4992.048921190553,0.0,0.0,421.4757803681796,0.0,1842.7205092257019,882.0837429661681,1988.2526431540044,0.0,0.0,0.0,0.0,0.0,0.0,4992.048921190553,6240.061151488191,0.0,0.0,7.22,7.22,0.0,0.0,65.14046228049289,0.07102952423508566,7.22,0.0,17.98635319211205,0.002374106440181909,-5.642357558549234,18.992891850694219,0.2230737757667906,0.002374106440181909,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.0,0.0026648676466922668,11.5,1.4749999999999999,0.0,0.0026648676466922668,4.5 
 01/10  13:00:00,2.0125,-5.547631100577397,-5.501346570783789,-5.535522339186975,-5.499600933683852,-5.541495074252857,-5.445893626478367,778.7670426574752,0.0,18.920816866292733,0.0,206.05423313601359,22.476552284585428,0.0,187.0418141758567,22.79355559277131,1544.0912800819199,0.0,22.20035957866855,643.1332819057288,0.0,22.20037549758493,1613.1443949874916,0.0,22.200260192762458,0.0,4258.293887877284,198.90479066881154,0.0,0.0,15.146618753273277,1732.890962935678,858.643283715967,1831.9765712981549,0.0,0.0,0.0,0.0,450.49192846648659,450.49192846648659,4258.293887877284,5322.867359846605,193.75154287985428,198.90479066881154,7.850822868782868,7.22,0.037264095213146389,392.65633354866579,62.811154620035697,0.05314063143187383,7.850822868782868,0.037264095213146417,18.773375109078079,0.002390676667694262,-5.5616544001068128,17.77899844486621,0.2230737757667906,0.002390676667694262,16.0,82.0,0.0,0.0,0.010587168083801146,7.22,0.0,2.0125,0.0,0.0026534055267855014,11.5,2.0125,0.0,0.0026534055267855014,4.5 
 01/10  14:00:00,1.8875000000000002,-5.488272655883282,-5.4490367688090839,-5.476860174792649,-5.44740821918569,-5.481061408334352,-5.3994599446494349,635.6138772284019,0.0,19.625487832366077,0.0,184.05995079918623,23.459189373933535,143.69476213920945,0.0,22.20040032483014,1531.702979367953,0.0,22.19942157311124,616.8669951121419,0.0,22.199942583706436,1469.013266778953,0.0,22.19955839820368,0.0,4328.926097735537,194.054209157087,0.0,0.0,254.9374841227684,1649.4696987732507,751.3256865453953,1605.5193045302895,0.0,0.0,0.0,0.0,238.120505715855,238.120505715855,4328.926097735537,5411.157622169421,112.86141847940262,194.054209157087,9.699864719338305,9.112899912753824,0.01971835424088934,306.9156276364896,61.67700838726776,0.05089719600334438,9.699864719338305,0.01971835424088934,19.501987281557427,0.002403532118239316,-5.499395079005289,19.44202540182622,0.2255040667065042,0.002403532118239316,16.0,82.0,0.0,0.0,0.005552609528736827,7.22,0.0,1.8875000000000002,0.0,0.002662646380050431,11.5,1.8875000000000002,0.0,0.002662646380050431,4.5 
 01/10  15:00:00,1.7,-5.424175977537569,-5.406564322126398,-5.4151506716192359,-5.388277271349889,-5.419315363072511,-5.345649492996911,823.4436668691446,0.0,20.308879648945536,0.0,398.4478179425255,23.902853806585399,414.6765346522624,0.0,22.200215966592546,1602.2262516839415,0.0,22.200670375589593,565.1689089563595,0.0,22.19991873072526,1368.1230987376992,0.0,22.199751778456183,0.0,4169.615759607261,0.0,0.0,0.0,466.1833385091358,1656.7817506160675,627.4218047408684,1431.3054699564814,0.0,0.0,0.0,0.0,0.0,0.0,4169.615759607261,5212.0196995090759,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,62.88268782556926,0.052098558315544298,9.74386655033843,0.0,20.148903368996618,0.002416016779641885,-5.439232816056387,20.922174757182999,0.3128067222366547,0.002416016779641885,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0025947415774374715,11.5,1.7,0.0,0.0025947415774374715,4.5 
 01/10  16:00:00,1.0125,-5.383787836356835,-5.377999597332043,-5.377353584608537,-5.355230590795793,-5.3803996699704499,-5.31865290783235,507.8057622861413,0.0,20.579431366332064,0.0,152.85196923580143,23.763724501718007,592.5504917456026,0.0,22.200323510703464,1756.3452204156229,0.0,22.19918650425607,479.71956669394276,0.0,22.20064009075808,1341.0220879536715,0.0,22.19993262328656,0.0,4358.935445483914,0.0,0.0,0.0,620.4845843073467,1785.8670742584982,513.5058563004077,1375.2706575159869,0.0,0.0,0.0,0.0,0.0,0.0,4358.935445483914,5448.669306854893,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,64.22676657168934,0.058700208587901907,9.74386655033843,0.0,20.56443963737688,0.0024260482275676395,-5.391086116386882,21.50834855523062,0.24415356700091746,0.0024260482275676395,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.0125,0.0,0.0025509518154479356,11.5,1.0125,0.0,0.0025509518154479356,4.5 
 01/10  17:00:00,-0.4625000000000001,-5.358341891389194,-5.357745519601591,-5.359411191662465,-5.342500585168629,-5.361254762986163,-5.311126707333116,416.19010030381136,0.0,20.426688990576126,456.6373527975702,22.483528114508056,22.442030753985074,763.181758571672,0.0,22.200065936639417,1990.8769033698453,0.0,22.199872638887823,657.4982950573615,0.0,22.19991349255687,1422.7014218390146,0.0,22.200292596233888,0.0,5488.247525739576,0.0,0.0,476.1921852087872,792.0669544515413,2021.4500904871416,692.411141749372,1458.1534555657966,0.0,0.0,0.0,0.0,0.0,0.0,5488.247525739576,6860.309407174471,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,66.57954244307531,0.08540962013912541,9.74386655033843,0.0,20.477276277135134,0.002432140573745304,-5.361937709073443,21.483707354766869,0.2230737757667906,0.002432140573745304,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.4625,0.0,0.0024645190190815925,11.5,-0.4625,0.0,0.0024645190190815925,4.5 
 01/10  18:00:00,-2.1624999999999998,-5.350558624592748,-5.365038658437851,-5.362501705665279,-5.356094362483744,-5.361960066845438,-5.334165496782282,480.4714798455316,0.0,20.066359796193784,1580.1466195889807,0.0,22.200618839986026,891.6991974591272,0.0,22.200777707001664,2166.3615125242215,0.0,22.199470917510586,853.1852868963027,0.0,22.200470670870179,1574.4092208931689,0.0,22.200335980284839,0.0,7363.194783389011,0.0,0.0,1625.2759894000574,933.1862544346848,2210.247820564222,903.3232856177942,1625.3119364341665,0.0,0.0,0.0,0.0,0.0,0.0,7363.194783389011,9203.993479236262,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,68.8323737630774,0.13430711522040868,9.74386655033843,0.0,20.165585316923165,0.0024345764769439688,-5.3503015488207,21.17201187949297,0.2230737757667906,0.0024345764769439688,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.1624999999999998,0.0,0.0023781484201866487,11.5,-2.1624999999999998,0.0,0.0023781484201866487,4.5 
 01/10  19:00:00,-3.8000000000000004,-5.361486307842574,-5.3841045832108229,-5.375947048467509,-5.379501442727278,-5.373822335831065,-5.36825206460842,578.236097253762,0.0,19.63202955999491,2081.5659025515408,0.0,22.201065728034576,978.0556065319787,0.0,22.201024840503945,2303.6339347661426,0.0,22.194202779112336,960.3111897481095,0.0,22.19915579110306,1698.6341161409087,0.0,22.19962716325529,0.0,8404.641620663178,0.0,0.0,2145.263593323155,1036.5965193340445,2365.3587606311527,1030.9887219888533,1770.4432228844506,0.0,0.0,0.0,0.0,0.0,0.0,8404.641620663178,10505.802025828973,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,71.93595674704742,0.20066283814316628,9.74386655033843,0.0,19.742923050681168,0.0024330623036630937,-5.357533088333979,20.74935241983685,0.2230737757667906,0.0024330623036630937,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.8000000000000004,0.0,0.0022875797474566637,11.5,-3.8000000000000004,0.0,0.0022875797474566637,4.5 
 01/10  20:00:00,-4.775,-5.3958829706052369,-5.427095010694527,-5.412427964478228,-5.424957489986858,-5.408927814564898,-5.4243855264614428,673.9127956607385,0.0,19.1955188889604,2331.7754278498657,0.0,22.20053657747742,1030.066763324404,0.0,22.198889504310548,2337.6656466184206,0.0,22.114046157171594,1023.31693096787,0.0,22.20001193902603,1770.4362024666098,0.0,22.199846601208998,0.0,8894.146270734373,0.0,0.0,2414.7753564520778,1106.2774497151659,2414.7847584113299,1115.5004009923828,1864.073163022451,0.0,0.0,0.0,0.0,0.0,0.0,8894.146270734373,11117.682838417964,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,73.67610318250196,0.2552887763663735,9.74386655033843,0.0,19.302606944535584,0.0024283050764456637,-5.387574325419296,20.309045131523847,0.2230737757667906,0.0024283050764456637,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.0,0.002222225255306176,11.5,-4.775,0.0,0.002222225255306176,4.5 
 01/10  21:00:00,-5.6875,-5.428007811368348,-5.460786665308607,-5.444216171505259,-5.459627546383345,-5.440713310405327,-5.4648345561391429,343.6923041903759,0.0,18.469487276723837,13.401688574075024,6.502533000155904,19.407768836799208,7.404968203519404,6.9132999410077169,19.552856461263578,15.963470284934808,5.336346107381152,19.31623144517354,8.570758291637608,8.360345779019275,19.560733449137506,0.0,56.92992186371657,20.7148666342153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,74.11444573666179,0.0,9.74386655033843,0.0,18.55860011752711,0.0024213934434597925,-5.4250659673614749,19.565051115934254,0.2230737757667906,0.0024213934434597925,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.6875,0.0,0.0021415748725496306,11.5,-5.6875,0.0,0.0021415748725496306,4.5 
 01/10  22:00:00,-5.0375,-5.469927789133074,-5.502398643248174,-5.482804782483464,-5.502079530118831,-5.478754213731194,-5.513890956422969,238.97423201686707,0.0,17.540521551163065,32.55830649938159,0.0,17.98235138540855,19.720077377055135,0.0,18.23552768283531,33.90743473175482,0.0,17.93069415818038,23.027316766587306,0.0,18.252194569310864,0.0,44.886905814258017,19.631198691053468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,74.11444573666179,0.0,9.74386655033843,0.0,17.718134972072897,0.0024143191547211838,-5.459056730620753,18.724599083764895,0.2230737757667906,0.0024143191547211838,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0375,0.0,0.0023041620227277008,11.5,-5.0375,0.0,0.0023041620227277008,4.5 
 01/10  23:00:00,-4.775,-5.497646979001694,-5.5074522437068469,-5.494060293965569,-5.507560431008431,-5.492487235709009,-5.51997066715699,277.76096953277559,0.0,16.80203561846833,23.538926487922369,0.0,17.44490566384408,12.102573979071338,0.0,17.681382398029194,23.685996240382253,0.0,17.426952634309126,14.03727191050831,0.0,17.693560303419397,0.0,60.28170813134216,19.199074903800015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,74.11444573666179,0.0,9.74386655033843,0.0,16.97505783806567,0.002406926069387424,-5.494663951567253,17.981535654297873,0.2230737757667906,0.002406926069387424,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.0,0.0023550346518460827,11.5,-4.775,0.0,0.0023550346518460827,4.5 
 01/10  24:00:00,-5.375,-5.5226042734911389,-5.546654598821382,-5.535390280309885,-5.546939952279004,-5.533536262144408,-5.5598779219483529,325.79534418916946,0.0,16.183957857967437,12.381729637820712,0.0,17.052977240078677,2.865708495124153,0.14346538308257096,17.26773848450832,12.023046060808156,0.0,17.053743274887059,3.206479993405935,0.22433147913960739,17.274073331530326,0.0,76.92703794598558,18.889000605575924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,74.11444573666179,0.0,9.74386655033843,0.0,16.328769647068876,0.0024040513759222188,-5.515834043027898,17.335252792227285,0.2230737757667906,0.0024040513759222188,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.0,0.0022988709487970009,11.5,-5.375,0.0,0.0022988709487970009,4.5 
 01/11  01:00:00,-4.85,-5.556887636516507,-5.561834692906164,-5.550117595095931,-5.562259408254628,-5.548192998410684,-5.575545893408569,376.0625404712805,0.0,15.656869975202234,1.8244710817596684,1.8146250509103937,16.786797928555435,0.0,7.589556085648354,16.975253162843264,1.5817753479963415,2.017993452140445,16.797236187910167,0.0,9.181467077686449,16.975384553794805,0.0,92.53728188847237,18.65607984266479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,74.11444573666179,0.0,9.74386655033843,0.0,15.780527485251384,0.0023976702047789528,-5.551064087209482,16.787022459618187,0.2230737757667906,0.0023976702047789528,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.85,0.0,0.002445237895594397,11.5,-4.85,0.0,0.002445237895594397,4.5 
 01/11  02:00:00,-3.7124999999999996,-5.535868624618794,-5.470512831625829,-5.479932987461471,-5.4703667558541488,-5.484685270362904,-5.469599643082772,433.0064901896735,0.0,15.225384979683309,87.23337099563645,0.0,16.700121023181408,0.0,17.862611069342735,16.772761626730465,71.00425148127099,0.0,16.699971583597585,0.0,19.317865614760366,16.76870002160718,0.0,105.4038010693429,18.458629404835656,0.0,39.05701824059661,0.0,0.0,103.4772643378397,0.0,86.81432186204563,2.0782912609070958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.05701824059661,48.82127280074576,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,72.7790771663121,0.0009569557908851181,9.74386655033843,0.0,15.323260059297997,0.0023979760376831675,-5.54958661878037,16.32975446672626,0.2230737757667906,0.0023979760376831675,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.7124999999999996,0.0,0.0026944132023902077,11.5,-3.7124999999999996,0.0,0.0026944132023902077,4.5 
 01/11  03:00:00,-2.9875,-5.429469328415475,-5.295397093840916,-5.343843991465509,-5.293921168498636,-5.358188820666508,-5.263659312168844,484.74674914954258,0.0,14.906279640454283,139.91509272140909,0.0,16.699803093231759,6.111129428802428,0.0,16.7001758852751,125.79582542308546,0.0,16.69974129118068,5.6224086429294009,0.0,16.699644385994096,0.0,113.04653988779123,18.309905851801284,0.0,129.43645998238254,0.0,0.0,169.42811705152745,33.26104055997489,154.52967399511929,38.41825786706874,0.0,0.0,10.205915241640854,0.0,0.0,0.0,0.0,129.43645998238254,161.79557497797817,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,67.19908683049957,0.0020684221059922428,9.74386655033843,0.0,14.975059205226599,0.002417757958568903,-5.468880475942919,16.0268443418423,0.2230737757667906,0.002417757958568903,16.0,82.0,0.0,0.00004960260407210316,0.0,7.22,0.0,-2.9875,0.0,0.0028681815039279039,11.5,-2.9875,0.0,0.0028681815039279039,4.5 
 01/11  04:00:00,-2.8,-5.257193592996717,-5.123022676676109,-5.197801725043762,-5.120340461068462,-5.215426897654412,-5.0628183390168479,530.7841593504426,0.0,14.69451671181794,76.36547369311,0.0,16.699817802600454,0.4268268139523741,12.423719242484993,16.70008461587454,63.53236826579405,0.0,16.699861466668837,0.4872204642373674,12.276527776481032,16.69989518276975,0.0,114.75546692675937,18.317281410265,0.0,180.74432988232298,0.0,0.0,107.06503112119016,16.237754838449939,93.42611800083958,22.33432596962482,0.0,0.0,57.32322268531928,0.0,0.0,0.0,0.0,180.74432988232298,225.9304123529037,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,62.18681749676601,0.0021823996940632877,9.74386655033843,0.0,14.738945176794472,0.0024544133983869338,-5.302848704415613,15.99991001591706,0.2230737757667906,0.0024544133983869338,16.0,82.0,0.0,0.00030439861825232276,0.0,7.22,0.0,-2.8,0.0,0.0029923032559247368,11.5,-2.8,0.0,0.0029923032559247368,4.5 
 01/11  05:00:00,-3.1125,-5.107334140773902,-5.000345207612226,-5.073732229150142,-4.997265706101521,-5.087424705068368,-4.927276363912404,563.6553470217773,0.0,14.557096907461832,102.80909672907467,0.0,16.70019852279437,5.686697741674806,5.1119355099912699,16.699926836519823,88.94058582621747,0.0,16.700041978042245,6.0191109362483818,5.5052041903470869,16.699788216493283,0.0,114.88749995104675,18.319860155756524,0.0,310.2621791712337,0.0,0.0,133.5248441434346,28.802463500277854,118.84138954528439,34.63176325989658,0.0,0.0,91.53420438716518,0.0,0.0,0.0,0.0,310.2621791712337,387.8277239640421,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,60.325753095960397,0.0034025204726454768,9.74386655033843,0.0,14.58715746292623,0.002489991053627025,-5.1427155817385989,15.999963420813451,0.2230737757667906,0.002489991053627025,16.0,82.0,0.0,0.0005094338758408299,0.0,7.22,0.0,-3.1125,0.0,0.0029608890354128594,11.5,-3.1125,0.0,0.0029608890354128594,4.5 
 01/11  06:00:00,-3.3,-4.979931331103639,-4.899553061748551,-4.962761466969326,-4.896594448428726,-4.973149522261845,-4.825451190369398,583.9913868349992,0.0,14.450121336738523,155.1460583846843,0.0,16.700058753370358,22.88842321211979,0.0,16.700205697679029,139.52631662339898,0.0,16.699964177078717,22.599257975737573,0.0,16.699689691961475,0.0,111.46215591005665,18.250593039670478,0.0,483.3608450695334,0.0,0.0,185.85560002286133,51.12823612011749,169.4236038391453,56.71351086143534,0.0,0.0,116.75587279821002,0.0,0.0,0.0,0.0,483.3608450695334,604.2010563369167,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,57.800635802380657,0.004767766393725266,9.74386655033843,0.0,14.475246470891653,0.0025192988090337886,-5.010837121724793,15.999973975633435,0.2230737757667906,0.0025192988090337886,16.0,82.0,0.0,0.0006681616664406277,0.0,7.22,0.0,-3.3,0.0,0.0027687473669007047,11.5,-3.3,0.0,0.0027687473669007047,4.5 
 01/11  07:00:00,-3.675,-4.9198170436879089,-4.8788905833288809,-4.926338694909129,-4.876351555898081,-4.932045836481413,-4.812055375743465,1071.3883304044712,0.0,14.680117622241636,2516.341835912757,0.0,18.959899181639984,1611.4822194330118,0.0,20.16873893333169,2451.2898515704384,0.0,18.93197022670295,1706.5503799505219,0.0,20.40049758671445,2524.1239240410088,0.0,19.931053558650665,0.0,12381.531798209711,0.0,0.0,2646.156448615199,1779.6086306985174,2576.491202798154,1921.1027381402478,2718.682202828463,0.0,81.37880966027399,0.0,0.0,0.0,0.0,12381.531798209711,15476.914747762135,0.0,0.0,9.743866550338428,9.743866550338428,0.0,0.0,74.50204317389363,0.3935987603369901,9.743866550338428,0.0,14.632591008144298,0.002539775684523333,-4.923794027668688,16.00017487599945,0.2230737757667906,0.002539775684523333,16.0,82.0,0.0,0.0004525455839116881,0.0,7.219999999999999,0.0,-3.675,0.0,0.002669300532411552,11.5,-3.675,0.0,0.002669300532411552,4.5 
 01/11  08:00:00,-3.9,-4.886813276626847,-4.872490755375871,-4.899407153322826,-4.870656988657781,-4.900735052462863,-4.819346530632048,1302.7736370154065,0.0,15.2126766901123,2461.8073833719447,0.0,20.220866459947126,1503.7905055274144,0.0,21.98078399857861,2397.2149473176998,0.0,20.215771217994307,1524.4821279513618,0.0,22.1320004809586,2469.604021342009,0.0,21.06357112379617,0.0,11367.085217551285,0.0,0.0,2640.7590724800436,1739.2912357102269,2571.235924110092,1816.552988122692,2713.275068496014,0.0,2.8719320110463579,0.0,0.0,0.0,0.0,11367.085217551285,14208.856521939104,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,74.90140479916312,0.3818223361609143,9.74386655033843,0.0,15.122852364846143,0.002547433043205458,-4.893108987400314,16.14182213835853,0.2230737757667906,0.002547433043205458,16.0,82.0,0.0,0.000014001689389365718,0.0,7.22,0.0,-3.9,0.0,0.002592055621757761,11.5,-3.9,0.0,0.002592055621757761,4.5 
 01/11  09:00:00,-3.5249999999999996,-4.875367495255039,-4.864433309433264,-4.875794918384086,-4.863344750474595,-4.875609772694336,-4.827767479276672,1302.1913369484615,0.0,15.640181637634044,2440.593058921675,0.0,20.755238415140285,1225.5689519657636,0.0,22.199647029621056,2373.4803908464866,0.0,20.822192586265353,1294.3080493713185,0.0,22.199461896399926,2456.3740099888138,0.0,21.42080318985053,0.0,10802.490788829964,0.0,0.0,2625.39133661802,1453.705122572777,2556.272776735829,1570.0931880965682,2697.885702133586,0.0,0.0,0.0,0.0,0.0,0.0,10802.490788829964,13503.113486037455,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,74.62080178456555,0.3489284816550201,9.74386655033843,0.0,15.53707688458364,0.00255212924049829,-4.878992217103121,16.543285605934046,0.2230737757667906,0.00255212924049829,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.5249999999999996,0.0,0.002634824743649935,11.5,-3.5249999999999996,0.0,0.002634824743649935,4.5 
 01/11  10:00:00,-2.6125,-4.843885192431362,-4.797240949601081,-4.813533198238168,-4.796272443519892,-4.817111732906597,-4.765373050462816,1266.359469558257,0.0,16.07999198036064,2415.0186257110246,0.0,21.392889933344827,830.5360548781545,0.0,22.199066498563025,2348.484768199592,0.0,21.46204741330248,1103.7947325674889,0.0,22.20048441010838,2447.504468990991,0.0,21.69626549256904,0.0,10146.344552052979,0.0,0.0,2609.0638871082385,1041.4474910992956,2540.375182175998,1358.8355930308142,2681.5282027015098,0.0,0.0,0.0,0.0,0.0,0.0,10146.344552052979,12682.930690066223,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,74.67419752417388,0.33007647679471166,9.74386655033843,0.0,15.96334563078912,0.002557826689015076,-4.85741223712611,16.969543796418486,0.2230737757667906,0.002557826689015076,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.6125,0.0,0.002789028288266118,11.5,-2.6125,0.0,0.002789028288266118,4.5 
 01/11  11:00:00,-1.5125000000000002,-4.769025926056114,-4.685217359433215,-4.71905831169674,-4.68382005659115,-4.727624145747948,-4.645812286933175,1223.701932304834,0.0,16.6086706966063,2208.4284903033069,0.0,22.091824803593647,516.4951228155454,0.0,22.200089425343387,2323.4999740092196,0.0,22.029681483689126,974.9237004238887,0.0,22.1999038887778,2438.284496469674,0.0,21.996545717438097,0.0,9359.646052706266,0.0,0.0,2411.0196809365108,707.1385311168667,2518.095481159336,1205.3808412106487,2662.201867676125,0.0,0.0,0.0,0.0,0.0,0.0,9359.646052706266,11699.557565882833,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,74.2180880502474,0.28948988081524909,9.74386655033843,0.0,16.467029393942267,0.0025734690383356747,-4.793678317000754,17.473198579973354,0.2230737757667906,0.0025734690383356747,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.5125000000000002,0.0,0.0029370112355450348,11.5,-1.5125000000000002,0.0,0.0029370112355450348,4.5 
 01/11  12:00:00,-0.4125,-4.646607593770973,-4.516687115071638,-4.573726464867999,-4.5145083106644539,-4.587667068925539,-4.461136787977462,1119.9970876910039,0.0,17.21660946934488,1251.7555626397078,0.0,22.199740445349226,208.51037747223894,0.0,22.200506575818517,2032.6094514308898,0.0,22.200429775432697,852.6034559025654,0.0,22.20023924487662,2340.4931392620426,0.0,22.182327286911297,0.0,7363.389378763529,0.0,0.0,1433.0480130676038,375.23858197731325,2209.1160369706369,1054.1365421461845,2544.166545105278,0.0,0.0,0.0,0.0,0.0,0.0,7363.389378763529,9204.23672345441,0.0,0.0,9.74386655033843,9.74386655033843,0.0,0.0,70.24799786675223,0.15209038789668709,9.74386655033843,0.0,17.06071141768488,0.0025999832637367446,-4.685881981165753,18.066831486339145,0.2230737757667906,0.0025999832637367446,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.4125,0.0,0.0030962198551448174,11.5,-0.4125,0.0,0.0030962198551448174,4.5 
 01/11  13:00:00,1.375,-4.4683143910089939,-4.303419196580171,-4.384425545371261,-4.300278022179958,-4.403063210131769,-4.2267957706744359,977.5057269097816,0.0,17.860384888713737,415.56615936172218,0.0,22.199551297582027,229.98122199118007,0.0,22.20039335951138,1786.525610980883,0.0,22.2003388036902,743.908742807824,0.0,22.20043442035232,2074.217595666359,0.0,22.199776493556798,0.0,5976.657265635749,148.53755948636877,0.0,601.3516535980351,400.80977417104409,1967.3598894243785,950.4158781634928,2283.7632189711259,0.0,0.0,0.0,0.0,166.05662334521839,166.05662334521839,5976.657265635749,7470.821582044686,105.14023410584433,148.53755948636877,9.766460567344108,9.112899912753822,0.01355653458404263,253.6777935922131,66.48107324485665,0.09254870449938765,9.766460567344108,0.01355653458404263,17.696487935838467,0.002639785009429798,-4.520256155846551,17.965341592086209,0.2230737757667906,0.002639785009429798,16.0,82.0,0.0,0.0,0.0040721126747255919,7.22,0.0,1.375,0.0,0.003252875918474254,11.5,1.375,0.0,0.003252875918474254,4.5 
 01/11  14:00:00,3.2624999999999999,-4.253167890212036,-4.077693818657608,-4.1753609732609269,-4.073756429826287,-4.196218425627396,-3.9819417255944695,831.8125843703551,0.0,18.514511665783453,0.0,212.9072372876552,22.32778827832973,420.3915002892013,0.0,22.20033295359764,1658.8583595461446,0.0,22.20009805949158,680.5315825886254,0.0,22.20091203764685,1870.7540370340715,0.0,22.199472320726075,0.0,5709.9432147803349,738.5974149791772,0.0,64.81008074477731,670.5040686795135,1923.6650384863813,982.9221424484931,2177.635394094478,0.0,0.0,0.0,0.0,756.820075207553,756.820075207553,5709.9432147803349,7137.429018475419,444.77227650920647,738.5974149791772,10.078569892985504,7.219999999999999,0.06157381822957172,1183.3696914883836,63.04776285761982,0.07201906990274773,10.078569892985504,0.061573818229571728,18.353877040022565,0.002690013188839829,-4.311627116144297,16.000206571053157,0.2230737757667906,0.002690013188839829,16.0,82.0,0.0,0.0,0.018226412214662297,7.22,0.0,3.2624999999999999,0.0,0.0033168873757232866,11.5,3.2624999999999999,0.0,0.0033168873757232866,4.5 
 01/11  15:00:00,4.2125,-4.0357832684153849,-3.8680062278876825,-3.969566692603452,-3.8639499478010386,-3.989428255483204,-3.7612601031533328,726.4510534784588,0.0,19.11349943775858,0.0,311.8998904245241,23.105789375401956,566.7815563603226,0.0,22.199425954071779,1680.5135008271462,0.0,22.199990816001895,618.688309609391,0.0,22.20054537500767,1699.4502037376349,0.0,22.19950446700646,0.0,5616.869400378437,907.4055895502008,0.0,0.0,816.8806202987139,1945.3432834322699,921.0962990233326,2006.375605935345,0.0,0.0,0.0,0.0,896.1704563860927,896.1704563860927,5616.869400378437,7021.086750473046,473.3190862687782,907.4055895502008,10.196386895144063,7.220000000000001,0.07273771753922678,1380.724675818979,61.82037517441463,0.06650749972216293,10.196386895144063,0.07273771753922678,18.972169029388146,0.002743681425129769,-4.092023439637569,16.000195981389788,0.2230737757667906,0.002743681425129769,16.0,82.0,0.0,0.0,0.021078776808880426,7.219999999999999,0.0,4.2125,0.0,0.0033961188939100595,11.5,4.2125,0.0,0.0033961188939100595,4.5 
 01/11  16:00:00,3.7124999999999996,-3.8150424539025056,-3.641160834442462,-3.7438299578251197,-3.6373963667315656,-3.763309179407287,-3.5276836544994536,644.5053470401697,0.0,19.572369560588805,0.0,321.9898598390209,23.33484776176062,669.9410776969332,0.0,22.199705226934307,1793.9212605470994,0.0,22.200530243136126,492.5638459215315,0.0,22.198812702502477,1604.1237252481106,0.0,22.20025849947222,0.0,5705.300954333731,1029.5997088592317,0.0,0.0,920.0754521326347,2058.79128778206,794.922950772815,1911.1221307066613,0.0,0.0,0.0,0.0,1010.3281308167091,1010.3281308167091,5705.300954333731,7131.626192917163,494.30487978643876,1029.5997088592317,10.205746799688728,7.22,0.08228788145700339,1523.9045886456702,61.97716674204999,0.06811509533011648,10.205746799688728,0.08228788145700339,19.478456668620848,0.0027966301857423935,-3.872150736675051,16.000109776535113,0.2230737757667906,0.0027966301857423935,16.0,82.0,0.0,0.0,0.023363801856139525,7.22,0.0,3.7124999999999996,0.0,0.003531210868188193,11.5,3.7124999999999996,0.0,0.003531210868188193,4.5 
 01/11  17:00:00,2.6125,-3.5980904974096736,-3.4369714864102978,-3.535563913640206,-3.4331847720454458,-3.5535681613342664,-3.3210606693197906,570.5084637230978,0.0,19.72373678523539,444.62673020981927,108.91115257802972,22.355786588817919,782.9792588200562,0.0,22.199323419801649,1965.718244740416,0.0,22.200086896527297,623.2653934066999,0.0,22.19954622115963,1612.2180465993379,0.0,22.199962162852935,0.0,6740.131622530168,1092.373206152401,0.0,614.7369487434044,1033.1445173370867,2230.608584194575,925.717732043436,1919.2576308079213,0.0,0.0,0.0,0.0,1066.2634960742847,1066.2634960742847,6740.131622530168,8425.16452816271,505.20942945911517,1092.373206152401,10.16268974703544,7.219999999999999,0.08858023418082282,1597.5826356115163,63.578105467998899,0.08755682364839078,10.16268974703544,0.08858023418082284,19.72571538310153,0.0028517429649292989,-3.6427356341296517,15.99948737665924,0.2230737757667906,0.0028517429649292989,16.0,82.0,0.0,0.0,0.024471347572012429,7.22,0.0,2.6125,0.0,0.003582745070651068,11.5,2.6125,0.0,0.003582745070651068,4.5 
 01/11  18:00:00,2.2,-3.377078750262759,-3.2206876720538144,-3.3173747612962094,-3.216551085792256,-3.335129015349505,-3.1028677438885716,582.5310819732406,0.0,19.614890576877465,1490.0072645774192,0.0,22.20002356518181,867.0954020900413,0.0,22.198985929591954,2072.227581411871,0.0,22.200176732277268,808.5061689748906,0.0,22.200585384202009,1728.7366321504133,0.0,22.20018032007885,0.0,8396.613690009419,1072.0557228853352,0.0,1762.1132571285719,1117.2533751548309,2337.1286661002757,1111.0144063419824,2035.7837875230278,0.0,0.0,0.0,0.0,1050.1292662233719,1050.1292662233719,8396.613690009419,10495.767112511772,501.795609568964,1072.0557228853352,10.131586079564605,7.22,0.08785786428645488,1573.8513324542992,65.34348271884619,0.12065022844221876,10.131586079564605,0.08785786428645488,19.654247181374058,0.0029055992888201737,-3.429920270964106,15.999980832927945,0.2230737757667906,0.0029055992888201737,16.0,82.0,0.0,0.0,0.024152681338015834,7.219999999999999,0.0,2.2,0.0,0.0036698137966441745,11.5,2.2,0.0,0.0036698137966441745,4.5 
 01/11  19:00:00,2.5749999999999999,-3.159764005765695,-2.9759173494868049,-3.0761182084188647,-2.9715033110428288,-3.09554817689736,-2.854949534345581,627.6201919245048,0.0,19.415156704966937,1928.0241433293005,0.0,22.199665417250459,926.784607402494,0.0,22.200202710271033,2165.336989440507,0.0,22.200293968384906,898.9111602056703,0.0,22.199257125980549,1902.3973804069279,0.0,22.199687439099088,0.0,9294.427365427302,1028.841394806239,0.0,2200.0910546068228,1177.0069276398995,2430.2409744974186,1201.3755625485799,2209.405850650968,0.0,0.0,0.0,0.0,1008.1274404207032,1008.1274404207032,9294.427365427302,11618.034206784127,494.3570914220312,1028.841394806239,10.109849114960204,7.220000000000001,0.08494946410995001,1523.1984862282703,68.1445807441466,0.16101481632612284,10.109849114960204,0.08494946410995001,19.467533514755638,0.0029593118122959174,-3.218451062958319,15.999987174637058,0.2230737757667906,0.0029593118122959174,16.0,82.0,0.0,0.0,0.023322531024074577,7.219999999999999,0.0,2.5749999999999999,0.0,0.003735786911653104,11.5,2.5749999999999999,0.0,0.003735786911653104,4.5 
 01/11  20:00:00,2.8,-2.900762680405957,-2.699410546800642,-2.8125730240094635,-2.6945339520199749,-2.835839241983758,-2.5713079691931215,671.4326665196682,0.0,19.22075804186698,2120.9192868380998,0.0,22.200215098216519,951.4589525180973,0.0,22.198617156844525,2203.302787164968,0.0,22.199844777960949,940.1849348401479,0.0,22.19962536080954,1984.6578508647095,0.0,22.19982055787054,0.0,9554.771669958614,981.3367872772203,0.0,2392.993521815356,1201.6375495212324,2468.1800522317369,1242.695770152018,2291.6579098670329,0.0,0.0,0.0,0.0,962.7397785443825,962.7397785443825,9554.771669958614,11943.464587448267,486.20937564786927,981.3367872772203,10.098320713363347,7.219999999999999,0.08135238280665069,1467.5461629250897,69.87208660884935,0.18799142663555497,10.098320713363347,0.08135238280665069,19.265753673444207,0.0030240174738405858,-2.9705902430897286,15.999978210062015,0.2230737757667906,0.0030240174738405858,16.0,82.0,0.0,0.0,0.022419893213601565,7.22,0.0,2.8,0.0,0.0037453634852129197,11.5,2.8,0.0,0.0037453634852129197,4.5 
 01/11  21:00:00,3.1125,-2.7065993140172397,-2.5362516552273006,-2.642049890852959,-2.5314743374913588,-2.6617314336494135,-2.4095007730409407,330.47644953501006,0.0,18.7754083733432,12.528527458827704,6.708878493293161,19.72316203140721,7.752504400584094,6.697533023542879,19.829526693171425,14.386633171550369,6.107285155933362,19.662066491428186,8.805434271567265,8.162473299673906,19.842483742302404,0.0,37.25022751631738,20.606953366707736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,18.850432649536729,0.0030888394936787147,-2.731557810646259,19.85564797142834,0.2230737757667906,0.0030888394936787147,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.1125,0.0,0.0037419311227243434,11.5,3.1125,0.0,0.0037419311227243434,4.5 
 01/11  22:00:00,2.6125,-2.4770472500377669,-2.3155755463384106,-2.412206383051644,-2.31111122257121,-2.4300432573830568,-2.1943636029426769,188.83659676422975,0.0,18.149736754565244,33.52858683771882,0.0,18.52287126899286,22.720298363429579,0.0,18.723440897323156,35.16136581143326,0.0,18.464060367733635,26.397912145914604,0.0,18.745331969072148,0.0,17.84280049465093,19.645980321657875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,18.281026404169379,0.0031421306578276787,-2.5334794381582759,19.286143196709575,0.2230737757667906,0.0031421306578276787,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.6125,0.0,0.0037351022767010829,11.5,2.6125,0.0,0.0037351022767010829,4.5 
 01/11  23:00:00,1.8875000000000002,-2.2622647118655956,-2.1268280594194239,-2.2178976335996376,-2.122590428093524,-2.234549602764746,-2.0120572753718699,189.33686994370454,0.0,17.65207415596802,32.79157418837221,0.0,18.03111827100713,21.791975784220797,0.0,18.237881056485898,33.428444829862858,0.0,17.99604924406896,25.332830939667958,0.0,18.25859887227817,0.0,26.318427291139274,19.30825177096457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,17.77252995356604,0.0032011521335708469,-2.31261532204843,18.777537643885723,0.2230737757667906,0.0032011521335708469,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.003647509047858852,11.5,1.8875000000000002,0.0,0.003647509047858852,4.5 
 01/11  24:00:00,1.3249999999999998,-2.1046200381079886,-2.019288791395055,-2.0911812948076649,-2.0156903351323196,-2.1025600553742636,-1.9201177641767727,213.83035598078744,0.0,17.19661392291524,26.851208099117856,0.0,17.70015988029525,16.688660886226474,0.0,17.89807298076095,27.035772151002648,0.0,17.679321938501805,19.402172220711607,0.0,17.913900500088638,0.0,37.25936163647586,19.062614143850188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,17.306403054381535,0.0032501218536947938,-2.139728948331788,18.31132024102981,0.2230737757667906,0.0032501218536947938,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.3249999999999998,0.0,0.003504821521849772,11.5,1.3249999999999998,0.0,0.003504821521849772,4.5 
 01/12  01:00:00,1.1,-2.014211180336118,-1.980134898434244,-2.0242758111041239,-1.9775413223074643,-2.0291043686063596,-1.9045168322661064,252.18444736901086,0.0,16.788503211045545,18.0483807435821,0.0,17.47981096603396,9.642475179615048,0.0,17.65183946545933,18.15277211508112,0.0,17.466264425940996,11.151693280913577,0.0,17.662185194150504,0.0,49.65153285311084,18.891747964809779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,16.88573768214434,0.00328109270068286,-2.031422488521267,17.890597638175337,0.2230737757667906,0.00328109270068286,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.0,0.003370055453927293,11.5,1.1,0.0,0.003370055453927293,4.5 
 01/12  02:00:00,1.4749999999999999,-1.980460343558638,-1.9857522132793828,-2.0032537053734025,-1.984269151127104,-2.0030010685478656,-1.9369193763757844,291.7346585043391,0.0,16.43299357939747,9.022280160487839,0.0,17.316052839524575,2.408482706825964,0.08563489560640392,17.463886601746088,9.232001349512473,0.0,17.30559840125315,2.6960558885271554,0.14660159288854403,17.469184154498639,0.0,60.48165609758004,18.74093880892712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,16.516566024347303,0.003294167127351484,-1.9840762259455223,17.521401822303955,0.2230737757667906,0.003294167127351484,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.0,0.003250202139363799,11.5,1.4749999999999999,0.0,0.003250202139363799,4.5 
 01/12  03:00:00,2.6999999999999999,-2.003697827739606,-2.0795499083742245,-2.0688006112510388,-2.0792811452562756,-2.062668251092786,-2.0618767953014656,327.8035436215914,0.0,16.140697364340967,1.0271682196780888,1.5413921031586995,17.223235040336179,0.0,5.32151405977703,17.34329670248075,1.2146787773122299,1.2667492504919836,17.21274805190385,0.0,6.45569718319237,17.34375701630048,0.0,69.40166867821503,18.610991575985634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,16.206690718365615,0.003292475715788328,-1.9901927328983978,17.21152964154471,0.2230737757667906,0.003292475715788328,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.6999999999999999,0.0,0.0029637636936883035,11.5,2.6999999999999999,0.0,0.0029637636936883035,4.5 
 01/12  04:00:00,3.675,-2.1468257641975878,-2.312517872023064,-2.2530148111721406,-2.3141226257331239,-2.2352654912647846,-2.340540068750105,362.1731370321942,0.0,15.934098431836415,0.0,10.095028886263265,17.211408923587304,0.0,12.902705244033712,17.30112316180667,0.0,9.29689672471767,17.198962949738939,0.0,15.38501143602906,17.296754794883577,0.0,77.39892860774674,18.542534503432536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,15.976716684567924,0.003262764803123969,-2.098148611118461,16.981610508069858,0.2230737757667906,0.003262764803123969,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.675,0.0,0.002750588220058258,11.5,3.675,0.0,0.002750588220058258,4.5 
 01/12  05:00:00,3.5249999999999996,-2.3718707971124308,-2.53303886825659,-2.4444771031508636,-2.5361262792194445,-2.4237236257759848,-2.597879355102037,384.1326981600164,0.0,15.813257790050163,0.0,15.220810235008173,17.189474904761889,0.0,17.0654510052139,17.265593139082037,0.0,14.289283625145487,17.177064117208667,0.0,20.245374059418368,17.257698884254539,0.0,81.93172491476423,18.495514330538439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,15.837958894531086,0.00320500716600403,-2.3180449865716197,16.842959459685486,0.2230737757667906,0.00320500716600403,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.5249999999999996,0.0,0.0027734579131929346,11.5,3.5249999999999996,0.0,0.0027734579131929346,4.5 
 01/12  06:00:00,2.6125,-2.574152710258799,-2.7282503328013365,-2.6394081855143538,-2.7318328159621285,-2.6216351453104407,-2.8101184248290616,390.06937768310959,0.0,15.72741827658948,0.0,16.356837007025264,17.125584504346976,0.0,18.250811377953398,17.205202752992649,0.0,15.465875890585949,17.114820645114749,0.0,21.593915520674984,17.19557808071165,0.0,84.16919523774092,18.451027478624537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,15.748071423184289,0.003150482744919345,-2.526175086031361,16.753172775021473,0.2230737757667906,0.003150482744919345,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.6125,0.0,0.0026717219467841796,11.5,2.6125,0.0,0.0026717219467841796,4.5 
 01/12  07:00:00,1.8875000000000002,-2.783519319767889,-2.9479226850600539,-2.8532681402419226,-2.951928562467489,-2.834368079591007,-3.044318781321784,398.6491628513146,0.0,15.639289648721727,0.0,17.49844271304653,17.066341264319257,0.0,19.41011455031176,17.14868876587769,0.0,16.628460181039288,17.056769840532373,0.0,22.937148578904528,17.137869205428509,0.0,87.62227067455413,18.435602123763759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,15.662695538186578,0.00309709805948334,-2.728724995525782,16.667895589994754,0.2230737757667906,0.00309709805948334,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.0025917059009535057,11.5,1.8875000000000002,0.0,0.0025917059009535057,4.5 
