Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler Gas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electric Power [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/12  08:00:00,1.3249999999999998,-2.9919291208716776,-3.1352648125771869,-3.0425557385107995,-3.1394035915697686,-3.0252099541566794,-3.238250760829658,415.86583266654398,0.0,15.550651112247106,0.0,20.363616447054655,17.03774601487467,0.0,34.69305161146204,17.4334568237656,0.0,19.788621904591396,17.03683739506667,0.0,26.25590100434897,17.11204010059163,0.0,91.06489468375767,18.41135078839322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,15.568713396559913,0.0030416378756116635,-2.9425029092555978,16.57401600575717,0.2230737757667906,0.0030416378756116635,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.3249999999999998,0.0,0.0026013533426125299,11.5,1.3249999999999998,0.0,0.0026013533426125299,4.5 
 01/12  09:00:00,2.1624999999999998,-3.17258032502695,-3.2904206809962295,-3.208928300509923,-3.2942883492414056,-3.1945023472185638,-3.3898676573593247,466.3888943308408,0.0,15.530571269030844,0.0,28.444605678182627,17.181731006257527,0.0,68.35822897708352,18.22747284534747,0.0,28.432455859482645,17.198963611666188,0.0,34.497047549984987,17.240883830334498,0.0,92.62872743532506,18.4029548332909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,15.528536089889116,0.002993705161463681,-3.130154094071534,16.533927353436498,0.2230737757667906,0.002993705161463681,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.1624999999999998,0.0,0.0026711817284129169,11.5,2.1624999999999998,0.0,0.0026711817284129169,4.5 
 01/12  10:00:00,2.8,-3.319786244574548,-3.41778362930139,-3.3518555316151654,-3.421089551706365,-3.3406063690499776,-3.5053609162490448,480.6865198712469,0.0,15.569555819432733,0.0,30.849039698146784,17.26381142354728,0.0,61.83012249748029,18.09312112613739,0.0,33.091233482002568,17.3352580785867,0.0,38.89272515557536,17.35830004774271,0.0,90.33359536532521,18.384024086673266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,15.555744384080154,0.0029544790426771106,-3.28577010010153,16.561208210207025,0.2230737757667906,0.0029544790426771106,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.0027071295466465957,11.5,2.8,0.0,0.0027071295466465957,4.5 
 01/12  11:00:00,2.8,-3.448957389461404,-3.522803295779034,-3.467737196104451,-3.525598026079977,-3.4582016674926199,-3.5974818340882228,467.3309839912224,0.0,15.658320311931093,0.0,32.513261096127397,17.37652356963418,0.0,55.033078142979039,17.999567688167319,0.0,37.59067134492426,17.51532192325911,0.0,43.84040013787981,17.53452351114096,0.0,87.71986869294799,18.40613581977191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,15.630450935995027,0.00292133860800967,-3.418749510725171,16.63597607537123,0.2230737757667906,0.00292133860800967,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.0027667616435509388,11.5,2.8,0.0,0.0027667616435509388,4.5 
 01/12  12:00:00,2.8,-3.531850403600697,-3.576917927265893,-3.5393069414131137,-3.579050367267206,-3.5341164978169314,-3.636131445539265,475.8300320784591,0.0,15.809379715729648,0.0,35.86792788996337,17.589021438997123,0.0,54.47535208652076,18.121861836549259,0.0,42.87070435371302,17.77492960544197,0.0,49.397965504353297,17.784534361027658,0.0,86.22797458746959,18.51213097669731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,15.766475257325661,0.002897343970167124,-3.515863404217517,16.772044793770374,0.2230737757667906,0.002897343970167124,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.0027429078940006004,11.5,2.8,0.0,0.0027429078940006004,4.5 
 01/12  13:00:00,2.8,-3.5915778620458269,-3.6357575058039894,-3.6050218058974949,-3.6374900746525364,-3.60005503049833,-3.6847591026811714,467.81550298686786,0.0,16.000802662186986,0.0,35.39693598076846,17.763057035470877,0.0,51.03819997298197,18.22147802771741,0.0,42.48689061792882,17.950719995478285,0.0,49.40674828692957,17.96948947613314,0.0,80.57380951073975,18.58280979555879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,15.951184154670035,0.0028812371778577838,-3.5739810276052328,16.9567834957259,0.2230737757667906,0.0028812371778577838,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8,0.0,0.0027649883982173554,11.5,2.8,0.0,0.0027649883982173554,4.5 
 01/12  14:00:00,3.1125,-3.6396543249728978,-3.6635412639040316,-3.641417261803901,-3.6648489399596189,-3.6383284361803609,-3.7014962325763864,445.7792045020128,0.0,16.19197810621513,0.0,32.786727110949588,17.89964988498879,0.0,43.975332343235638,18.24252219828775,0.0,37.4767461824739,18.029563282907249,0.0,44.72884080682542,18.069659456367896,0.0,72.74394132866672,18.620852521688155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,16.14719247279163,0.0028665404504482595,-3.629645014033655,17.15281901069053,0.2230737757667906,0.0028665404504482595,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.1125,0.0,0.0028016322492653426,11.5,3.1125,0.0,0.0028016322492653426,4.5 
 01/12  15:00:00,2.6125,-3.649219695329616,-3.5988173289678508,-3.5944828095672358,-3.5994126732985745,-3.596282055620624,-3.6186091194170166,415.425368095134,0.0,16.326620113324805,0.0,26.18311846414582,17.902877376000938,0.0,33.59796479701089,18.139023486248733,0.0,28.19111314414721,17.965979094004046,0.0,36.218753140444309,18.04887372906893,0.0,66.73990618680259,18.65331986878997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,16.30082914142884,0.002859207673659784,-3.6522704165300117,17.306469249459075,0.2230737757667906,0.002859207673659784,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.6125,0.0,0.0031329845714778805,11.5,2.6125,0.0,0.0031329845714778805,4.5 
 01/12  16:00:00,1.8875000000000002,-3.5191521780540375,-3.3896141653563269,-3.4347457263567979,-3.3884762493097457,-3.449506528953727,-3.370387709009072,385.58569471134606,0.0,16.35964600957575,0.0,17.452508219500375,17.76576493995008,0.0,23.28115349144298,17.945126464423333,0.0,17.763799998909236,17.783794732994286,0.0,26.724809740301255,17.91602629590011,0.0,64.8136480331975,18.67610289326457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,16.362654669749447,0.002878445752700811,-3.561438771597589,17.368259176707686,0.2230737757667906,0.002878445752700811,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.0032430248986420526,11.5,1.8875000000000002,0.0,0.0032430248986420526,4.5 
 01/12  17:00:00,1.0125,-3.344732135302669,-3.2387036550632657,-3.300416774017741,-3.2365571969389288,-3.314617168914112,-3.194638514073395,366.1542480364444,0.0,16.273521543265106,0.0,10.021838960088332,17.539595713411168,0.0,15.209765012877483,17.68820121668005,0.0,9.615496922997039,17.536262194534357,0.0,18.248064042093973,17.685352933371516,0.0,67.20853731278567,18.667410321060549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,16.305818443430828,0.002918544257331698,-3.378952747843668,17.31134875303311,0.2230737757667906,0.002918544257331698,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.0125,0.0,0.003273239950425353,11.5,1.0125,0.0,0.003273239950425353,4.5 
 01/12  18:00:00,-0.15,-3.2027958466341834,-3.1833308328127769,-3.2330619171652517,-3.181191780616923,-3.240988955505311,-3.136642983450819,354.5243754185933,0.0,16.085488757768745,0.0,3.636611586717777,17.229066312739766,0.0,9.809957959297009,17.3892971813705,0.0,3.851790408021145,17.236338508531266,0.0,11.579613981899798,17.383566152932454,0.0,69.9418765489593,18.55739589130175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.09485663276056,0.0,10.095768412604138,0.0,16.140775808766699,0.0029508483789508369,-3.2251343863292014,17.146246351551157,0.2230737757667906,0.0029508483789508369,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.15,0.0,0.002819424276227427,11.5,-0.15,0.0,0.002819424276227427,4.5 
 01/12  19:00:00,-2.2874999999999998,-3.254367961205294,-3.43741004420783,-3.408820956221037,-3.4375818540439369,-3.3934062190207108,-3.4397447578879629,343.138964807187,0.0,15.812031632073003,15.198113350309626,0.015700326516025599,16.846389111406994,0.0,5.526729356552977,17.030055511150765,8.324104063769738,0.13237244951108097,16.85639055703394,0.0,6.4748200076497259,17.02582322722047,0.0,70.78037006741616,18.321349046563893,0.0,5.194510212908355,0.0,0.0,13.13207232139048,0.0,6.622370104519275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.194510212908355,6.493137766135444,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.05184505918841,0.0001026038935681784,10.095768412604138,0.0,15.887643018840745,0.0029491119435998646,-3.2081757123347147,16.893116774279848,0.2230737757667906,0.0029491119435998646,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2874999999999998,0.0,0.0024332535059480425,11.5,-2.2874999999999998,0.0,0.0024332535059480425,4.5 
 01/12  20:00:00,-4.3625,-3.546863815400886,-3.9161920319957845,-3.79000794851345,-3.919955003495521,-3.7529228844758739,-3.9994074202721467,356.1979229673211,0.0,15.477681595784843,199.07588580930406,0.0,16.700054203389298,8.39958355940783,2.4064147797185457,16.737665784773634,180.81158268082573,0.0,16.69981288492401,9.053737667089763,2.8232155014976,16.73609480962289,0.0,79.07487755532452,18.165125904199674,0.0,138.58716940870847,0.0,0.0,204.85058334567629,12.794041571131535,186.4223638697918,14.375231496459572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.58716940870847,173.23396176088557,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,66.81982179873528,0.0021063792454876046,10.095768412604138,0.0,15.563572430162998,0.00288533638512146,-3.4498377456211899,16.56916418758439,0.2230737757667906,0.00288533638512146,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.3625,0.0,0.0017680424184144724,11.5,-4.3625,0.0,0.0017680424184144724,4.5 
 01/12  21:00:00,-5.6875,-4.098421920269017,-4.614551054641087,-4.37152691113363,-4.623018217766582,-4.310930662798462,-4.807460617035007,423.1464052721525,0.0,15.138991928376275,328.476588378422,0.0,16.700017742838836,76.44868734656237,0.0,16.700017862871979,313.5457538485581,0.0,16.699833625884069,76.74599567181838,0.0,16.70015744788951,0.0,94.26826697938654,18.131913117237205,0.0,463.3053158752231,0.0,0.0,349.2363122896705,95.47597363917035,333.750720715227,99.75121524950169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,463.3053158752231,579.1316448440288,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,58.26012450718491,0.004584431644665376,10.095768412604138,0.0,15.222846753942333,0.0027657108781158096,-3.9368348256515217,16.22865992679159,0.2230737757667906,0.0027657108781158096,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.0,0.0013254594205803883,11.5,-5.6875,0.0,0.0013254594205803883,4.5 
 01/12  22:00:00,-6.475,-4.7555676149103409,-5.30751592873039,-5.0036234750449479,-5.3194388989256329,-4.93871777370817,-5.589029236207026,492.67459528631346,0.0,14.81286582053638,491.96294091997955,0.0,16.699949156027598,153.86881254025355,0.0,16.69977146824332,477.5910477835987,0.0,16.700046704621007,154.2459365311537,0.0,16.700081099358873,0.0,100.10380850020295,18.0266523775667,0.0,1109.2721892129655,0.0,0.0,522.5661721809636,181.91036304059345,507.3945955939914,188.15346308483456,0.0,0.0,23.897055185467459,0.0,0.0,0.0,0.0,1109.2721892129655,1386.5902365162068,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,49.27327409701242,0.008028927161602764,10.095768412604138,0.0,14.89275897899715,0.002613915930358453,-4.586342124733706,16.004956803438636,0.2230737757667906,0.002613915930358453,16.0,82.0,0.0,0.00012127511905833407,0.0,7.22,0.0,-6.475,0.0,0.0012059975031875762,11.5,-6.475,0.0,0.0012059975031875762,4.5 
 01/12  23:00:00,-7.0125,-5.478854289500289,-6.067366078143571,-5.726031706786299,-6.081663303768092,-5.657285508452334,-6.4158701601074379,553.9761702345486,0.0,14.509644146099748,600.4554242701736,0.0,16.700406300191607,202.63456888052836,0.0,16.699950920442335,582.9557223178393,0.0,16.699855847536,202.39867227457226,0.0,16.69982278720907,0.0,94.53583090483022,17.90980036518109,0.0,1763.362354986054,0.0,0.0,631.3192269396795,230.88248296078627,612.9860840552568,236.53194551304876,0.0,0.0,92.60117262137709,0.0,0.0,0.0,0.0,1763.362354986054,2204.2029437325675,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,45.3846405153651,0.011517588630845172,10.095768412604138,0.0,14.582316948389625,0.002458906547213362,-5.287684989597574,15.999949662567826,0.2230737757667906,0.002458906547213362,16.0,82.0,0.0,0.0005173812201438655,0.0,7.22,0.0,-7.0125,0.0,0.001181319240473346,11.5,-7.0125,0.0,0.001181319240473346,4.5 
 01/12  24:00:00,-8.575000000000001,-6.204451105340311,-6.744018303385055,-6.399926782278686,-6.759359122997728,-6.335910363068914,-7.129003427072478,611.398996037709,0.0,14.242573487935387,690.0578926923827,0.0,16.699901969019345,239.03654572083438,0.0,16.6996739381807,669.5852155345244,0.0,16.700077447172118,239.21352025091105,0.0,16.699907312331346,0.0,92.4493091579439,17.868181386523927,0.0,2207.45848060807,0.0,0.0,720.8892691525415,267.2608911088802,699.6155453568218,273.33611482878839,0.0,0.0,154.67751188270149,0.0,0.0,0.0,0.0,2207.45848060807,2759.323100760087,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,46.61698300882672,0.014946171534491002,10.095768412604138,0.0,14.306195487079935,0.0023047521416358557,-6.02663468469493,15.999990179100408,0.2230737757667906,0.0023047521416358557,16.0,82.0,0.0,0.0009177085458925544,0.0,7.22,0.0,-8.575000000000001,0.0,0.0010742504637524813,11.5,-8.575000000000001,0.0,0.0010742504637524813,4.5 
 01/13  01:00:00,-9.4,-6.880288964156211,-7.382939149435003,-7.053326865736089,-7.3983850115432319,-6.994971211533619,-7.783093078643415,664.7360778789563,0.0,13.997763946196784,763.7355726614637,0.0,16.699887291770133,270.6716132270822,0.0,16.699809918891004,741.416510444621,0.0,16.69986085103007,270.86584794821547,0.0,16.700129679157699,0.0,90.72717121159289,17.833802228603294,0.0,2472.376507543492,0.0,0.0,794.5562539750838,298.89346257278467,771.4280993477394,304.9899181971506,0.0,0.0,210.36809311105513,0.0,0.0,0.0,0.0,2472.376507543492,3090.4706344293647,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,49.320712851824129,0.0181119493045997,10.095768412604138,0.0,14.058325712856954,0.002169689636756594,-6.711634800862646,15.999996321385574,0.2230737757667906,0.002169689636756594,16.0,82.0,0.0,0.0013021725018210109,0.0,7.22,0.0,-9.4,0.0,0.001041994025494133,11.5,-9.4,0.0,0.001041994025494133,4.5 
 01/13  02:00:00,-9.4,-7.509855745572339,-7.937971691334962,-7.636088469186715,-7.9527339004112929,-7.585175517872374,-8.331321684496297,715.8778774170852,0.0,13.764966064763169,761.5192675425263,0.0,16.699867624747794,271.5246278676493,0.0,16.69977343045533,735.542172742448,0.0,16.70007200850661,271.34367556762137,0.0,16.69949486548243,0.0,90.44101596642025,17.82835711995055,0.0,2492.88153357014,0.0,0.0,792.3101638042042,299.7345656359385,765.5338390271472,305.4258916126464,0.0,0.0,263.7703776308583,0.0,0.0,0.0,0.0,2492.88153357014,3116.1019169626749,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,51.561138350203709,0.01958836883439493,10.095768412604138,0.0,13.820556323581226,0.0020498644343019368,-7.359352690703938,15.999994657056316,0.2230737757667906,0.0020498644343019368,16.0,82.0,0.0,0.0016908241649874049,0.0,7.22,0.0,-9.4,0.0,0.001082313911509342,11.5,-9.4,0.0,0.001082313911509342,4.5 
 01/13  03:00:00,-9.775,-8.050916234570267,-8.444974274497565,-8.182057985777357,-8.458373064307036,-8.139353261781899,-8.813888532160945,759.2747409191338,0.0,13.566765415053063,861.448754432759,0.0,16.70026902868949,312.2389846917817,0.0,16.69977541572902,830.0942051931138,0.0,16.699768775123688,312.04812640088758,0.0,16.69930777057704,0.0,87.21747932974782,17.763447573281469,0.0,2803.1603183967597,0.0,0.0,892.2433556989629,340.44248176041045,860.0591837975935,346.1140507321584,0.0,0.0,310.33974501892296,0.0,0.0,0.0,0.0,2803.1603183967597,3503.9503979959497,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,53.37014218220813,0.023438281862011954,10.095768412604138,0.0,13.613159336034809,0.0019514567822974698,-7.921401341446465,16.000001077936024,0.2230737757667906,0.0019514567822974698,16.0,82.0,0.0,0.0020448226140731514,0.0,7.22,0.0,-9.775,0.0,0.0010903540842142905,11.5,-9.775,0.0,0.0010903540842142905,4.5 
 01/13  04:00:00,-10.0,-8.603706383106234,-9.064300890916885,-8.802645701123524,-9.077092527465322,-8.754440393786713,-9.419061463701543,789.9124685682426,0.0,13.394405165880578,994.8989122352384,0.0,16.699827363076229,367.6461667119976,0.0,16.69984648589246,960.5718009998269,0.0,16.699804353420249,367.96518201775498,0.0,16.700403055345764,0.0,79.22286477347518,17.602083712408694,0.0,3200.865407403011,0.0,0.0,1025.6964462950589,395.8566292872914,990.5600764731429,402.0867356171322,0.0,0.0,350.1691746290084,0.0,0.0,0.0,0.0,3200.865407403011,4001.0817592537634,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,54.900022181584649,0.028252623289035517,10.095768412604138,0.0,13.435693268921943,0.0018610328452520447,-8.454708098744915,16.000011412940894,0.2230737757667906,0.0018610328452520447,16.0,82.0,0.0,0.002358669747602512,0.0,7.22,0.0,-10.0,0.0,0.0010560178270173408,11.5,-10.0,0.0,0.0010560178270173408,4.5 
 01/13  05:00:00,-10.6875,-9.227279661152468,-9.674576359645272,-9.397099022695639,-9.687554636833444,-9.343865016470076,-10.02765879500985,819.6369477152008,0.0,13.243645424548717,1004.6584395234352,0.0,16.700005067686829,371.33081693454576,0.0,16.700296178254413,970.7426440888329,0.0,16.6999134857882,371.3871267660777,0.0,16.70051228151474,0.0,77.56181552617912,17.568783031145605,0.0,3237.9421831343809,0.0,0.0,1035.4586885373449,399.55345100823339,1000.7306224335495,405.50630210001477,0.0,0.0,385.3526803828637,0.0,0.0,0.0,0.0,3237.9421831343809,4047.427728917976,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,55.94869852511068,0.029710098272526406,10.095768412604138,0.0,13.278783537934624,0.0017620090966702935,-9.070573408677554,16.000021384167299,0.2230737757667906,0.0017620090966702935,16.0,82.0,0.0,0.0026442746670923237,0.0,7.22,0.0,-10.6875,0.0,0.001032592524627684,11.5,-10.6875,0.0,0.001032592524627684,4.5 
 01/13  06:00:00,-11.1,-9.769732833504382,-10.121286460085404,-9.868359052247973,-10.133611163412449,-9.824948508303283,-10.458379460522322,851.6647984789315,0.0,13.11670502856725,960.76752211482,0.0,16.70003350204293,354.4536827029813,0.0,16.7001084382187,930.0666569666491,0.0,16.69991684485798,354.09945873517668,0.0,16.699345502886066,0.0,81.48868615752625,17.648411295422286,0.0,3142.7434524058796,0.0,0.0,991.5281152388998,382.654507299869,960.0150245444803,388.1477507517767,0.0,0.0,414.8600403988662,0.0,0.0,0.0,0.0,3142.7434524058796,3928.429315507349,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,56.60012526531191,0.02957466983709473,10.095768412604138,0.0,13.147104162424658,0.0016734000458867758,-9.645475025189576,16.000018822559768,0.2230737757667906,0.0016734000458867758,16.0,82.0,0.0,0.0028898690220380207,0.0,7.22,0.0,-11.1,0.0,0.0010003815859056316,11.5,-11.1,0.0,0.0010003815859056316,4.5 
 01/13  07:00:00,-11.1,-10.208899778683865,-10.501929400244066,-10.286258628682756,-10.513023553339903,-10.252102544764984,-10.813267388051124,880.662408231836,0.0,13.003999570239789,904.8024242717477,0.0,16.69981272488073,333.7564243264501,0.0,16.69964935274696,877.7767606932846,0.0,16.699929916048928,334.34701360366588,0.0,16.700740350158527,0.0,85.37907083121044,17.727268504609716,0.0,3020.0821340121176,0.0,0.0,935.5260791743451,361.9322538220805,907.6988927734801,368.4573420234594,0.0,0.0,441.01893148906978,0.0,0.0,0.0,0.0,3020.0821340121176,3775.1026675151467,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,57.18073503577482,0.029082452481713238,10.095768412604138,0.0,13.030389379074738,0.001605831999022135,-10.104470864224359,16.00001436481501,0.2230737757667906,0.001605831999022135,16.0,82.0,0.0,0.0031122622800699559,0.0,7.22,0.0,-11.1,0.0,0.0009558978364062087,11.5,-11.1,0.0,0.0009558978364062087,4.5 
 01/13  08:00:00,-11.1,-10.584519168969497,-10.862820414510149,-10.675708730278476,-10.872718636600736,-10.64613339570582,-11.148297355514393,900.7530399913646,0.0,12.921915386479532,898.2659278560689,0.0,16.700072264512327,148.2674482601779,8.871616253605481,16.745092557564566,863.6623195388929,0.0,16.699813359907876,328.1153842573446,0.0,16.700222983855818,0.0,85.05853964806133,17.720926280571864,0.0,2856.3666119855708,0.0,0.0,928.9867629443423,169.39316936581677,893.5647939749086,362.19687887096787,0.0,0.0,461.871198261074,0.0,0.0,0.0,0.0,2856.3666119855708,3570.458264981963,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,58.034839327272937,0.02846822504931692,10.095768412604138,0.0,12.937327271670455,0.001550319101093231,-10.491682298509819,16.00001662919188,0.2230737757667906,0.001550319101093231,16.0,82.0,0.0,0.003292633499145666,0.0,7.22,0.0,-11.1,0.0,0.0009387724821306344,11.5,-11.1,0.0,0.0009387724821306344,4.5 
 01/13  09:00:00,-10.4125,-10.936620097310638,-11.201706847513084,-11.032331134901306,-11.210718087775927,-11.004205568205169,-11.466841696498192,933.1223445699097,0.0,12.93702706011847,605.6055970616441,0.0,16.70009829626153,0.0,76.88472310612127,17.909961873197717,656.1669621689549,0.0,16.70013913566846,240.72789237324185,0.0,16.699854035404728,0.0,84.28473910194386,17.705295047837095,0.0,2133.275346291909,0.0,0.0,636.3141729409924,0.0,686.0752560974017,274.79699226301076,0.0,0.0,464.33449683002717,0.0,0.0,0.0,0.0,2133.275346291909,2666.5941828648867,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,59.76884459150269,0.022875893603728778,10.095768412604138,0.0,12.925931833731612,0.00149749834645221,-10.875126369715556,15.99987746707009,0.2230737757667906,0.00149749834645221,16.0,82.0,0.0,0.0033141370279274869,0.0,7.22,0.0,-10.4125,0.0,0.0009686225007184814,11.5,-10.4125,0.0,0.0009686225007184814,4.5 
 01/13  10:00:00,-8.9375,-11.328110033725597,-11.52209225034207,-11.37925210141874,-11.52992101863478,-11.355295750668205,-11.757755440518775,973.3719885992794,0.0,13.136952551569575,49.41374950275774,28.266558419885,16.820187367472625,0.0,152.59433042002827,19.790694975523686,278.3784980877848,0.0,16.69990256866703,83.7220419299532,0.0,16.699895401091604,0.0,92.34018556788327,17.86795874526201,0.0,1136.7477629014553,0.0,0.0,57.08792000901444,0.0,308.2604495356529,117.80782557771136,0.0,0.0,425.93330384330087,0.0,0.0,0.0,0.0,1136.7477629014553,1420.934703626819,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,63.613751937442518,0.014601639334146842,10.095768412604138,0.0,13.096031456575306,0.0014448533277281215,-11.27384821199078,15.999414424754458,0.2230737757667906,0.0014448533277281215,16.0,82.0,0.0,0.0029843540700640474,0.0,7.22,0.0,-8.9375,0.0,0.0010281825885963944,11.5,-8.9375,0.0,0.0010281825885963944,4.5 
 01/13  11:00:00,-7.6125,-11.590087458079653,-11.705304276153545,-11.601934401264089,-11.711346596737723,-11.586543150643666,-11.901758035004236,972.9714482103777,0.0,13.568397245602027,0.0,74.05903235162436,17.691541239465367,0.0,203.58719781940273,21.058475022483237,13.198458926250723,21.09203740683634,16.72757791458401,0.0,30.71642162233053,16.74380299987495,0.0,102.77456536845574,18.079773456655496,0.0,549.1446756195535,0.0,0.0,0.0,0.0,23.123009191408579,5.472235881689798,0.0,0.0,345.1823587521317,0.0,0.0,0.0,0.0,549.1446756195535,686.4308445244418,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,68.78488637025545,0.009842581659603826,10.095768412604138,0.0,13.455761006657962,0.001409655788356584,-11.547695584465228,16.000021581163915,0.2230737757667906,0.001409655788356584,16.0,82.0,0.0,0.0023208148552389289,0.0,7.22,0.0,-7.6125,0.0,0.0011307595938371894,11.5,-7.6125,0.0,0.0011307595938371894,4.5 
 01/13  12:00:00,-6.512499999999999,-11.738920291416932,-11.802485318342589,-11.732344390868367,-11.806853474730028,-11.723787517294426,-11.962095026502514,930.7177508485129,0.0,14.21308603694628,0.0,126.00833339266413,18.87816312369283,0.0,214.96033655502209,21.341256711299488,0.0,40.97073699812273,16.96114932384871,0.0,48.38614094321788,16.994557312053975,0.0,112.83705303925714,18.283454980383028,0.0,233.2823571722896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198.41207478118543,0.0,0.0,0.0,0.0,233.2823571722896,291.60294646536206,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,71.19505751030921,0.005122346894951184,10.095768412604138,0.0,14.108789015516614,0.0013895886726963915,-11.720660326046123,16.000046482505227,0.2230737757667906,0.0013895886726963915,16.0,82.0,0.0,0.0012254085629359133,0.0,7.22,0.0,-6.512499999999999,0.0,0.0012260778735180617,11.5,-6.512499999999999,0.0,0.0012260778735180617,4.5 
 01/13  13:00:00,-5.4125,-11.84748847783552,-11.869428449742197,-11.831716411638516,-11.872089717962624,-11.828899251482707,-11.986290963217972,836.6951403895962,0.0,14.96026455955548,0.0,174.90325868057577,20.010566483473583,0.0,190.8410277092066,20.757607682398235,0.0,54.19316025053655,17.28690389586935,0.0,64.15473233541023,17.33424997604977,0.0,124.9836596578899,18.544830504055139,0.0,55.782317179399488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.27627161364548,0.0,0.0,0.0,0.0,55.782317179399488,69.72789647424935,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,71.66507325407705,0.0012794860558711624,10.095768412604138,0.0,14.805748020406354,0.0013773428819340824,-11.834044084197128,16.01561181922063,0.2230737757667906,0.0013773428819340824,16.0,82.0,0.0,0.00024490964863444983,0.0,7.22,0.0,-5.4125,0.0,0.0013014414091092344,11.5,-5.4125,0.0,0.0013014414091092344,4.5 
 01/13  14:00:00,-5.6875,-11.891108238226002,-11.900966697399337,-11.883305823676477,-11.90245113477428,-11.882962353420309,-11.98272182826976,700.3859008266977,0.0,15.583496549329232,0.0,152.40100065039403,19.936668695347956,0.0,130.6990278773735,19.703295418090457,0.0,43.00977087613674,17.464620001751148,0.0,54.55591830944198,17.577024482020869,0.0,109.9855644622395,18.68137498261646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,71.79747857959169,0.0,10.095768412604138,0.0,15.447268688481728,0.001371692933282743,-11.883749223146932,16.45566920895665,0.2230737757667906,0.001371692933282743,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.0,0.0013126403634586035,11.5,-5.6875,0.0,0.0013126403634586035,4.5 
 01/13  15:00:00,-6.1,-11.942580994259768,-11.970760803342565,-11.955850735989113,-11.971485892683138,-11.953612636918774,-12.029527440249101,574.7253543953148,0.0,15.957593945993104,0.0,132.80861361977683,19.934001558244739,0.0,76.61955456618179,18.804355592746114,0.0,20.467802349474427,17.380630564326017,0.0,36.56557481027673,17.652065873034645,0.0,90.01206256294128,18.72200298508622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,71.79747857959169,0.0,10.095768412604138,0.0,15.892070534708309,0.001367558743007801,-11.931097893102044,16.90047874820906,0.2230737757667906,0.001367558743007801,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.0,0.0012743536896343247,11.5,-6.1,0.0,0.0012743536896343247,4.5 
 01/13  16:00:00,-6.7875,-12.004496107660492,-12.051034910602733,-12.03139363596659,-12.05150039908398,-12.027155046671706,-12.101627582828295,481.4366963478769,0.0,15.97208717254921,0.0,78.78393202927744,18.800030646967885,0.0,41.04585396406321,18.020414413758709,0.4690562290172551,3.1744613065844335,17.063938068586795,0.0,20.432414708967117,17.420456339509444,0.0,84.88834907111142,18.718337559511704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,71.79747857959169,0.0,10.095768412604138,0.0,15.992051066669284,0.0013608669449862443,-11.993766195075099,17.000471732723768,0.2230737757667906,0.0013608669449862443,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.0,0.0012124934163132615,11.5,-6.7875,0.0,0.0012124934163132615,4.5 
 01/13  17:00:00,-7.8875,-12.10447083333363,-12.17024617319298,-12.137552571464712,-12.170978130064402,-12.129804375343359,-12.22106939868021,431.5502402787414,0.0,15.678615461692117,0.0,39.24062341923738,17.67153258622807,0.0,24.085975735373127,17.373711104072347,22.749815709304074,0.0,16.745335281528157,0.0,13.047344870028951,17.04338125854761,0.0,91.26970951121428,18.6222335156982,0.0,4.537045299853664,0.0,0.0,0.0,0.0,21.477539010519139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.537045299853664,5.671306624817079,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,71.74740857400548,0.00010400858203724042,10.095768412604138,0.0,15.76675092161644,0.0013509863983889293,-12.081368874852512,16.77518997462327,0.2230737757667906,0.0013509863983889293,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8875,0.0,0.001178000767190243,11.5,-7.8875,0.0,0.001178000767190243,4.5 
 01/13  18:00:00,-8.3,-12.198674151243499,-12.23875208861556,-12.204013852821074,-12.239864113477964,-12.197539814367735,-12.288825455713852,458.86233785410129,0.0,15.259709227192987,0.0,29.563944678466869,17.053155772108416,0.0,23.384764590263445,16.958943819469466,173.91930228898932,0.0,16.699752283261544,1.2044079371407293,13.410927252871489,16.775916744576834,0.0,107.77074100416763,18.55885147058106,0.0,50.21523936638272,0.0,0.0,0.0,0.0,187.6429499251953,7.159448304702368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.21523936638272,62.7690492079784,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,69.93051557932401,0.0009693947283836988,10.095768412604138,0.0,15.369379541639063,0.0013401665795637699,-12.18140957119054,16.377838730254405,0.2230737757667906,0.0013401665795637699,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.3,0.0,0.0012443037166264293,11.5,-8.3,0.0,0.0012443037166264293,4.5 
 01/13  19:00:00,-8.675,-12.244116521767971,-12.255430015779787,-12.234041445592263,-12.256409231040767,-12.232009876035442,-12.296357415044359,515.6391908483863,0.0,14.831863416592253,1.8948218875018484,21.916804006379836,16.730394547494386,0.0,27.86335880911841,16.726748586941697,174.5194171403318,0.0,16.699846175090998,10.671954175888829,0.0,16.700169024064697,0.0,124.65319618109135,18.547905226930689,0.0,99.97397244037049,0.0,0.0,10.848653015884264,0.367013422749963,203.27603079392379,43.50666171596759,0.0,0.0,18.631789161987077,0.0,0.0,0.0,0.0,99.97397244037049,124.96746555046312,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,65.8283853590356,0.0014669421240329252,10.095768412604138,0.0,14.93383945025147,0.0013338793083620814,-12.237536855972767,16.02522656531552,0.2230737757667906,0.0013338793083620814,16.0,82.0,0.0,0.00009457171083964558,0.0,7.22,0.0,-8.675,0.0,0.0012800032981931027,11.5,-8.675,0.0,0.0012800032981931027,4.5 
 01/13  20:00:00,-7.8375,-12.269245562137986,-12.260111474053752,-12.252391374594766,-12.26071926250146,-12.253209582852286,-12.289213192952952,590.8766261440854,0.0,14.475607432920482,184.06147786490454,0.0,16.699798921392369,46.490608134448198,0.0,16.700310649112386,253.11210608321407,0.0,16.700043712443436,63.01216556096139,0.0,16.700123184740428,0.0,123.21076596103279,18.49331371981345,0.0,471.58865731887559,0.0,0.0,214.70417874103686,74.67863587155832,282.958561483942,97.07969183221637,0.0,0.0,97.43330711974115,0.0,0.0,0.0,0.0,471.58865731887559,589.4858216485944,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,60.47576675280218,0.0051039539493493379,10.095768412604138,0.0,14.557754663197608,0.0013318366803872716,-12.268396165672268,15.999833384803674,0.2230737757667906,0.0013318366803872716,16.0,82.0,0.0,0.0005478104925756508,0.0,7.22,0.0,-7.8375,0.0,0.0014029134576437754,11.5,-7.8375,0.0,0.0014029134576437754,4.5 
 01/13  21:00:00,-7.2,-12.260159997981177,-12.214999524541247,-12.225583190475004,-12.214946644730237,-12.23031830288449,-12.22540518430918,645.4880228152731,0.0,14.190243159875659,318.1890899898815,0.0,16.700158761526237,96.97963128429396,0.0,16.699813572149396,333.9471352494312,0.0,16.699988856991117,103.88371145400734,0.0,16.700148549035445,0.0,114.83056242299065,18.32376313031631,0.0,982.3831232769994,0.0,0.0,348.8415476495959,125.14399283368704,363.7851979810061,137.94824151245514,0.0,0.0,165.70983543935533,0.0,0.0,0.0,0.0,982.3831232769994,1227.9789040962492,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,54.6798706828077,0.008571940369314815,10.095768412604138,0.0,14.253989470680282,0.0013333366241829138,-12.271309647658994,15.999911750897392,0.2230737757667906,0.0013333366241829138,16.0,82.0,0.0,0.0009921499654586212,0.0,7.22,0.0,-7.2,0.0,0.0014840733211998804,11.5,-7.2,0.0,0.0014840733211998804,4.5 
 01/13  22:00:00,-6.8875,-12.2053999079148,-12.150410125001475,-12.175844528496901,-12.149680628762415,-12.182638099347975,-12.142271769986593,687.553063883484,0.0,13.986486987433196,349.4907986042788,0.0,16.70022711814934,107.76384466923588,0.0,16.69990064814784,344.50497475679085,0.0,16.69995304761605,110.52819751965004,0.0,16.699958876495296,0.0,111.79299570489195,18.2622913214747,0.0,1250.733895282278,0.0,0.0,380.14342854904489,135.93030382902408,374.3388562911497,144.58190407539764,0.0,0.0,215.9107949934661,0.0,0.0,0.0,0.0,1250.733895282278,1563.4173691028473,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,53.21712178147344,0.010390812673870495,10.095768412604138,0.0,14.030650605336135,0.0013399246418343923,-12.22105268896748,15.999955862005882,0.2230737757667906,0.0013399246418343923,16.0,82.0,0.0,0.0013412516528333073,0.0,7.22,0.0,-6.8875,0.0,0.0015256627028566307,11.5,-6.8875,0.0,0.0015256627028566307,4.5 
 01/13  23:00:00,-6.7,-12.13794303317805,-12.066438153939908,-12.101924704495591,-12.065165549654474,-12.109997498873894,-12.04221102479454,717.1260211424957,0.0,13.845903939385324,361.8540556628262,0.0,16.700222708149967,111.82737626331513,0.0,16.699735102725513,347.63706554905107,0.0,16.700188906507888,113.31240378144637,0.0,16.69997368711684,0.0,109.95919866254403,18.22515074442996,0.0,1353.2646984397637,0.0,0.0,392.5046404439232,139.9866259952437,377.47927323549308,147.3662430671217,0.0,0.0,250.62779588620914,0.0,0.0,0.0,0.0,1353.2646984397637,1691.5808730497045,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,54.11617299919514,0.011607243482802493,10.095768412604138,0.0,13.87620651004908,0.0013483487711828495,-12.158781966483542,15.999976299805468,0.2230737757667906,0.0013483487711828495,16.0,82.0,0.0,0.0015928827574334835,0.0,7.22,0.0,-6.7,0.0,0.001592673643674608,11.5,-6.7,0.0,0.001592673643674608,4.5 
 01/13  24:00:00,-6.7,-12.061236728872443,-11.987673566914488,-12.031498851472016,-11.985932226679149,-12.04060887548729,-11.949555998681657,737.5441666343834,0.0,13.748726011073304,373.585347210511,0.0,16.699814127852208,115.86325313205413,0.0,16.699731472240936,355.46073621034756,0.0,16.70003388289559,116.59026074744765,0.0,16.699973224365058,0.0,108.66937556425171,18.19900055787852,0.0,1398.1365036419346,0.0,0.0,404.21731290676657,144.02256183655789,385.2956494340488,150.64438068632129,0.0,0.0,274.51710448654446,0.0,0.0,0.0,0.0,1398.1365036419346,1747.6706295524182,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,55.37157648724741,0.012554314193946637,10.095768412604138,0.0,13.76995077816925,0.0013595184032783358,-12.085768185273029,15.999985128214027,0.2230737757667906,0.0013595184032783358,16.0,82.0,0.0,0.001770701658852214,0.0,7.22,0.0,-6.7,0.0,0.0015788228271232123,11.5,-6.7,0.0,0.0015788228271232123,4.5 
 01/14  01:00:00,-7.0125,-11.986561821260305,-11.91558821914259,-11.958883426447566,-11.913686177285613,-11.966856785133665,-11.870419349535533,750.9641589427195,0.0,13.676384494929481,474.7818460796328,0.0,16.7001942193092,156.2505100721942,0.0,16.700482876452079,451.37178864028035,0.0,16.699857559332157,156.16144958094683,0.0,16.700125247744315,0.0,104.32756399780064,18.111100065517527,0.0,1626.775435858245,0.0,0.0,505.4299815684991,184.44048581807298,481.19869177034607,190.22353492171616,0.0,0.0,291.7446524615071,0.0,0.0,0.0,0.0,1626.775435858245,2033.4692948228063,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,55.83130052977268,0.014855971442909958,10.095768412604138,0.0,13.693340835571114,0.0013709800508747176,-12.008301605399446,15.999989680359308,0.2230737757667906,0.0013709800508747176,16.0,82.0,0.0,0.0019012647578484873,0.0,7.22,0.0,-7.0125,0.0,0.001554607512249767,11.5,-7.0125,0.0,0.001554607512249767,4.5 
 01/14  02:00:00,-7.575,-11.896107414387885,-11.808957153862146,-11.856441276949936,-11.80686849047978,-11.865876035027683,-11.756992265802723,760.5243505469744,0.0,13.609625647112786,522.3918333587894,0.0,16.699863968328473,173.9208754286322,0.0,16.69960666608918,496.7264624319986,0.0,16.699893469678785,174.34308051629035,0.0,16.700248315483849,0.0,100.57951863153451,18.035199791614106,0.0,1791.1756930499187,0.0,0.0,553.0233609135812,202.07553513984659,526.5528306262974,208.41129862538373,0.0,0.0,306.86513127379785,0.0,0.0,0.0,0.0,1791.1756930499187,2238.9696163123987,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,55.535287190094049,0.01617936980093856,10.095768412604138,0.0,13.62610690148551,0.0013828486938714654,-11.924133021391088,15.999988996109267,0.2230737757667906,0.0013828486938714654,16.0,82.0,0.0,0.0020174622497171796,0.0,7.22,0.0,-7.575,0.0,0.0015935228099630288,11.5,-7.575,0.0,0.0015935228099630288,4.5 
 01/14  03:00:00,-5.674999999999999,-11.785666660300216,-11.678730653597606,-11.734663927176819,-11.676299956518188,-11.746117049589838,-11.616922146108042,776.1375127603595,0.0,13.550261498955078,371.496852486271,0.0,16.69991852421532,117.4567796876454,0.0,16.699688341416903,351.44367489352268,0.0,16.69977750942752,117.91832288019615,0.0,16.70058751736849,0.0,104.22774132966959,18.10895148335198,0.0,1492.4694893903343,0.0,0.0,402.1334199689266,145.61585307978934,381.2677234495824,152.00426638617916,0.0,0.0,320.9552097303269,0.0,0.0,0.0,0.0,1492.4694893903343,1865.5868617379179,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,56.64066431904894,0.0140423182177642,10.095768412604138,0.0,13.563474425573256,0.0013975690323754665,-11.818098226652593,15.999989015243945,0.2230737757667906,0.0013975690323754665,16.0,82.0,0.0,0.0021270436731688484,0.0,7.22,0.0,-5.674999999999999,0.0,0.0018099218477929769,11.5,-5.674999999999999,0.0,0.0018099218477929769,4.5 
 01/14  04:00:00,-4.4,-11.635819940439984,-11.511515725473555,-11.581567266623035,-11.508516205415298,-11.59609283605919,-11.434912286739458,785.9374681494338,0.0,13.527030326274076,263.8414194550401,0.0,16.700019304915906,75.73916740423377,0.0,16.699805590656419,247.82997646730579,0.0,16.699896431371099,75.71044150278232,0.0,16.70016970621687,0.0,107.93164698101205,18.18325006498105,0.0,1201.6594282066199,0.0,0.0,294.5083018957509,103.92630684353333,277.6843687124149,109.80420215786134,0.0,0.0,329.0230320853624,0.0,0.0,0.0,0.0,1201.6594282066199,1502.0742852582746,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,59.286018090824018,0.012640094020268415,10.095768412604138,0.0,13.527107251702388,0.0014160024590553968,-11.677063269081291,15.999437426333007,0.2230737757667906,0.0014160024590553968,16.0,82.0,0.0,0.002190309116413777,0.0,7.22,0.0,-4.4,0.0,0.0019284611371108295,11.5,-4.4,0.0,0.0019284611371108295,4.5 
 01/14  05:00:00,-5.4624999999999999,-11.482936117546436,-11.410111673154884,-11.479449652687546,-11.406894620728739,-11.491328826071375,-11.32689182794478,781.6332649107616,0.0,13.560276211471056,193.09965630555079,0.0,16.700032775716634,43.69035701936028,0.0,16.700434368990956,177.43786516108487,0.0,16.700113947658808,43.575952811215959,0.0,16.69991689889285,0.0,112.3630614023111,18.27414264113923,0.0,994.2202874885343,0.0,0.0,223.71414595145019,71.85191428116937,207.2499412494718,77.59564023726654,0.0,0.0,324.6077812825723,0.0,0.0,0.0,0.0,994.2202874885343,1242.7753593606679,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,61.35014172576153,0.011487168825506433,10.095768412604138,0.0,13.54815579635379,0.0014367146940800916,-11.515838352831312,16.000746425897984,0.2230737757667906,0.0014367146940800916,16.0,82.0,0.0,0.002155681673098908,0.0,7.22,0.0,-5.4624999999999999,0.0,0.0017921126692701736,11.5,-5.4624999999999999,0.0,0.0017921126692701736,4.5 
 01/14  06:00:00,-6.475,-11.419587078833507,-11.39605269011413,-11.434722237352393,-11.39361429208521,-11.43713095581936,-11.326192329191195,775.8380769304489,0.0,13.607637409748051,244.78672263279175,0.0,16.69969173863558,62.3929447822683,0.0,16.70005980116479,226.5427346075889,0.0,16.69982507843747,62.689079174989817,0.0,16.70078801232734,0.0,114.63634184203346,18.320235356871949,0.0,980.4448980863288,0.0,0.0,275.3857050644015,90.53654929023273,256.34176179681796,96.74745275813112,0.0,0.0,313.37356303427068,0.0,0.0,0.0,0.0,980.4448980863288,1225.5561226079108,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,62.32384736403155,0.011893698837810496,10.095768412604138,0.0,13.59829392296217,0.0014481467650401788,-11.427704384695979,16.000848200502465,0.2230737757667906,0.0014481467650401788,16.0,82.0,0.0,0.0020679312274284489,0.0,7.22,0.0,-6.475,0.0,0.001714188587522107,11.5,-6.475,0.0,0.001714188587522107,4.5 
 01/14  07:00:00,-6.012499999999999,-11.368837402066557,-11.322699338114488,-11.349528808639624,-11.3207562077412,-11.351152713590892,-11.261362245699328,1217.5255788187165,0.0,13.927280310266872,2519.4165589769515,0.0,18.802810912157978,1615.4677344017437,0.0,20.039507981152924,2453.6698217544956,0.0,18.7891900561765,1711.6619784105058,0.0,20.275305212647266,2521.2377869338249,0.0,19.926827955869628,0.0,12337.901008247725,0.0,0.0,2642.111900224623,1778.0473879762404,2572.553139931498,1919.6805557395886,2715.2483544920185,0.0,250.90086505203434,0.0,0.0,0.0,0.0,12337.901008247725,15422.376260309655,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.5505433816829,0.39474530256785358,10.095768412604138,0.0,13.875574700791394,0.0014532983449789305,-11.374094888014295,16.000148806579657,0.2230737757667906,0.0014532983449789305,16.0,82.0,0.0,0.0015990878147751752,0.0,7.219999999999999,0.0,-6.012499999999999,0.0,0.0018177203898704737,11.5,-6.012499999999999,0.0,0.0018177203898704737,4.5 
 01/14  08:00:00,-4.85,-11.253071040183315,-11.128701299900499,-11.170500708716763,-11.12656970358348,-11.179908032633968,-11.063022828489057,1410.998557235621,0.0,14.498311511596397,2470.619048448072,0.0,19.918810848277024,1542.2837694605688,0.0,21.822439126128406,2405.2962033539258,0.0,19.925378824692289,1601.9572578962626,0.0,22.02653389320494,2474.28315891274,0.0,20.878122234415409,0.0,11628.138476614244,0.0,0.0,2642.151603049494,1776.6153957192312,2572.5917974583146,1895.1804259151605,2715.282705027875,0.0,135.84231232995269,0.0,0.0,0.0,0.0,11628.138476614244,14535.173095767805,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.92339055285777,0.3916293818228189,10.095768412604138,0.0,14.387419948138023,0.0014628370996597608,-11.285831195574888,16.000040091885535,0.2230737757667906,0.0014628370996597608,16.0,82.0,0.0,0.000795205401665137,0.0,7.22,0.0,-4.85,0.0,0.001859243261478371,11.5,-4.85,0.0,0.001859243261478371,4.5 
 01/14  09:00:00,-4.775,-11.029009134605755,-10.88068810313909,-10.959067681484447,-10.87749832585219,-10.978273561866676,-10.796562097815988,1403.6097279689466,0.0,14.98904319014102,2447.729401837033,0.0,20.446001744134685,1265.1801775411196,0.0,22.198245501726868,2379.5365615385428,0.0,20.53402450960764,1358.527350967256,0.0,22.19899861137292,2460.2608842575725,0.0,21.167304424719025,0.0,11022.174403511124,0.0,0.0,2641.692485619147,1514.0695276646503,2572.1447671838775,1659.457626425077,2714.8093144038405,0.0,31.433707727761953,0.0,0.0,0.0,0.0,11022.174403511124,13777.718004388906,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.59685174260959,0.35489515939253787,10.095768412604138,0.0,14.86637002723829,0.001487085711357632,-11.084526044250496,16.014405967666595,0.2230737757667906,0.001487085711357632,16.0,82.0,0.0,0.0001643507698992654,0.0,7.22,0.0,-4.775,0.0,0.0017659827710009135,11.5,-4.775,0.0,0.0017659827710009135,4.5 
 01/14  10:00:00,-4.625,-10.84013355101201,-10.721979092879087,-10.797193453727495,-10.718568642544853,-10.81153904487626,-10.634383016037651,1356.6626095669586,0.0,15.498785642514566,2428.3131405789874,0.0,20.93663097643071,1096.6975629201853,0.0,22.20103176721806,2356.9319109906684,0.0,21.11141886622443,1204.3415736391392,0.0,22.2013139296923,2449.4220368335857,0.0,21.469311621463615,0.0,10613.519935325987,0.0,0.0,2627.866559080839,1331.0831595333746,2558.6828376106957,1487.7110645274213,2700.9496714994177,0.0,0.0,0.0,0.0,0.0,0.0,10613.519935325987,13266.899919157482,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.56996055220674,0.34045841815056546,10.095768412604138,0.0,15.370112664005286,0.0015128900739402644,-10.877027975887084,16.37825051127755,0.2230737757667906,0.0015128900739402644,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.625,0.0,0.001792814939131709,11.5,-4.625,0.0,0.001792814939131709,4.5 
 01/14  11:00:00,-4.4,-10.651798920745055,-10.50254096836452,-10.582654748426834,-10.498862339699162,-10.59903530159458,-10.410227510951764,1286.8937405272396,0.0,16.001328639509504,2415.4751473038825,0.0,21.295693274584047,1006.2270775576617,0.0,22.198590785602386,2341.749856681513,0.0,21.533370664306959,1098.8686339505289,0.0,22.200716126310163,2446.197206108671,0.0,21.649859107242606,0.0,10318.477099300217,0.0,0.0,2608.529022731018,1220.0996421987355,2539.8544030915079,1357.5301831211783,2681.565120473131,0.0,0.0,0.0,0.0,0.0,0.0,10318.477099300217,12898.096374125269,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.63279894034479,0.3338113079462822,10.095768412604138,0.0,15.877291429320815,0.0015352771823710014,-10.701731262888507,16.885387641843989,0.2230737757667906,0.0015352771823710014,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.0,0.0018354880493785778,11.5,-4.4,0.0,0.0018354880493785778,4.5 
 01/14  12:00:00,-4.0875,-10.445474984580997,-10.308541205496209,-10.391809843673443,-10.304644795459174,-10.408133619634162,-10.212599070183769,1220.7131818617204,0.0,16.48602626069096,2403.0237982773935,0.0,21.643141643125789,934.4499718675818,0.0,22.199511033098916,2328.7896192856735,0.0,21.900432857646636,1017.5947224452536,0.0,22.19962782161128,2442.883243330613,0.0,21.827650662183048,0.0,10067.751521522336,0.0,0.0,2589.832641063427,1128.6332367710116,2521.6502434055885,1252.3555620515638,2662.8110146315268,0.0,0.0,0.0,0.0,0.0,0.0,10067.751521522336,12584.689401902919,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.71384012204934,0.3293206181092747,10.095768412604138,0.0,16.36773108104898,0.001562751808809275,-10.492027903432142,17.37577620180332,0.2230737757667906,0.001562751808809275,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0875,0.0,0.001831658991252089,11.5,-4.0875,0.0,0.001831658991252089,4.5 
