Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler Gas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electric Power [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/14  13:00:00,-3.9,-10.261216221475842,-10.171010882534656,-10.245917980456956,-10.167322673986729,-10.258989730246443,-10.079331233676975,1155.2721044260034,0.0,16.94260669592954,2074.0541281918888,0.0,22.04434457408607,831.2469480184116,0.0,22.200500095580336,2247.108376544235,0.0,22.165601278543439,932.6604790159138,0.0,22.200119029392299,2429.336668610864,0.0,22.05597169488713,0.0,9257.241777814856,0.0,0.0,2258.352947262214,1006.9958414933202,2431.7192224025504,1145.1101066554998,2637.876069228253,0.0,0.0,0.0,0.0,0.0,0.0,9257.241777814856,11571.55222226857,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,73.50503607212022,0.2693177471197563,10.095768412604138,0.0,16.82701363470087,0.0015881633717439608,-10.300019904189052,17.835011504752303,0.2230737757667906,0.0015881633717439608,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.0,0.0017239944801690859,11.5,-3.9,0.0,0.0017239944801690859,4.5 
 01/14  14:00:00,-3.5249999999999996,-10.176657203944231,-10.175428750357426,-10.214806099250524,-10.17287194353303,-10.217275884375237,-10.10582775886007,1070.7586758913827,0.0,17.43719995193609,384.52161959361356,25.18431668915494,22.19990899160975,813.4177385792506,0.0,22.19953687640577,2190.245764408721,0.0,22.20056945244997,909.6143830440243,0.0,22.19899290583243,2220.0040098749429,0.0,22.199427427853814,0.0,7322.671305282246,0.0,0.0,529.3958213776838,969.7343711523271,2355.8457896721427,1098.560513135987,2411.878609383237,0.0,0.0,0.0,0.0,0.0,0.0,7322.671305282246,9153.339131602806,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,70.7756797535551,0.1556244646252289,10.095768412604138,0.0,17.309202062263404,0.0016038885284604694,-10.185201058475088,18.317170694777816,0.2230737757667906,0.0016038885284604694,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.5249999999999996,0.0,0.0015525690344947346,11.5,-3.5249999999999996,0.0,0.0015525690344947346,4.5 
 01/14  15:00:00,-2.9875,-10.184989427787788,-10.238158261241419,-10.23488620780109,-10.237235245129265,-10.22855488842693,-10.203881087221799,958.5819579814776,0.0,17.970523137163068,0.0,158.96872417612293,22.476117471318575,892.9881713877768,0.0,22.200372875377537,2274.4775976916764,0.0,22.20003028697046,873.0999059062046,0.0,22.20155615183137,2148.473169118735,0.0,22.199925699421088,0.0,6806.427185390997,0.0,0.0,0.0,1028.0275132855507,2417.5150974498217,1036.4034321954112,2314.255664505248,0.0,0.0,0.0,0.0,0.0,0.0,6806.427185390997,8508.033981738747,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,72.24080151045654,0.16670723752271666,10.095768412604138,0.0,17.83865269563234,0.0016036986075001453,-10.172394579754695,18.84662168125071,0.2230737757667906,0.0016036986075001453,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.0,0.0014851128845888285,11.5,-2.9875,0.0,0.0014851128845888285,4.5 
 01/14  16:00:00,-3.4875,-10.240197931155564,-10.315355449675803,-10.286468994877499,-10.315698008154256,-10.277313392308676,-10.312582186085266,867.9533253285981,0.0,18.380893727038506,46.84591535629377,103.09877696323489,22.35714137829207,972.7060146607385,0.0,22.200052247285467,2329.8766288431527,0.0,22.11201729319342,785.5618898548427,0.0,22.200082391906947,2112.4482665679709,0.0,22.20028551457964,0.0,6734.962854815619,0.0,0.0,77.1607607189091,1089.030142029148,2449.3668251000055,926.1818731666837,2255.315729561604,0.0,0.0,0.0,0.0,0.0,0.0,6734.962854815619,8418.703568519522,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,72.93135728162616,0.1770510496632054,10.095768412604138,0.0,18.30308983321434,0.0015946594688819166,-10.220286539959265,19.311075624903137,0.2230737757667906,0.0015946594688819166,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4875,0.0,0.0014361239460537949,11.5,-3.4875,0.0,0.0014361239460537949,4.5 
 01/14  17:00:00,-4.9624999999999999,-10.32564796389284,-10.427126133569983,-10.379646812483977,-10.428463315663846,-10.367974554653724,-10.451411050224817,823.5506285386439,0.0,18.486925071781124,1225.2729447966534,0.0,22.199843975568414,1062.8461511298288,0.0,22.19933442534089,2340.876825332264,0.0,21.875311290007134,900.0225235845331,0.0,22.200147987914165,2071.5888411364096,0.0,22.199973546135145,0.0,8101.742593349454,0.0,0.0,1343.6280539166649,1171.606064912517,2442.3051169283619,1031.5346078257417,2205.2129073423755,0.0,0.0,0.0,0.0,0.0,0.0,8101.742593349454,10127.178241686817,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,72.11002637326829,0.1951111218470379,10.095768412604138,0.0,18.490248444397623,0.001581355521326966,-10.295939956592399,19.498258972558334,0.2230737757667906,0.001581355521326966,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.9624999999999999,0.0,0.0013463443884448822,11.5,-4.9624999999999999,0.0,0.0013463443884448822,4.5 
 01/14  18:00:00,-6.2875,-10.439358805170759,-10.536698049042288,-10.477725592407954,-10.538712235933222,-10.465316405608805,-10.58196001405461,844.7443627015516,0.0,18.34684975744254,2216.771013470644,0.0,22.198272772275858,1138.22826531287,0.0,22.199873459811334,2350.098374060666,0.0,21.646207788049538,1078.5474747613635,0.0,22.19958203145486,2113.293596214895,0.0,22.199825614167979,0.0,9521.082128635198,0.0,0.0,2339.2114791668316,1250.8024797070753,2445.7798153616097,1214.617948741577,2251.5856728224905,0.0,0.0,0.0,0.0,0.0,0.0,9521.082128635198,11901.352660793997,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,73.16989007837322,0.2592393705914444,10.095768412604138,0.0,18.39587261363192,0.0015635874851009195,-10.407104371386055,19.40391618035307,0.2230737757667906,0.0015635874851009195,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.2875,0.0,0.0013309918020590756,11.5,-6.2875,0.0,0.0013309918020590756,4.5 
 01/14  19:00:00,-7.0125,-10.548304557774987,-10.623978040119433,-10.568980247271723,-10.626146346981623,-10.559408351873373,-10.678214807090292,888.1105152251888,0.0,18.09711428032646,2396.5203376648789,0.0,22.008212118273137,1180.9656456215953,0.0,22.200223297097716,2355.8622962159545,0.0,21.482045900304148,1152.9931967133046,0.0,22.198492117216444,2157.5945913111875,0.0,22.20006126592328,0.0,9801.141914200816,0.0,0.0,2520.742448993552,1302.845137069863,2454.3789973650989,1300.2450130266712,2307.3101336559586,0.0,0.0,0.0,0.0,0.0,0.0,9801.141914200816,12251.427392751018,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.26088129891602,0.30186445103360806,10.095768412604138,0.0,18.16481501717206,0.001546951646508859,-10.522631496493922,19.17288951911314,0.2230737757667906,0.001546951646508859,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.0,0.001344933070101494,11.5,-7.0125,0.0,0.001344933070101494,4.5 
 01/14  20:00:00,-7.2,-10.630639214904252,-10.686635009607997,-10.641417220651045,-10.68867053205015,-10.634613938777408,-10.741304685220028,931.1583557737642,0.0,17.820208165497126,2408.7733961110054,0.0,21.694099189483287,1208.8968967466563,0.0,22.199573088233984,2359.275017494023,0.0,21.367681818770003,1196.7618493305436,0.0,22.200081393839928,2209.955052863791,0.0,22.1996627804103,0.0,9986.386238707322,0.0,0.0,2531.3184185701168,1341.8612381870399,2464.67653219565,1357.5247138680905,2373.289913629118,0.0,0.0,0.0,0.0,0.0,0.0,9986.386238707322,12482.982798384153,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.3174107487214,0.30984103639014146,10.095768412604138,0.0,17.888639805117088,0.0015339153634756609,-10.61029020805412,18.896738550047016,0.2230737757667906,0.0015339153634756609,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.0,0.0013847035849650235,11.5,-7.2,0.0,0.0013847035849650235,4.5 
 01/14  21:00:00,-8.575000000000001,-10.680340160763976,-10.723049407856707,-10.68752513298888,-10.724847608270864,-10.683077808467973,-10.774176724383958,522.9181179158261,0.0,17.21772008580489,0.43502731750031389,21.639694509690636,18.798148583668906,0.0,32.98205303201678,19.133258906059539,1.5891249188091906,15.607475405867583,18.64270564009946,0.0,39.807816217026118,19.131935355089565,0.0,103.58277817878576,20.40949353900827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.37186164935099,0.0,10.095768412604138,0.0,17.30582877202443,0.0015245472975676084,-10.67456739931235,18.313944939031275,0.2230737757667906,0.0015245472975676084,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.575,0.0,0.0013506480085445057,11.5,-8.575,0.0,0.0013506480085445057,4.5 
 01/14  22:00:00,-9.4,-10.741602473647444,-10.78329186552859,-10.753685955182958,-10.784881089792986,-10.74956135582488,-10.831085437807032,395.89869133823927,0.0,16.409163223029663,3.9614032877005345,0.0,17.500252838744595,0.0,7.488483321233929,17.776737829815344,7.116433328134065,0.0,17.423813511002213,0.0,9.342312307849511,17.7826853954781,0.0,90.58104706808044,19.423249283425755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.371861649351,0.0,10.095768412604138,0.0,16.58258249658744,0.00151749706084334,-10.726379665390095,17.59071177556407,0.2230737757667906,0.00151749706084334,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.4,0.0,0.00128207351516392,11.5,-9.4,0.0,0.00128207351516392,4.5 
 01/14  23:00:00,-10.837499999999999,-10.798560648885266,-10.838862846903826,-10.811451122455317,-10.840339878998466,-10.807223395012649,-10.884363904090919,423.62948096186406,0.0,15.740582346169946,0.05738930298463174,1.3466880805322035,16.941284865529803,0.0,10.631996738935897,17.175962801334426,0.8552213779784381,0.5089293651314222,16.90372167939011,0.0,12.88842580143401,17.176688903416353,0.0,106.58541928694365,19.068191132659096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.371861649351,0.0,10.095768412604138,0.0,15.903699033762172,0.0015095592183498549,-10.784968223908419,16.911843075860518,0.2230737757667906,0.0015095592183498549,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.837499999999999,0.0,0.0012412728662857724,11.5,-10.837499999999999,0.0,0.0012412728662857724,4.5 
 01/14  24:00:00,-13.3875,-10.865175871452906,-10.933795747222267,-10.901201224794058,-10.935381810043446,-10.89476897127673,-10.98205677351731,470.28866141754249,0.0,15.116122256222674,317.8289361086981,0.0,16.700189388666336,44.97726217765748,6.976775194285182,16.73758011905574,322.5318312904303,0.0,16.700166748231767,45.08172647103447,8.361644901470072,16.736300321710968,0.0,122.16929063295672,18.74653861084765,0.0,253.21513481390674,0.0,0.0,336.45953869146856,56.62713886223561,340.67127647957116,59.175513747721769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.21513481390674,316.51891851738346,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,69.01634281666637,0.004141857145869751,10.095768412604138,0.0,15.266701291793695,0.0015014314281926608,-10.845263501585805,16.274860450751356,0.2230737757667906,0.0015014314281926608,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.3875,0.0,0.00107369810807144,11.5,-13.3875,0.0,0.00107369810807144,4.5 
 01/15  01:00:00,-14.4,-10.975432375492947,-11.075206194149388,-11.025220742496215,-11.077352298655239,-11.014138036196114,-11.135906306623739,574.2981138683539,0.0,14.555861454229511,570.9810685467226,0.0,16.700374109659106,173.7612686187552,0.0,16.699759576438706,553.8107112039179,0.0,16.7000747900536,173.52432113218183,0.0,16.69995534422449,0.0,124.60422909404537,18.520659724026304,0.0,1157.9195846322082,0.0,0.0,601.6801618900439,201.94566037357448,583.6890634881771,207.6052283975714,0.0,0.0,67.61692283321027,0.0,0.0,0.0,0.0,1157.9195846322082,1447.3994807902603,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,54.71410341142361,0.009953999881539298,10.095768412604138,0.0,14.69061963140528,0.0014882441080297286,-10.943750415274227,15.999630974764255,0.2230737757667906,0.0014882441080297286,16.0,82.0,0.0,0.00037085665742371576,0.0,7.22,0.0,-14.4,0.0,0.0009620970820624448,11.5,-14.4,0.0,0.0009620970820624448,4.5 
 01/15  02:00:00,-14.4,-11.11228431845599,-11.215837033892607,-11.153032203894654,-11.2185550474096,-11.140256216458785,-11.289719984889846,679.0079309623591,0.0,14.053648426690643,694.6129951618626,0.0,16.700076657967544,238.60896006089028,0.0,16.700130771509934,670.8671650330286,0.0,16.69961261545008,238.3614509302676,0.0,16.69988466681429,0.0,117.20496934198383,18.371143557203479,0.0,2119.984852501818,0.0,0.0,725.2980519397288,266.8038618596692,700.7248927659559,272.4331736557062,0.0,0.0,184.05092592282043,0.0,0.0,0.0,0.0,2119.984852501818,2649.981065627272,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,49.11160491339111,0.015415730532144436,10.095768412604138,0.0,14.172644553639298,0.0014704823197534017,-11.077643079882458,15.999728358908142,0.2230737757667906,0.0014704823197534017,16.0,82.0,0.0,0.0011201382940350797,0.0,7.22,0.0,-14.4,0.0,0.0009729852389768747,11.5,-14.4,0.0,0.0009729852389768747,4.5 
 01/15  03:00:00,-14.4,-11.247481825285054,-11.351839254065169,-11.285970720918069,-11.354855082567788,-11.273865970432116,-11.434069949309173,767.8310722940337,0.0,13.629928791176706,797.4981939206382,0.0,16.699985137042814,286.14059648643549,0.0,16.69990924059997,770.4603462933829,0.0,16.6997740972702,286.19504797220426,0.0,16.700369534452137,0.0,110.73607567158538,18.24042580047343,0.0,2667.2310884792948,0.0,0.0,828.1761595609967,314.3219714154204,800.3220699908959,320.28469279678918,0.0,0.0,284.0275488682429,0.0,0.0,0.0,0.0,2667.2310884792948,3334.038860599118,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,51.16918540086982,0.020733488431993246,10.095768412604138,0.0,13.727852604759044,0.0014526077550132745,-11.213872151721369,15.999819663277382,0.2230737757667906,0.0014526077550132745,16.0,82.0,0.0,0.001844528130482805,0.0,7.22,0.0,-14.4,0.0,0.0009893179501187615,11.5,-14.4,0.0,0.0009893179501187615,4.5 
 01/15  04:00:00,-14.0875,-11.38272814410402,-11.455897477403966,-11.39140044701814,-11.45902084424498,-11.380677054100535,-11.541753542149426,840.7762173857593,0.0,13.29215654940043,719.7394248460742,0.0,16.700135694489803,258.82217871571506,0.0,16.69979007697028,694.7507177266402,0.0,16.699792087269129,259.27335024244067,0.0,16.700475674996168,0.0,110.8944376179794,18.243767324769576,0.0,2523.388961409102,0.0,0.0,750.4164067002168,286.994253597682,724.6058154326856,293.3630182516551,0.0,0.0,364.8592699458266,0.0,0.0,0.0,0.0,2523.388961409102,3154.2362017613779,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,54.218399789437217,0.02170201724536597,10.095768412604138,0.0,13.36819041426729,0.0014347971243607464,-11.351161072677489,15.99988614425958,0.2230737757667906,0.0014347971243607464,16.0,82.0,0.0,0.0024778443816336535,0.0,7.22,0.0,-14.0875,0.0,0.001018211771287306,11.5,-14.0875,0.0,0.001018211771287306,4.5 
 01/15  05:00:00,-13.212500000000003,-11.450971610589276,-11.478863200850013,-11.439586372992716,-11.481315121646258,-11.436549564756238,-11.552153367890849,900.0308727541731,0.0,13.041608690871609,737.1675610503634,0.0,16.700258401757208,269.7261349612769,0.0,16.70013775671721,713.232357734474,0.0,16.700257096146765,269.12254530516295,0.0,16.69952133757579,0.0,110.73705673828366,18.24063997915429,0.0,2588.569571939185,0.0,0.0,767.8359429891615,297.9068211242573,743.0937102038745,303.1602974486095,0.0,0.0,425.72987242560978,0.0,0.0,0.0,0.0,2588.569571939185,3235.7119649239818,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,56.53115449010051,0.024318612675454905,10.095768412604138,0.0,13.097338952298986,0.0014232172459910954,-11.44120334969859,15.999934874758396,0.2230737757667906,0.0014232172459910954,16.0,82.0,0.0,0.002982201520999126,0.0,7.22,0.0,-13.212500000000003,0.0,0.001111051525636922,11.5,-13.212500000000003,0.0,0.001111051525636922,4.5 
 01/15  06:00:00,-12.425,-11.51314934377072,-11.56832724345335,-11.536778444785162,-11.570318578605655,-11.532651102909537,-11.632438119750056,934.1820091522741,0.0,12.858545152806583,780.2626970000792,0.0,16.70002542766781,287.8971460491751,0.0,16.699310405514564,756.1085917563241,0.0,16.699923332393057,288.3748704560964,0.0,16.699970722905097,0.0,104.60482306654345,18.116616776339506,0.0,2736.441518582407,0.0,0.0,810.9236132322706,316.045457779981,785.958282169804,322.43516509171129,0.0,0.0,470.5705446447269,0.0,0.0,0.0,0.0,2736.441518582407,3420.5518982280079,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,57.80756435808775,0.027037699535472617,10.095768412604138,0.0,12.897816289192253,0.0014172316821774523,-11.495003889494442,15.999965725474857,0.2230737757667906,0.0014172316821774523,16.0,82.0,0.0,0.0033690121867105714,0.0,7.22,0.0,-12.425,0.0,0.0011001629899321318,11.5,-12.425,0.0,0.0011001629899321318,4.5 
 01/15  07:00:00,-10.825,-11.580424642714349,-11.632273733313014,-11.599889127402675,-11.634165518586823,-11.594634748843078,-11.693620633662077,1337.8309760918674,0.0,13.009443539559147,2539.078768424266,0.0,18.348732885203334,1632.8138576598972,0.0,19.606795362684286,2472.936214681057,0.0,18.332199850536499,1732.3136519517234,0.0,19.849641676584704,2533.446598444739,0.0,19.674477145466399,0.0,12668.276062766488,0.0,0.0,2641.9488075175679,1777.9860910634816,2572.3943411623415,1919.625386972865,2715.1109030936597,0.0,454.42645200684719,0.0,0.0,0.0,0.0,12668.276062766488,15835.34507845811,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.44456552816601,0.3996026305627754,10.095768412604138,0.0,12.969597563167529,0.001407655196755814,-11.574476044014816,15.999965813741217,0.2230737757667906,0.001407655196755814,16.0,82.0,0.0,0.0032301251569392954,0.0,7.219999999999999,0.0,-10.825,0.0,0.00120562004559206,11.5,-10.825,0.0,0.00120562004559206,4.5 
 01/15  08:00:00,-8.9375,-11.629953417046052,-11.637087884812147,-11.614796868846272,-11.638566921601348,-11.612536661201048,-11.687013968899143,1538.7624000066526,0.0,13.477757329110446,2496.411016706418,0.0,19.32330227288824,1548.276789577151,0.0,21.480568446660095,2430.9925210135145,0.0,19.316139946222827,1649.941965945647,0.0,21.542759143608956,2486.3111319623606,0.0,20.628533785130999,0.0,11862.683483088833,0.0,0.0,2641.9240196230596,1768.8473519835662,2572.3702058859564,1919.6161901440742,2715.089626822534,0.0,356.1417642279067,0.0,0.0,0.0,0.0,11862.683483088833,14828.354353861041,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.85338863961526,0.39560871122167975,10.095768412604138,0.0,13.406937889723898,0.0014013989158756769,-11.623927036629637,16.000004324845265,0.2230737757667906,0.0014013989158756769,16.0,82.0,0.0,0.0024095921577836148,0.0,7.22,0.0,-8.9375,0.0,0.0014363859802563907,11.5,-8.9375,0.0,0.0014363859802563907,4.5 
 01/15  09:00:00,-6.924999999999999,-11.60763156045804,-11.519574586922932,-11.529293894973039,-11.519881314134679,-11.535992282308332,-11.53946051421891,1573.4900401524515,0.0,14.013605977948825,2463.556461962294,0.0,20.074647789495214,1000.3524351518323,0.0,22.199302459927755,2399.469544299811,0.0,20.056551110087225,1509.0878025368555,0.0,22.174857487218579,2467.262609057715,0.0,21.015078178888527,0.0,11128.955317417127,0.0,0.0,2641.922934141463,1249.8387969320903,2572.3691489818995,1809.5002134417776,2715.0885274297595,0.0,250.03390175755929,0.0,0.0,0.0,0.0,11128.955317417127,13911.19414677141,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.57675955751512,0.35739737533920559,10.095768412604138,0.0,13.879115105560786,0.0014014212180752206,-11.623749949342792,16.000034882838248,0.2230737757667906,0.0014014212180752206,16.0,82.0,0.0,0.0015918093843274554,0.0,7.22,0.0,-6.924999999999999,0.0,0.001721951555160849,11.5,-6.924999999999999,0.0,0.001721951555160849,4.5 
 01/15  10:00:00,-5.0375,-11.456537543955474,-11.275152825691667,-11.334724634188375,-11.273696720180095,-11.353599296869036,-11.250039877705462,1519.2058685792948,0.0,14.65741963372942,2419.587412617515,0.0,21.081633817996484,247.7295452581775,0.0,22.200944259926837,2370.689331490714,0.0,20.734451767634697,1286.1125935907572,0.0,22.20049205986295,2454.3375548312558,0.0,21.279413894812483,0.0,10046.766729791721,0.0,0.0,2641.980061164991,497.292595341091,2572.4247719536026,1587.7640844810435,2715.1366793717836,0.0,106.64889642420599,0.0,0.0,0.0,0.0,10046.766729791721,12558.45841223965,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.75116676720552,0.33026123001248916,10.095768412604138,0.0,14.517238297751423,0.0014173979725774376,-11.498009179516365,16.000097969775127,0.2230737757667906,0.0014173979725774376,16.0,82.0,0.0,0.000616870958900421,0.0,7.22,0.0,-5.0375,0.0,0.0018341833987260384,11.5,-5.0375,0.0,0.0018341833987260384,4.5 
 01/15  11:00:00,-3.3999999999999996,-11.208918420183269,-10.989737273326611,-11.082954416412268,-10.987160319831757,-11.10673900661359,-10.92513712192842,1422.1086562790964,0.0,15.500897154235103,1998.5415646603304,0.0,22.13044404293466,0.0,197.94327680163137,22.232822785861538,2346.2425037748387,0.0,21.351778039055604,1131.523268156267,0.0,22.19949355596411,2445.3823634751909,0.0,21.536322302347764,0.0,8834.528150644648,0.0,0.0,2252.638185400542,39.84977043237387,2560.4294550732195,1417.3349181721854,2702.7823931493069,0.0,1.1423912607783429,0.0,0.0,0.0,0.0,8834.528150644648,11043.160188305812,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,74.05657512279494,0.2679321080277052,10.095768412604138,0.0,15.311726076038437,0.0014480104245117218,-11.267416578414182,16.325067595852628,0.2230737757667906,0.0014480104245117218,16.0,82.0,0.0,0.000005193647300346536,0.0,7.22,0.0,-3.3999999999999996,0.0,0.0018741627800699817,11.5,-3.3999999999999996,0.0,0.0018741627800699817,4.5 
 01/15  12:00:00,-1.7374999999999999,-10.903643211930547,-10.628116799420397,-10.760621973013544,-10.623978995486468,-10.79195667158631,-10.52074225954521,1271.1373416307184,0.0,16.401260206467055,900.8789773881958,0.0,22.199331872622346,0.0,208.11911534493707,22.350709873220699,2315.829113663951,0.0,21.946695662135107,960.0367413051281,0.0,22.200988898535657,2436.8256790277885,0.0,21.90401825454437,0.0,7462.7558415739499,0.0,0.0,1120.590892557405,0.0,2518.8862765391147,1204.3108755557233,2670.070967673234,0.0,0.0,0.0,0.0,0.0,0.0,7462.7558415739499,9328.444801967436,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,73.67427160237648,0.21359419351909157,10.095768412604138,0.0,16.172403761580179,0.001486013167546631,-10.990167902558682,17.18059159867513,0.2230737757667906,0.001486013167546631,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7374999999999999,0.0,0.0020432191658335309,11.5,-1.7374999999999999,0.0,0.0020432191658335309,4.5 
 01/15  13:00:00,-0.03750000000000003,-10.542511826621038,-10.18286458620329,-10.347699701584603,-10.176856195024588,-10.384841616300092,-10.034980732045073,1097.7408618062,0.0,17.315355746014956,173.09036555414989,21.442358125197928,22.19993646960803,73.34624658010122,40.14967727247975,22.201249321929745,2050.025793771366,0.0,22.19988388487977,840.363021576029,0.0,22.200905122622318,2354.454734664859,0.0,22.19733828018071,0.0,6195.237881651007,0.0,0.0,331.21032037632906,198.31430569720454,2224.6976369469077,1039.933235473477,2556.739079498635,0.0,0.0,0.0,0.0,0.0,0.0,6195.237881651007,7744.047352063759,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,71.52675868917706,0.1415415419153257,10.095768412604138,0.0,17.09144192336592,0.001535129880148145,-10.645396050108492,18.099538410380516,0.2230737757667906,0.001535129880148145,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.03750000000000003,0.0,0.002276431383077735,11.5,-0.03750000000000003,0.0,0.002276431383077735,4.5 
 01/15  14:00:00,1.2874999999999999,-10.00483101471605,-9.533892953374318,-9.757088277213248,-9.525672813931582,-9.80934548474079,-9.334992876453422,923.2572003698367,0.0,18.12447409509415,0.0,153.18027956785159,22.443543084818225,394.57820843779407,0.0,22.199659569647005,1906.9351292240434,0.0,22.200668198015724,774.8160464109008,0.0,22.200046593428526,2132.0099140483218,0.0,22.200700990036486,0.0,5603.372791667383,0.0,0.0,0.0,525.5208157763228,2045.4633765147892,933.1217424380615,2292.5068839847347,0.0,0.0,0.0,0.0,0.0,0.0,5603.372791667383,7004.215989584229,0.0,0.0,10.095768412604138,10.095768412604138,0.0,0.0,68.7915205993641,0.10185275920916659,10.095768412604138,0.0,17.938717280550646,0.001604501453502467,-10.159498737597457,18.946684775557534,0.2230737757667906,0.001604501453502467,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.0,0.0024286302817272157,11.5,1.2874999999999999,0.0,0.0024286302817272157,4.5 
 01/15  15:00:00,2.3874999999999999,-9.404927193487305,-8.986966822300296,-9.233003467254756,-8.977432581597903,-9.284797435060426,-8.7533795891287,791.4463742567284,0.0,18.710093554807846,21.725331485633349,95.12569198291462,22.26791846361194,580.0905766361254,0.0,22.199522660387975,1832.4536135686004,0.0,22.19978973137453,702.9602285535523,0.0,22.200312759168175,1914.4587565807929,0.0,22.20016089797099,0.0,5963.2279767757049,620.0332382593592,0.0,164.01647913212538,795.5365760000379,2060.4764593675729,963.4626882220089,2178.7190385173,0.0,0.0,0.0,0.0,617.9216512654705,617.9216512654705,5963.2279767757049,7454.03497096963,344.9425934084584,620.0332382593592,10.132956955299923,7.938942103151033,0.05056566710733375,964.9758316678176,65.11916886907199,0.08448532008069557,10.132956955299923,0.05056566710733376,18.58878502862924,0.0016950409611763999,-9.549093779193769,16.848570259296645,0.2230737757667906,0.0016950409611763999,16.0,82.0,0.0,0.0,0.014704334176068606,7.22,0.0,2.3874999999999999,0.0,0.0025385543965797607,11.5,2.3874999999999999,0.0,0.0025385543965797607,4.5 
 01/15  16:00:00,2.8,-8.886464939615328,-8.54362773115892,-8.77129261180942,-8.533846045964858,-8.813889695426833,-8.301539629194382,707.2702066256447,0.0,19.054545733141475,246.51173913253107,0.0,22.19998356359202,698.2945101344511,0.0,22.19964909982651,1874.515082222628,0.0,22.199948901379235,629.62299640101,0.0,22.19917290674431,1801.525687080508,0.0,22.20040914596365,0.0,6591.893437979751,915.6780121946348,0.0,518.1296699588914,947.9551716344968,2138.7993167092774,931.4321486361407,2107.836235721544,0.0,0.0,0.0,0.0,898.6394032014466,898.6394032014466,6591.893437979751,8239.866797474688,475.0100110517516,915.6780121946348,10.168332400379207,7.219999999999999,0.07410993014286951,1390.6880232463864,63.37220902894029,0.08451260491775252,10.168332400379207,0.07410993014286951,18.988269690933337,0.0017787500013267144,-9.008608252135668,16.000029249979425,0.2230737757667906,0.0017787500013267144,16.0,82.0,0.0,0.0,0.021124468238982658,7.22,0.0,2.8,0.0,0.0025801146080790765,11.5,2.8,0.0,0.0025801146080790765,4.5 
 01/15  17:00:00,1.4249999999999999,-8.465887992768366,-8.229446913048081,-8.418321323284708,-8.220448788629727,-8.448937328931406,-7.999068487373636,678.9941265514726,0.0,19.181631789228719,1203.2557823561929,0.0,22.2002060906677,814.6756875951995,0.0,22.200732921891907,2021.7843836565019,0.0,22.200085878069019,744.6219980017206,0.0,22.20086801644402,1723.354840510641,0.0,22.200323440888125,0.0,7322.077075952385,238.00663247059937,0.0,1337.199713232741,937.8916412599654,2152.120125436502,893.5974264952611,1874.3897999474098,0.0,0.0,0.0,0.0,232.99429330718523,232.99429330718523,7322.077075952385,9152.596344940479,120.32737238253643,238.00663247059937,10.155920965927228,9.421398777428298,0.01932974595617678,358.33400485313578,65.71714777389394,0.10835501898370843,10.155920965927228,0.01932974595617678,19.16972552001653,0.0018498662623025375,-8.556723951010032,19.141295307931317,0.2230737757667906,0.0018498662623025375,16.0,82.0,0.0,0.0,0.005448965413695732,7.22,0.0,1.4249999999999999,0.0,0.002573912794532651,11.5,1.4249999999999999,0.0,0.002573912794532651,4.5 
 01/15  18:00:00,0.225,-8.185623435870476,-8.060286798030818,-8.194143009187272,-8.052884287872807,-8.210480378691106,-7.858257474017318,690.1795484188706,0.0,19.131666320365839,1798.3383640860255,0.0,22.19968080588876,878.4263588523651,0.0,22.19883812811957,2089.9438018394077,0.0,22.199678803932409,856.8349861255244,0.0,22.20022735267425,1667.6216822230613,0.0,22.199947947225025,0.0,7734.348127762236,0.0,0.0,1887.478341641983,960.4074939730082,2176.715502638026,956.0153679871119,1768.1561782147224,0.0,0.0,0.0,0.0,0.0,0.0,7734.348127762236,9667.935159702794,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,67.98685697085098,0.13178277690556035,10.155198369904398,0.0,19.156313213072925,0.0019003283213791284,-8.23902504411699,20.16373099998831,0.2230737757667906,0.0019003283213791284,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.0,0.002564472152663108,11.5,0.225,0.0,0.002564472152663108,4.5 
 01/15  19:00:00,-1.7499999999999998,-8.035781815998947,-7.976556433667709,-8.056862838573086,-7.97111028278144,-8.062712862439785,-7.812397830517117,724.4700105299378,0.0,18.97930948105519,2081.8755521816285,0.0,22.19941081606426,935.4681196694769,0.0,22.20016708972854,2188.174586270138,0.0,22.19944308690015,926.3245040562991,0.0,22.200101196948205,1686.071519492753,0.0,22.200029739330245,0.0,8388.73108137464,0.0,0.0,2176.8932566612704,1022.8892302262998,2280.6844056060397,1032.0059969196953,1793.2739595250067,0.0,0.0,0.0,0.0,0.0,0.0,8388.73108137464,10485.913851718298,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,70.16813854909694,0.17063364442990693,10.155198369904398,0.0,19.02293252936049,0.001928992013646813,-8.064106687764055,20.03029708489081,0.2230737757667906,0.001928992013646813,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7499999999999998,0.0,0.002444010965019852,11.5,-1.7499999999999998,0.0,0.002444010965019852,4.5 
 01/15  20:00:00,-2.425,-7.947490454082882,-7.8985468646597509,-7.946191382108472,-7.894756862254579,-7.949091749971101,-7.77075170637319,768.5826850356207,0.0,18.783050598650534,2288.302555056502,0.0,22.199300388772224,994.6020168465552,0.0,22.200916798155349,2304.257012589108,0.0,22.197138695893299,988.9519288593258,0.0,22.19815722466952,1805.658881964918,0.0,22.2003269498772,0.0,8931.464566541963,0.0,0.0,2391.5708034724677,1089.6261872715416,2404.7102333214345,1103.6931656753246,1922.2058610229079,0.0,0.0,0.0,0.0,0.0,0.0,8931.464566541963,11164.330708177453,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,73.08750282585986,0.24008046101597226,10.155198369904398,0.0,18.83495397889199,0.0019453192041566056,-7.967995085188787,19.842288215786849,0.2230737757667906,0.0019453192041566056,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.0,0.0023816705235956069,11.5,-2.425,0.0,0.0023816705235956069,4.5 
 01/15  21:00:00,-2.2,-7.876705070596876,-7.829473057068571,-7.867070531615328,-7.826451207731525,-7.870407788220849,-7.720918223737505,414.94800330244609,0.0,18.262393292711768,4.9335567168618159,12.39162980664677,19.519120550135573,1.2695518779972588,14.090449718785682,19.667187892978146,5.394409584079673,11.693241218045238,19.496557038520714,1.4678799002578984,16.825981344741597,19.664290129057109,0.0,67.54946694972802,20.71432949704408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,73.81314504965546,0.0,10.155198369904398,0.0,18.341647796220579,0.001959442965327378,-7.8854617044827839,19.348955807622717,0.2230737757667906,0.001959442965327378,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.2,0.0,0.0023913129295951619,11.5,-2.2,0.0,0.0023913129295951619,4.5 
 01/15  22:00:00,-3.95,-7.800550127683958,-7.767904386089586,-7.797382955534576,-7.765604673562497,-7.8007417736887849,-7.67986563632424,288.91757357185829,0.0,17.544874559571978,20.00518308691929,0.0,18.249138418944228,9.104302997038502,0.0,18.47959171907073,20.398052068418879,0.0,18.22759187064477,10.684324188441736,0.0,18.48620092242233,0.0,52.28640721926928,19.762416596481797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,73.81314504965546,0.0,10.155198369904398,0.0,17.69828095878185,0.0019712356254693284,-7.816977777920092,18.705567074234069,0.2230737757667906,0.0019712356254693284,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.95,0.0,0.0023517268544503797,11.5,-3.95,0.0,0.0023517268544503797,4.5 
 01/15  23:00:00,-3.9375,-7.742765134572997,-7.711570009289574,-7.73593700942782,-7.709790226206261,-7.739204214894949,-7.640609103070444,299.5236323892427,0.0,16.946025521611355,16.765437448561899,0.0,17.717760723629455,6.948496684617169,0.0,17.927802734846194,16.80750158689736,0.0,17.706433043132088,8.10770508584659,0.0,17.933805247802764,0.0,64.9712059964447,19.413493660699915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,73.81314504965546,0.0,10.155198369904398,0.0,17.09299961413386,0.0019817047636799969,-7.756485481511509,18.100266291853836,0.2230737757667906,0.0019817047636799969,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9375,0.0,0.002289894043195775,11.5,-3.9375,0.0,0.002289894043195775,4.5 
 01/15  24:00:00,-4.3625,-7.6877265512250239,-7.656019107390989,-7.678943200392511,-7.654535113694202,-7.682595729286723,-7.597136271728532,340.01447827679876,0.0,16.394576065992316,7.532390306810669,0.0,17.361310131368457,0.6846638169732842,1.1050832801073228,17.54359401054493,7.610256727564973,0.0,17.354839181787736,0.7444789197203647,1.3703574849600955,17.54600909348676,0.0,79.43411898172016,19.13869510992685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,73.81314504965546,0.0,10.155198369904398,0.0,16.525910639761869,0.0019912795223821805,-7.701422092756999,17.533159540986796,0.2230737757667906,0.0019912795223821805,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.3625,0.0,0.002236300429855342,11.5,-4.3625,0.0,0.002236300429855342,4.5 
 01/16  01:00:00,-5.375,-7.639665776862562,-7.618177737627594,-7.638188096410241,-7.616930312871982,-7.641166906358294,-7.569378279052767,380.7519039444967,0.0,15.910086870922586,0.565762795108526,1.7875184523211659,17.0610103863309,0.0,7.904958930584058,17.229333115340056,0.5867263603034019,1.7226514460263048,17.059752910255108,0.0,9.467249908881457,17.227504122142464,0.0,93.94764262866448,18.932002017402536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,73.81314504965546,0.0,10.155198369904398,0.0,16.0259046658299,0.0020002186249532575,-7.6502291484873459,17.033136971275586,0.2230737757667906,0.0020002186249532575,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.0,0.0021435339056715505,11.5,-5.375,0.0,0.0021435339056715505,4.5 
 01/16  02:00:00,-6.2875,-7.610433192695059,-7.603935470557717,-7.616748063054522,-7.603016698528331,-7.617913110244533,-7.5663328887211149,423.35633581121319,0.0,15.472657816423624,0.0,9.54279024744713,16.803682279188484,0.0,15.057040044157276,16.95967440780268,0.0,9.389063432510398,16.805966754372549,0.0,17.898870640925453,16.953440270989888,0.0,107.017794666219,18.749003088504297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,73.81314504965546,0.0,10.155198369904398,0.0,15.578749879908092,0.0020062625412275738,-7.615733075829889,16.585970964900516,0.2230737757667906,0.0020062625412275738,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.2875,0.0,0.002037477136320949,11.5,-6.2875,0.0,0.002037477136320949,4.5 
 01/16  03:00:00,-7.0125,-7.602413421641472,-7.6110533577719539,-7.614655623202942,-7.6105424147951779,-7.613881693261718,-7.585906387003044,468.9045383935994,0.0,15.070839330179134,112.73194928894177,0.0,16.69977707801176,1.334827025220676,16.05452234788754,16.74035619340808,106.46541727431748,0.0,16.699930070797874,2.031344500944499,17.710001416111284,16.734565707956177,0.0,120.08778116479678,18.601394961859,0.0,63.95825234071854,0.0,0.0,135.77023135850426,8.092333270817795,128.903689517737,11.61688551706575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.95825234071854,79.94781542589817,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,71.62735809995673,0.001403262400849746,10.155198369904398,0.0,15.166965485646902,0.002008596299312877,-7.602438438425646,16.174182238114143,0.2230737757667906,0.002008596299312877,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.0,0.001945135046385853,11.5,-7.0125,0.0,0.001945135046385853,4.5 
 01/16  04:00:00,-6.199999999999999,-7.61075947914002,-7.617180538918845,-7.613939420054856,-7.617031081781553,-7.6123551659268069,-7.602795683156193,534.3913686934812,0.0,14.725887468479515,179.7149655804443,0.0,16.699988770391877,26.91944178557881,0.0,16.700089670250326,174.364020192591,0.0,16.700085899179034,27.170257508422965,0.0,16.69962358497727,0.0,123.59269736240307,18.497916886625505,0.0,238.3054102814323,0.0,0.0,210.404493685025,55.13348490439,204.24973320399364,61.255633523354678,0.0,0.0,41.974468191654377,0.0,0.0,0.0,0.0,238.3054102814323,297.88176285179039,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,64.53952675933815,0.003188819306908208,10.155198369904398,0.0,14.806060549244231,0.0020075437136091386,-7.608432558558558,15.999844196987575,0.2230737757667906,0.0020075437136091386,16.0,82.0,0.0,0.00021903234591900722,0.0,7.22,0.0,-6.199999999999999,0.0,0.0020306270110798817,11.5,-6.199999999999999,0.0,0.0020306270110798817,4.5 
 01/16  05:00:00,-5.225,-7.6039662967946779,-7.589217546946434,-7.59105046964979,-7.589059248782483,-7.591978103794563,-7.5773381656104139,591.4742465752606,0.0,14.451866890967772,193.065094923191,0.0,16.69990085657502,42.378054033590647,0.0,16.699964748180539,189.76301800435776,0.0,16.70028181901793,42.23639285253654,0.0,16.69967550629605,0.0,119.517768708413,18.415605777487288,0.0,502.22078448644728,0.0,0.0,223.7466352479504,70.58423411808167,219.6530679380822,76.32094044011493,0.0,0.0,108.02960212325717,0.0,0.0,0.0,0.0,502.22078448644728,627.7759806080591,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,58.11520461014765,0.005001808725462264,10.155198369904398,0.0,14.512528886096517,0.0020075336265293747,-7.608490270216354,15.999909075907273,0.2230737757667906,0.0020075336265293747,16.0,82.0,0.0,0.0006135020706225058,0.0,7.22,0.0,-5.225,0.0,0.002124630650132909,11.5,-5.225,0.0,0.002124630650132909,4.5 
 01/16  06:00:00,-5.0,-7.576422432104361,-7.5509156005525679,-7.56097095192749,-7.550533542482926,-7.563872946670331,-7.536383458076802,631.5120771617993,0.0,14.261872007706911,203.16646023664954,0.0,16.700210282740579,48.79445090254487,0.0,16.700305917266108,199.02316622385772,0.0,16.699779076477485,48.63325261371119,0.0,16.699674396475929,0.0,117.07835845459235,18.366323463951799,0.0,720.9447601205293,0.0,0.0,233.85871201789284,77.01242672696272,228.88896771678533,82.71544095670918,0.0,0.0,155.39034343968295,0.0,0.0,0.0,0.0,720.9447601205293,901.1809501506616,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,55.36391927564179,0.006465715070959785,10.155198369904398,0.0,14.302088996066079,0.002011785742871963,-7.584297224762201,15.999961185265072,0.2230737757667906,0.002011785742871963,16.0,82.0,0.0,0.0009219247058867507,0.0,7.22,0.0,-5.0,0.0,0.0021850955448549727,11.5,-5.0,0.0,0.0021850955448549727,4.5 
 01/16  07:00:00,-4.625,-7.542075266864317,-7.5113815387488309,-7.525023103655735,-7.510848799970634,-7.528334895595822,-7.494111463204677,1129.4479540637045,0.0,14.458721415822055,2515.3388496527406,0.0,18.94091742622227,1610.5377142851926,0.0,20.177838557347497,2450.24267588799,0.0,18.914565508708486,1705.454000370599,0.0,20.413462204338985,2515.214285291997,0.0,20.080086914853959,0.0,12501.527557628906,0.0,0.0,2644.224583485089,1778.8649544137584,2574.6102001351475,1920.4260575102395,2717.0433943804757,0.0,130.21542712269258,0.0,0.0,0.0,0.0,12501.527557628906,15626.909447036127,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,74.43511406948831,0.3939053571426906,10.155198369904398,0.0,14.414013231537325,0.0020186497189978995,-7.545339816415886,15.999971274663679,0.2230737757667906,0.0020186497189978995,16.0,82.0,0.0,0.0007591423896122129,0.0,7.219999999999999,0.0,-4.625,0.0,0.0022367712353528717,11.5,-4.625,0.0,0.0022367712353528717,4.5 
 01/16  08:00:00,-4.0875,-7.503749193820624,-7.4585882766986029,-7.477201539670254,-7.45785314269053,-7.481651758409681,-7.436884629686368,1348.9890992148576,0.0,14.981219831987211,2460.8609402831946,0.0,20.186265221623907,1409.8289458655659,0.0,21.971940228905237,2396.783062324239,0.0,20.169661269225246,1528.1286889507522,0.0,22.106508198497875,2463.9692594946848,0.0,21.11957767692843,0.0,11316.248712921206,0.0,0.0,2643.721562424084,1649.8887439879455,2574.120422154587,1824.8966390111696,2716.536097699031,0.0,26.885177023765566,0.0,0.0,0.0,0.0,11316.248712921206,14145.310891151506,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,74.82670147769318,0.3763900248585116,10.155198369904398,0.0,14.887077920421156,0.0020252660615420099,-7.515106343973505,16.013757492635596,0.2230737757667906,0.0020252660615420099,16.0,82.0,0.0,0.00013947483872849142,0.0,7.22,0.0,-4.0875,0.0,0.0023128233481351635,11.5,-4.0875,0.0,0.0023128233481351635,4.5 
 01/16  09:00:00,-2.15,-7.4266153078903429,-7.323194891663783,-7.35946706935435,-7.321836622437312,-7.368901042223122,-7.28759764621392,1353.7537662902115,0.0,15.476294496452017,2427.841264714006,0.0,20.98447846387243,834.189647259934,0.0,22.199552017568608,2363.188984027128,0.0,21.00170809520028,1225.1334188912406,0.0,22.199147289074849,2446.3893020018369,0.0,21.55345526748098,0.0,10386.338834514963,0.0,0.0,2630.6480515025039,1069.620275703274,2561.3910993161709,1509.7258637196679,2703.4397299112958,0.0,0.0,0.0,0.0,0.0,0.0,10386.338834514963,12982.923543143703,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,74.61191945475676,0.3350340205256654,10.155198369904398,0.0,15.349195891013509,0.0020371171549266678,-7.452670892130314,16.356359698831154,0.2230737757667906,0.0020371171549266678,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.15,0.0,0.002585794561488615,11.5,-2.15,0.0,0.002585794561488615,4.5 
 01/16  10:00:00,0.275,-7.244267054814956,-7.0431049539762509,-7.122321784479221,-7.040276254216721,-7.1430903014983,-6.974535847174013,1314.2847267135636,0.0,16.06250457267214,2391.6445781192016,0.0,21.8837709838417,469.18324150578789,0.0,22.200339291808434,2330.6346796300638,0.0,21.83801699960643,1001.9151090732523,0.0,22.200806107143614,2435.446838399821,0.0,21.902461715924006,0.0,9694.320233697865,0.0,0.0,2609.506681495699,682.3175571087629,2540.8063209127578,1259.5865550897475,2682.24818786072,0.0,0.0,0.0,0.0,0.0,0.0,9694.320233697865,12117.90029212233,0.0,0.0,10.155198369904398,10.155198369904398,0.0,0.0,74.81953035722666,0.32175647347045407,10.155198369904398,0.0,15.90353567031774,0.002064006483628363,-7.302601938699911,16.9106495675462,0.2230737757667906,0.002064006483628363,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.275,0.0,0.0029255325899656917,11.5,0.275,0.0,0.0029255325899656917,4.5 
 01/16  11:00:00,2.1624999999999998,-6.957002636601518,-6.7299337405994159,-6.851465362406007,-6.725374525984457,-6.879640661066668,-6.622136348324691,1225.7261954713547,0.0,16.73631764558385,2059.345067687763,0.0,22.19911043510522,540.4657232424017,0.0,22.199736659624123,2002.5637328123458,0.0,22.199054572589377,844.8784700661059,0.0,22.19996158989929,2277.061725670495,0.0,22.183231818530016,0.0,8549.773246432322,198.03987680990748,0.0,2300.196250697713,762.0144447437237,2237.069180361198,1112.7210561875355,2548.059888649926,0.0,0.0,0.0,0.0,196.188974226668,196.188974226668,8549.773246432322,10687.2165580404,193.49242249232487,198.03987680990748,10.158914892386653,8.687599184952198,0.016058123834187658,391.53229930223236,70.18071959269182,0.18036756323772974,10.158914892386653,0.016058123834187658,16.566439347285916,0.002113142453791251,-7.032863437561097,16.701649494049958,0.2230737757667906,0.002113142453791251,16.0,82.0,0.0,0.0,0.005136552186700613,7.22,0.0,2.1624999999999998,0.0,0.003102983899475738,11.5,2.1624999999999998,0.0,0.003102983899475738,4.5 
 01/16  12:00:00,3.8000000000000004,-6.678539154730222,-6.465225760219663,-6.595836791858993,-6.459770526405453,-6.621555471986698,-6.333381757662551,1079.623604076753,0.0,17.402490526129978,1374.5340875020159,0.0,22.199403318845964,338.35255068127597,0.0,22.199721749727034,1616.641192170156,0.0,22.20058285663987,689.2323744368764,0.0,22.200422480478257,2014.8723241378398,0.0,22.200561114638569,0.0,7181.6347520506719,513.0267382431108,0.0,1646.2414901021853,588.2083609258968,1881.222132851864,991.3170273352894,2321.490797068627,0.0,0.0,0.0,0.0,504.98623739924326,504.98623739924326,7181.6347520506719,8977.043440063338,406.3221126107039,513.0267382431108,10.172817157723263,7.219999999999999,0.04145563412826909,919.3488508538148,63.81216457754869,0.09522912345985499,10.172817157723263,0.041455634128269098,17.237056343229303,0.0021676657979621436,-6.747234292696034,16.000121535344513,0.2230737757667906,0.0021676657979621436,16.0,82.0,0.0,0.0,0.012825478519802937,7.22,0.0,3.8000000000000004,0.0,0.0032172790788337708,11.5,3.8000000000000004,0.0,0.0032172790788337708,4.5 
 01/16  13:00:00,6.15,-6.398684626523368,-6.129544323924256,-6.270563574554481,-6.123437713394587,-6.298649818209158,-5.977496861137609,923.673026141499,0.0,18.09668983305521,220.4721306671164,35.72784420851701,22.199715766612529,178.7621032541547,0.0,22.200474031662084,1397.7443924127188,0.0,22.19977968485401,586.0481882264894,0.0,22.200317870565749,1817.2502400546765,0.0,22.200935700200426,0.0,5436.932669822358,666.1011974915658,0.0,456.5761037339315,428.67224384475147,1662.3093700542063,888.1491924388735,2123.895507294128,0.0,0.0,0.0,0.0,657.7425992055203,657.7425992055203,5436.932669822358,6796.165837277946,431.60570814705206,666.1011974915658,10.188221054587722,7.22,0.05353975547781488,1097.7069056386179,60.64406212118542,0.060979864004482079,10.188221054587722,0.05353975547781489,17.91570465295868,0.0022221501251719945,-6.480285200947941,16.000204185727914,0.2230737757667906,0.0022221501251719945,16.0,82.0,0.0,0.0,0.016143416515667618,7.22,0.0,6.15,0.0,0.003540319002090361,11.5,6.15,0.0,0.003540319002090361,4.5 
 01/16  14:00:00,8.575000000000001,-6.003404756270277,-5.609333386704498,-5.791682050226965,-5.601936867763709,-5.831936285983063,-5.422036649905467,758.6489773660442,0.0,18.85600038890635,0.0,281.45176141578147,22.417152175679289,296.79760341379849,0.0,22.199582419666407,1261.002084766343,0.0,22.200549386236689,514.4408174546142,0.0,22.200937430690897,1655.1760543143976,0.0,22.20019918436914,0.0,4758.898331537509,837.0985973073115,0.0,0.0,546.6875817049481,1525.5881282535718,816.5969465020855,1961.7494761905362,0.0,0.0,0.0,0.0,826.5383229458929,826.5383229458929,4758.898331537509,5948.622914421886,460.35660422299829,837.0985973073115,10.222276325155125,7.219999999999999,0.06652117943088867,1297.4552015303098,59.06288502682282,0.049604653153212167,10.222276325155125,0.0665211794308887,18.665397578443714,0.00229550984349708,-6.1217207299694629,16.000307614232164,0.2230737757667906,0.00229550984349708,16.0,82.0,0.0,0.0,0.01965901791205911,7.22,0.0,8.575000000000001,0.0,0.0039046293988447896,11.5,8.575000000000001,0.0,0.0039046293988447896,4.5 
 01/16  15:00:00,9.775,-5.406855734038514,-4.862601917262267,-5.112926790882742,-4.853099737073286,-5.1708292184754589,-4.622354032566056,609.9735447641208,0.0,19.51896957434638,4.268139601313635,137.7219019372481,22.259523186800498,403.39401741116157,0.0,22.200310760229756,1232.2424354971086,0.0,22.199610645852617,465.4962852247068,0.0,22.20030827871147,1575.9931027867534,0.0,22.200833029379106,0.0,4864.9377167605839,1004.8114808143898,0.0,141.13155415451599,653.3459685978207,1496.767579596863,767.6768497307485,1882.5396093204768,0.0,0.0,0.0,0.0,986.3853394227267,986.3853394227267,4864.9377167605839,6081.172145950729,489.2307220202931,1004.8114808143898,10.235114541991806,7.22,0.07952620402666362,1494.042202834683,57.74579571979355,0.047926926212325669,10.235114541991806,0.07952620402666362,19.374712531441298,0.002407221890119773,-5.576495765462311,16.000220326250088,0.2230737757667906,0.002407221890119773,16.0,82.0,0.0,0.0,0.022883805071723819,7.220000000000001,0.0,9.775,0.0,0.004267716941340373,11.5,9.775,0.0,0.004267716941340373,4.5 
