Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler Gas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electric Power [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/16  16:00:00,10.0,-4.647997866354079,-4.096306610304844,-4.405021065399069,-4.084181597684886,-4.473104865349234,-3.8018170846880015,509.88729767853558,0.0,19.9361740508004,256.6508445672237,0.0,22.19980125891908,495.92851012913999,0.0,22.200989988236374,1307.274689281081,0.0,22.20071915422788,450.1648665953107,0.0,22.19966748453409,1497.0803280695046,0.0,22.19998985225057,0.0,5331.883260225208,1117.465742508324,0.0,528.6194050347282,745.9754548102671,1571.8623950594652,752.4127254642129,1803.5995146178357,0.0,0.0,0.0,0.0,1094.8467344383465,1094.8467344383465,5331.883260225208,6664.854075281511,508.84348434597328,1117.465742508324,10.213794601733895,7.22,0.08907297731853445,1626.3092268542974,56.752287630632128,0.05046930921610649,10.213794601733895,0.08907297731853445,19.85512951167628,0.002565430066293848,-4.843942658674245,16.00003182701897,0.2230737757667906,0.002565430066293848,16.0,82.0,0.0,0.0,0.02502770901041844,7.22,0.0,10.0,0.0,0.0045204069901314159,11.5,10.0,0.0,0.0045204069901314159,4.5 
 01/16  17:00:00,8.9375,-3.9699582636420729,-3.5350041771928497,-3.826283214851194,-3.522363770293137,-3.880778923224403,-3.2234410823809327,469.06632331944527,0.0,20.1184396893622,1001.0000348440358,0.0,22.200489438006906,619.1192471423656,0.0,22.200514151067194,1513.110232462905,0.0,22.200673001991107,577.3995522032392,0.0,22.20055370611764,1519.8578024060408,0.0,22.20017117406676,0.0,6720.542551056593,1172.4207211508813,0.0,1272.950052402316,869.2417998391048,1777.7930832072264,879.8015039620264,1826.5114441316887,0.0,0.0,0.0,0.0,1148.6436316842849,1148.6436316842849,6720.542551056593,8400.67818882074,518.4396934024047,1172.4207211508813,10.18728858034594,7.22,0.09428434689291397,1690.8604145532859,57.93362989370097,0.0670611023262712,10.18728858034594,0.09428434689291399,20.092696284040593,0.002728114692893334,-4.121074676067038,15.9999515376129,0.2230737757667906,0.002728114692893334,16.0,82.0,0.0,0.0,0.026080615714155425,7.22,0.0,8.9375,0.0,0.0045755842007429129,11.5,8.9375,0.0,0.0045755842007429129,4.5 
 01/16  18:00:00,8.3,-3.378492935397399,-2.90398503578553,-3.1691585220005447,-2.891940522921587,-3.2186868581714878,-2.597845146649487,467.58682011305589,0.0,20.125247336457805,1508.9922668182704,0.0,22.20040050482949,716.8334950589233,0.0,22.200656607356384,1685.4869260052797,0.0,22.20047520152763,704.1968863043705,0.0,22.200458285758399,1682.304759904422,0.0,22.200327814398724,0.0,7762.907130436003,1181.752119671912,0.0,1780.8739307625056,966.989853402499,1950.160761055215,1006.6315937026355,1988.9464207343913,0.0,0.0,0.0,0.0,1158.4594777746489,1158.4594777746489,7762.907130436003,9703.633913045003,520.074595859239,1181.752119671912,10.164049016616623,7.219999999999999,0.09578211424472241,1701.8267155311513,61.2729252645462,0.08967693079555042,10.164049016616623,0.09578211424472241,20.135607525758215,0.0028677133475740214,-3.5301328903208835,16.000351445846407,0.2230737757667906,0.0028677133475740214,16.0,82.0,0.0,0.0,0.026271939932647184,7.219999999999999,0.0,8.3,0.0,0.004651438847647737,11.5,8.3,0.0,0.004651438847647737,4.5 
 01/16  19:00:00,8.3,-2.7001641319494338,-2.219732559785128,-2.499093986544609,-2.2074858586524175,-2.55581335787393,-1.9102501646493182,487.9944657584831,0.0,20.035879164077988,1658.6304508045683,0.0,22.201200808021225,740.8182450533138,0.0,22.20044605523977,1711.2065369138102,0.0,22.200113422751874,735.6288285821818,0.0,22.20174219821341,1701.5193140686982,0.0,22.20021953225953,0.0,7885.830622221538,1164.4918517039833,0.0,1930.5568319196273,991.0379350657036,1975.893863659152,1038.2211416799133,2008.185297745632,0.0,0.0,0.0,0.0,1142.321884962244,1142.321884962244,7885.830622221538,9857.288277776921,517.0755389269054,1164.4918517039833,10.147853086956474,7.219999999999999,0.09490423116172514,1681.567390630889,62.434480964676968,0.09627630747943907,10.147853086956474,0.09490423116172514,20.06234032157819,0.0030316211009918747,-2.8746249839045809,15.999920941645007,0.2230737757667906,0.0030316211009918747,16.0,82.0,0.0,0.0,0.025960725076397435,7.219999999999999,0.0,8.3,0.0,0.0047037034828974889,11.5,8.3,0.0,0.0047037034828974889,4.5 
 01/16  20:00:00,8.675,-2.096491164475963,-1.6864368675298845,-1.9428836086767976,-1.6747223734068407,-1.990490864883745,-1.3868142616598962,512.0741733575599,0.0,19.929218579191283,1720.6388850058123,0.0,22.20058356297641,751.174561510245,0.0,22.200393242175787,1723.040239913205,0.0,22.200605518073514,748.5044913788574,0.0,22.198922319408078,1728.4426250906439,0.0,22.2008042725818,0.0,8055.529372312302,1139.184802217206,0.0,1992.6734336341886,1001.496934237368,1987.8937806081045,1051.0786264119197,2035.2816208952036,0.0,0.0,0.0,0.0,1118.3565613850042,1118.3565613850042,8055.529372312302,10069.411715390377,512.6633408851437,1139.184802217206,10.140335260199839,7.22,0.09308084709537065,1651.8481431023498,62.80564069803073,0.10026773999732092,10.140335260199839,0.09308084709537065,19.95481011138777,0.0031996861431101968,-2.234279036661396,15.999932553303792,0.2230737757667906,0.0031996861431101968,16.0,82.0,0.0,0.0,0.025494702764709364,7.22,0.0,8.675,0.0,0.004871009209564816,11.5,8.675,0.0,0.004871009209564816,4.5 
 01/16  21:00:00,8.525000000000003,-1.6142437368881298,-1.241733198122783,-1.4636962918346804,-1.2311380508444994,-1.502795935285906,-0.9619307828642734,210.0118698623799,0.0,19.592613732605828,27.409274917643445,2.4892456223557177,20.09623470272617,18.984098885054246,2.3788147698872708,20.252167445516549,26.960462154336278,2.437467519075767,20.090185333824114,22.50717717179993,2.8444820227706417,20.260585923084155,3.4709290841719637,7.118466833126902,20.73674732761506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.138791089635984,10.138791089635984,0.0,0.0,63.19258275696799,0.0,10.138791089635984,0.0,19.658498874748604,0.003357983154715214,-1.66662822972647,20.66321677938787,0.2230737757667906,0.003357983154715214,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.525000000000003,0.0,0.004806707690927541,11.5,8.525000000000003,0.0,0.004806707690927541,4.5 
 01/16  22:00:00,8.3,-1.185668942592048,-0.8761044084468599,-1.070026807099864,-0.8666842319512752,-1.1043137838645079,-0.6216251670583768,104.05305523972106,0.0,19.11621612613127,45.07416356221398,0.0,19.199665055156758,33.36065256886718,0.0,19.399356760079504,44.29141584144065,0.0,19.190233680253848,39.42689762496019,0.0,19.41782902835751,13.5153723128698,0.0,19.952707184918098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.138791089635984,10.138791089635984,0.0,0.0,63.19258275696799,0.0,10.138791089635984,0.0,19.220545241176766,0.0034645521360801778,-1.2979188613621136,20.22506632502101,0.2230737757667906,0.0034645521360801778,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.0047084858353229198,11.5,8.3,0.0,0.0047084858353229198,4.5 
 01/16  23:00:00,7.987500000000001,-0.7665931384923306,-0.476358408624154,-0.6550552622580389,-0.4677826528829227,-0.6877925824205262,-0.24351535832412522,103.01704031193094,0.0,18.723616838005026,43.192757269561017,0.0,18.838671109483554,31.88130248059997,0.0,19.032139903981226,42.13632672591723,0.0,18.83679124456208,37.503778767791747,0.0,19.053366643165785,6.300316125980061,0.0,19.694118475137509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.138791089635984,10.138791089635984,0.0,0.0,63.19258275696799,0.0,10.138791089635984,0.0,18.816768722659945,0.0035912435435315017,-0.8675629454107464,19.821055921407934,0.2230737757667906,0.0035912435435315017,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.0,0.004864012602373876,11.5,7.987500000000001,0.0,0.004864012602373876,4.5 
 01/16  24:00:00,7.425,-0.36525272293617735,-0.051429771483488848,-0.2303728866610612,-0.04352399308790527,-0.26430529720427456,0.1861852763436569,121.98684579024848,0.0,18.375539572681587,38.853726628731298,0.0,18.57982500751403,28.299872595609885,0.0,18.763186879270824,37.70869546884313,0.0,18.582681804545446,33.293549363115918,0.0,18.78196669816232,0.33934780055483318,1.9137251772191065,19.49502041777076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.138791089635984,10.138791089635984,0.0,0.0,63.19258275696799,0.0,10.138791089635984,0.0,18.459251590034389,0.003714466061499256,-0.4699261272586576,19.46331141321676,0.2230737757667906,0.003714466061499256,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.425,0.0,0.00507718203269691,11.5,7.425,0.0,0.00507718203269691,4.5 
 01/17  01:00:00,6.8875,0.07792809835008297,0.4045549935346533,0.2017564496302553,0.41376492378368986,0.1619190304300212,0.6492978012162287,147.751959360535,0.0,18.060690233838728,32.62588728790624,0.0,18.398140102479588,23.30602483818558,0.0,18.56338871862725,31.53380916524435,0.0,18.403587291274726,27.384456329134566,0.0,18.579546387350307,0.0,10.921683304425159,19.359758173952885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.138791089635984,10.138791089635984,0.0,0.0,63.19258275696799,0.0,10.138791089635984,0.0,18.136014278108214,0.0038487297658386686,-0.03493520062972407,19.139826469462883,0.2230737757667906,0.0038487297658386686,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.005153145850201369,11.5,6.8875,0.0,0.005153145850201369,4.5 
 01/17  02:00:00,6.324999999999999,0.49311925882787746,0.7432131665806716,0.5631876990959203,0.7518065056823493,0.5317167877769413,0.9733456535241867,181.29484076779057,0.0,17.781449240032417,25.610786852261243,0.0,18.26999826734935,17.657591573358219,0.0,18.41545104472541,24.64307039930017,0.0,18.276851647718517,20.709340709672348,0.0,18.42847360783444,0.0,21.110969698281566,19.27713619544421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.138791089635984,10.138791089635984,0.0,0.0,63.19258275696799,0.0,10.138791089635984,0.0,17.8485166843271,0.003974647107036697,0.4008329674991978,18.85209674607913,0.2230737757667906,0.003974647107036697,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.005136985471706765,11.5,6.324999999999999,0.0,0.005136985471706765,4.5 
 01/17  03:00:00,5.7875,0.8066070252012585,0.9798767045447232,0.8371923573698782,0.9872119958146706,0.8151545098150321,1.1821839281509755,208.6993155369188,0.0,17.525894787299273,20.668489194766126,0.0,18.122099913732656,13.564722136961507,0.0,18.25641769243591,20.004524053011069,0.0,18.124898966670938,15.895651103607947,0.0,18.266696829488205,0.0,29.166691402864417,19.17895127407789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.138791089635984,10.138791089635984,0.0,0.0,63.19258275696799,0.0,10.138791089635984,0.0,17.58839877104402,0.004072964722824241,0.7367484099712688,18.591797658358016,0.2230737757667906,0.004072964722824241,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.7875,0.0,0.004758764796416461,11.5,5.7875,0.0,0.004758764796416461,4.5 
 01/17  04:00:00,4.85,1.0024797535342723,1.0740262685016926,0.9828191241609159,1.079448135014959,0.9727377537511368,1.2324013239806835,230.14138769290947,0.0,17.282606714700923,16.29662157122496,0.0,17.975047678604807,9.879868984744747,0.0,18.10111653703742,16.07280968668894,0.0,17.970259498829173,11.555406007787014,0.0,18.109057932098687,0.0,37.33467099549938,19.096915403263624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.138791089635984,10.138791089635984,0.0,0.0,63.19258275696799,0.0,10.138791089635984,0.0,17.342094719718064,0.00414151528841059,0.9667533815307867,18.345367323853514,0.2230737757667906,0.00414151528841059,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.85,0.0,0.004413682207383245,11.5,4.85,0.0,0.004413682207383245,4.5 
 01/17  05:00:00,3.7124999999999996,1.083071226474052,1.1003754922645186,1.0568955447340394,1.1037897268976303,1.0555535566027752,1.2121807873189759,255.08338827779154,0.0,17.050287350771357,12.396901601124938,0.0,17.82999820353043,6.424137157796281,0.0,17.952885827583203,12.36719211379068,0.0,17.823075572195117,7.490707631031199,0.0,17.958518550219059,0.0,45.60608067452972,19.0297537855865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.138791089635984,10.138791089635984,0.0,0.0,63.19258275696799,0.0,10.138791089635984,0.0,17.108480502601208,0.004172565970191533,1.069803822399588,18.111695916055287,0.2230737757667906,0.004172565970191533,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.7124999999999996,0.0,0.004256424607831824,11.5,3.7124999999999996,0.0,0.004256424607831824,4.5 
 01/17  06:00:00,2.9875,1.1177986462669117,1.1055674650092947,1.0918244647664993,1.1074025794553913,1.0938820443869389,1.1771740281003916,277.036980398265,0.0,16.81183030142584,8.367410459317853,0.0,17.684855039670638,2.806472239434612,0.0,17.805612215304199,8.454868952123008,0.0,17.67767332647942,3.223161385675155,0.0,17.80908027409587,0.0,53.39628858190056,18.949887962672248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.138791089635984,10.138791089635984,0.0,0.0,63.19258275696799,0.0,10.138791089635984,0.0,16.871793973302773,0.004183586684928825,1.1149610858766237,17.8749890899327,0.2230737757667906,0.004183586684928825,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.9875,0.0,0.004112559492309688,11.5,2.9875,0.0,0.004112559492309688,4.5 
 01/17  07:00:00,2.8,1.1167058661760244,1.0919334691572067,1.0914086789095435,1.092974485512769,1.0948043244105069,1.1417074732826312,788.4957451054636,0.0,16.90374261948956,2474.7156018385469,0.0,20.03385209023312,1550.3738981775244,0.0,21.18381502199137,2411.2640865126406,0.0,19.994204633523869,1599.0775470644174,0.0,21.349716278222624,2496.4295016857115,0.0,20.579509925732418,0.0,11953.963570883227,444.5102353508576,0.0,2652.262363604814,1760.0896757128274,2582.4363602389068,1860.710428604084,2723.86255730392,0.0,0.0,0.0,0.0,421.9770421444337,421.9770421444337,11953.963570883227,14942.454463604032,395.0779028669788,444.5102353508576,10.058573051378346,7.219999999999999,0.03738761483987649,839.5881382178365,74.64047371794672,0.38707711413177628,10.058573051378346,0.03738761483987649,16.865077605997877,0.00418295663234261,1.1181360717414899,16.000193303825485,0.2230737757667906,0.00418295663234261,16.0,82.0,0.0,0.0,0.010956679046521884,7.219999999999999,0.0,2.8,0.0,0.004056124869406489,11.5,2.8,0.0,0.004056124869406489,4.5 
 01/17  08:00:00,2.8,1.1039959111750144,1.0752696878734383,1.0846792696587722,1.0755939403516429,1.0886120177252976,1.103644642164321,987.5870735789694,0.0,17.29877433771936,2414.1779125008199,0.0,21.408929296284144,899.3077073543068,0.0,22.199707649548097,2352.1629408308028,0.0,21.37293028363207,1180.8746457235776,0.0,22.199851151932884,2440.0424718680899,0.0,21.7137051127841,0.0,10502.127277602705,509.63423223221425,0.0,2652.2496964584099,1150.1129936424539,2582.424026601902,1484.0797105773555,2723.852796668325,0.0,0.0,0.0,0.0,503.1956274829764,503.1956274829764,10502.127277602705,13127.659097003383,406.0799292151467,509.63423223221425,10.022152593148613,7.219999999999999,0.04339239047593138,915.714161447361,74.57411908494753,0.33704593849719596,10.022152593148613,0.04339239047593138,17.22447379506631,0.004177808499981717,1.1098901969740723,16.000025415201436,0.2230737757667906,0.004177808499981717,16.0,82.0,0.0,0.0,0.012794512808591154,7.22,0.0,2.8,0.0,0.004053554637557477,11.5,2.8,0.0,0.004053554637557477,4.5 
 01/17  09:00:00,3.1125,1.0807976895504703,1.0503266352072434,1.0653906815897432,1.0500924165087396,1.0691084912172895,1.0598425812741313,995.0868635390913,0.0,17.665809272096966,2243.9846678120618,0.0,22.09575771198656,91.60064056546787,77.49986105368899,22.21295620141537,2280.250395180516,0.0,22.049538095584933,974.5668557327053,0.0,22.19980039318763,2369.0492942868888,0.0,22.133788886053148,0.0,9007.375133556105,584.6827239364249,0.0,2512.274028207273,265.4257346048706,2539.497970274985,1277.7575597743879,2673.7463399121058,0.0,0.0,0.0,0.0,580.4752260105541,580.4752260105541,9007.375133556105,11259.21891694513,418.68172900538459,584.6827239364249,10.07385845890642,7.219999999999999,0.04887603842302736,1003.3644529418094,73.70470882333268,0.2700764655868247,10.07385845890642,0.04887603842302736,17.566650864107304,0.004169648969906001,1.0881629542983896,16.000061053361994,0.2230737757667906,0.004169648969906001,16.0,82.0,0.0,0.0,0.014493510483704411,7.22,0.0,3.1125,0.0,0.004021822470251446,11.5,3.1125,0.0,0.004021822470251446,4.5 
 01/17  10:00:00,5.049999999999999,1.0547428301125699,1.0468435996546273,1.0606523127746197,1.0464327241874477,1.0630074991528078,1.0480373923244544,945.0771072551683,0.0,18.127751966558856,1457.4951563404216,0.0,22.200054630122609,0.0,285.70551103602869,23.062985956270429,1859.800737577456,0.0,22.199529512284948,809.148958436582,0.0,22.200407638910876,2055.9767915673085,0.0,22.200042649343318,0.0,6996.282950455836,698.0065669984768,0.0,1730.347889046171,0.0,2125.451063623475,1112.357596414725,2363.9551150918034,0.0,0.0,0.0,0.0,685.3851591954134,685.3851591954134,6996.282950455836,8745.353688069794,437.3701497368327,698.0065669984768,10.101574286503763,7.22,0.05780243055568486,1135.3767167353097,66.3760287358301,0.10945732208478595,10.101574286503763,0.05780243055568486,18.031130219014096,0.004160681951005992,1.0584648230563605,16.000062217338298,0.2230737757667906,0.004160681951005992,16.0,82.0,0.0,0.0,0.016738564831164865,7.22,0.0,5.049999999999999,0.0,0.004250436416507885,11.5,5.049999999999999,0.0,0.004250436416507885,4.5 
 01/17  11:00:00,7.4750000000000009,1.0787134018139049,1.127261365713181,1.1184735061818905,1.1273813591601847,1.1151551407710263,1.1359197552130625,869.008261337784,0.0,18.714305734962069,589.7861169457357,0.0,22.199866484580207,0.0,347.318502965168,23.844073356194355,1459.9857588795279,0.0,22.200285897976355,639.8175769479701,0.0,22.198665554289616,1763.9871243295716,0.0,22.199778170549555,0.0,5390.672634213461,810.474398772128,0.0,862.8307444389341,0.0,1725.840267934999,943.1798370114138,2072.148397582949,0.0,0.0,0.0,0.0,816.9344510580436,816.9344510580436,5390.672634213461,6738.340792766827,456.00414710380138,810.474398772128,10.171540431922845,7.219999999999999,0.06548235527495629,1266.4785458759293,61.02085184055799,0.061862225198879728,10.171540431922845,0.06548235527495629,18.55706407217858,0.00416277858128832,1.0654100197144572,15.991998402582695,0.2267955986749015,0.00416277858128832,16.0,82.0,0.0,0.0,0.019522426862809217,7.22,0.0,7.4750000000000009,0.0,0.00450336101057351,11.5,7.4750000000000009,0.0,0.00450336101057351,4.5 
 01/17  12:00:00,9.3625,1.149082829177607,1.224397960554753,1.1889563537281465,1.2253439824446449,1.1851209758418436,1.2485667332262996,713.8514928805532,0.0,19.406063667164547,24.914976067862257,147.47182721263139,22.21740707525294,0.0,340.8954170872996,23.836049652033929,1196.2634342942805,0.0,22.199998444275413,516.5304504727973,0.0,22.19983946864385,1590.5056992725434,0.0,22.20019599971684,0.0,4260.160234443014,981.6069774663206,0.0,150.57944686225796,0.0,1461.4117909504874,819.1785980431309,1897.8652680698975,0.0,0.0,0.0,0.0,963.8169440785957,963.8169440785957,4260.160234443014,5325.200293053767,485.25044718673697,981.6069774663206,10.286302202317926,7.22,0.07640172256925874,1466.8574246530578,58.63195504535366,0.043595200150765029,10.286302202317926,0.07640172256925874,19.22834648941012,0.004183961360288796,1.126681686383886,16.00821080703825,0.226121398144566,0.004183961360288796,16.0,82.0,0.0,0.0,0.02245663219957971,7.22,0.0,9.3625,0.0,0.00457504124563561,11.5,9.3625,0.0,0.00457504124563561,4.5 
 01/17  13:00:00,11.0625,1.2495398988455487,1.3477907742531748,1.3008291166487425,1.3493491059712167,1.2911950411905758,1.3865280561234606,530.2102052167918,0.0,20.110368512323196,0.0,292.8651375211709,22.65439392418034,0.0,285.2390881535437,23.05082692905863,1009.4576823065625,0.0,22.200298700621283,418.98212271673057,0.0,22.19963640567139,1474.3837410109373,0.0,22.19985379025327,0.0,3689.2429790192925,1143.94900071863,0.0,0.0,0.0,1275.0844683395963,722.1613030275335,1782.2463886143005,0.0,0.0,0.0,0.0,1119.9114193022047,1119.9114193022047,3689.2429790192925,4611.553723774115,513.5088873256086,1143.94900071863,10.248600142152453,7.22,0.09014697872543014,1657.4578880442387,57.39760556410117,0.035868440956874168,10.248600142152453,0.09014697872543014,19.95471091517194,0.004215109622544183,1.223808590007312,16.00032872249919,0.2230737757667906,0.004215109622544183,16.0,82.0,0.0,0.0,0.025531168029593107,7.220000000000001,0.0,11.0625,0.0,0.004597821788650464,11.5,11.0625,0.0,0.004597821788650464,4.5 
 01/17  14:00:00,11.325,1.3775539041450669,1.4541568758680715,1.4044081660825017,1.4559053645366294,1.394432666854254,1.5005481018862029,377.3035757286244,0.0,20.706167405293188,0.0,309.9980780599419,23.04296837720509,14.204084206187077,86.77699225973343,22.21704683635038,936.052142005656,0.0,22.199898716942845,369.85963566329607,0.0,22.199521121597618,1304.477055986162,0.0,22.19979182267455,0.0,3539.2384616564224,1287.8392095827636,0.0,0.0,178.95662572847366,1201.695545353509,673.0685729161282,1612.376542461561,0.0,0.0,0.0,0.0,1265.7638320867357,1265.7638320867357,3539.2384616564224,4424.048077070527,538.779879545602,1287.8392095827636,10.211395538967029,7.219999999999999,0.1027260635380147,1826.6190891283655,55.3447662489084,0.03175119190767783,10.211395538967029,0.10272606353801472,20.5998167552031,0.004253673127162718,1.3496431307572397,16.00011239948378,0.2230737757667906,0.004253673127162718,16.0,82.0,0.0,0.0,0.028363436245530193,7.22,0.0,11.325,0.0,0.004489898705023011,11.5,11.325,0.0,0.004489898705023011,4.5 
 01/17  15:00:00,10.7875,1.4523258908902877,1.48873942836173,1.452091528958905,1.4903175872723307,1.4468929059117648,1.5318730373026033,279.1389709894354,0.0,21.00992185219776,121.43392427553093,107.86983245047218,22.325817744225597,218.81039713549294,0.0,22.20029301390173,1032.2487296859393,0.0,22.199969377961748,398.34785878450978,0.0,22.19998059637458,1250.630788097845,0.0,22.200003496446884,0.0,4260.679707202115,1378.9011378650164,0.0,292.0013560813817,469.67622362533259,1297.9361367076277,701.6066811568405,1558.6004690060548,0.0,0.0,0.0,0.0,1350.9352873148415,1350.9352873148415,4260.679707202115,5325.849634002644,554.7227451270777,1378.9011378650164,10.19878102281909,7.219999999999999,0.1104614601680172,1933.6238829920945,53.73353321221413,0.0360123745474584,10.19878102281909,0.11046146016801721,20.976472145367319,0.004282192750077223,1.4420892389101552,16.0000233322204,0.2230737757667906,0.004282192750077223,16.0,82.0,0.0,0.0,0.02999830232025159,7.219999999999999,0.0,10.7875,0.0,0.004433669884333557,11.5,10.7875,0.0,0.004433669884333557,4.5 
 01/17  16:00:00,10.225,1.5001361269792109,1.537402815319778,1.5132971989430549,1.5386622922053813,1.5102663557248253,1.5737542586331997,254.3706600222681,0.0,21.073873099316896,592.7798053212684,0.0,22.199957105378766,405.36132169525998,0.0,22.199816637218296,1183.5387175556085,0.0,22.199916067893228,450.68648136687775,0.0,22.1996655277199,1335.6426730370629,0.0,22.199546274115578,0.0,5403.034509096603,1399.2946902762483,0.0,865.6775957358868,656.2177893124243,1449.2382404954975,753.9418456941176,1643.6114494368656,0.0,0.0,0.0,0.0,1373.282406139112,1373.282406139112,5403.034509096603,6753.793136370754,558.2131736271217,1399.2946902762483,10.189274355290963,7.219999999999999,0.11245172087993738,1957.50786390337,54.14594493023499,0.04643381053375165,10.189274355290963,0.11245172087993738,21.07512536615211,0.004296742232835524,1.4890251533845663,15.999899601172207,0.2230737757667906,0.004296742232835524,16.0,82.0,0.0,0.0,0.03042570298782495,7.219999999999999,0.0,10.225,0.0,0.004526358307406393,11.5,10.225,0.0,0.004526358307406393,4.5 
 01/17  17:00:00,8.9375,1.5624225575668576,1.6192259767824993,1.5909257155897243,1.6205416413229113,1.5852800794622144,1.6561272189255878,276.7196760655538,0.0,20.975203336375246,1106.953665025597,0.0,22.200238410057918,562.4061154492663,0.0,22.199849836851628,1417.8578124116039,0.0,22.199805053714245,564.1954624740122,0.0,22.199207883671165,1401.0224809737916,0.0,22.199898558897269,0.0,6550.424473593464,1386.0037462401595,0.0,1379.8453532846748,813.2610663499911,1683.5355868788645,867.427325139651,1708.9955934749337,0.0,0.0,0.0,0.0,1359.153366850504,1359.153366850504,6550.424473593464,8188.030591991832,555.7146193996001,1386.0037462401595,10.171547826781995,7.22,0.11205074478724778,1941.7183656397597,56.77984306000729,0.06230895851807332,10.171547826781995,0.11205074478724778,21.012529762109396,0.004313863305554231,1.5440626770477124,15.999996843668243,0.2230737757667906,0.004313863305554231,16.0,82.0,0.0,0.0,0.030155886526775805,7.219999999999999,0.0,8.9375,0.0,0.004663515814248883,11.5,8.9375,0.0,0.004663515814248883,4.5 
 01/17  18:00:00,7.6125,1.6416804431324817,1.6913891727855646,1.6580017375648065,1.6928821714566103,1.6513894747402814,1.7313365223020179,323.08134666102,0.0,20.769963424574315,1479.7506154934495,0.0,22.19968852206589,661.8450953558536,0.0,22.200671398269866,1579.5352829089912,0.0,22.199669041735718,668.9960541702092,0.0,22.200473538013445,1464.740802414463,0.0,22.199502214187157,0.0,7295.878994913252,1342.9968247026368,0.0,1752.6174717572424,912.7446335917969,1845.2118814483022,972.3043972709642,1772.6994812976337,0.0,0.0,0.0,0.0,1317.456931574304,1317.456931574304,7295.878994913252,9119.848743641563,548.1125848643934,1342.9968247026368,10.154979907154399,7.22,0.10918578113512072,1891.1094095670304,59.55285900848899,0.07775092333682998,10.154979907154399,0.10918578113512072,20.82777813834496,0.004338372410416557,1.622519351184307,16.00000659628973,0.2230737757667906,0.004338372410416557,16.0,82.0,0.0,0.0,0.029358423629173418,7.22,0.0,7.6125,0.0,0.004611374326981339,11.5,7.6125,0.0,0.004611374326981339,4.5 
 01/17  19:00:00,6.8875,1.7016337653792342,1.7440163558860822,1.7155300360429649,1.7454150701660974,1.710854384183835,1.7822566559865448,380.89922749104496,0.0,20.514623744904826,1646.9918731638859,0.0,22.200146489204419,715.1579244586867,0.0,22.200311361990879,1668.336554378168,0.0,22.200028685936993,718.9842280566327,0.0,22.200810671420784,1527.679158482619,0.0,22.1997826554476,0.0,7688.043338732819,1285.8150336218703,0.0,1919.8977654677588,966.0561068115453,1934.0499190029219,1022.3236924557414,1835.6735816263648,0.0,0.0,0.0,0.0,1261.5454583801359,1261.5454583801359,7688.043338732819,9610.054173416023,538.1643610033402,1285.8150336218703,10.142178350470577,7.22,0.10499444129970404,1823.9793946252106,61.221835434471888,0.08844790135265755,10.142178350470577,0.10499444129970404,20.580167472865694,0.004359010272119204,1.688289747007064,16.00001751087476,0.2230737757667906,0.004359010272119204,16.0,82.0,0.0,0.0,0.028284388798709503,7.22,0.0,6.8875,0.0,0.004694201541669011,11.5,6.8875,0.0,0.004694201541669011,4.5 
 01/17  20:00:00,6.7,1.7710491490582259,1.8407037248143273,1.8076253615918126,1.8422157477138262,1.8008829040363135,1.8818238187247803,438.4166363765487,0.0,20.259643461020727,1751.3272771878399,0.0,22.199632278866465,753.5738790452451,0.0,22.20000182659209,1740.4135881783153,0.0,22.19963015458638,755.413097359025,0.0,22.199606079374399,1600.1500022788278,0.0,22.200061636658885,0.0,8003.176850610157,1225.810926700821,0.0,2024.1949830306256,1004.4590062731361,2006.0948719102203,1058.6955133192547,1908.144060767169,0.0,0.0,0.0,0.0,1203.0877377706618,1203.0877377706618,8003.176850610157,10003.971063262696,527.7693753965019,1225.810926700821,10.133644707983093,7.22,0.1003881574962582,1753.580302097323,62.52950095246826,0.09822970712932459,10.133644707983093,0.1003881574962582,20.321301256433679,0.004378495459329945,1.7501139205429666,16.000012594665998,0.2230737757667906,0.004378495459329945,16.0,82.0,0.0,0.0,0.027155346559774107,7.220000000000001,0.0,6.7,0.0,0.004892211751524919,11.5,6.7,0.0,0.004892211751524919,4.5 
 01/17  21:00:00,6.324999999999999,1.8651710965745592,1.9528191994059619,1.9134118675707548,1.9545468874774133,1.9049562347239067,1.9996092059832345,164.11748321292419,0.0,19.783146463631195,38.19957443490788,1.2896851611958127,20.03061879043274,27.480120394191589,1.2157986895099527,20.219968814249243,37.23184924755337,1.264703608729583,20.02994411537591,32.78231215573942,1.460392400204725,20.228737157156595,6.86484471955572,4.297959715740106,20.817281522981838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.130797168927824,10.130797168927824,0.0,0.0,63.07737596898292,0.0,10.130797168927824,0.0,19.866150279140315,0.0044111088841164579,1.8530506393701519,20.86892655395791,0.2230737757667906,0.0044111088841164579,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.0050625937471157089,11.5,6.324999999999999,0.0,0.0050625937471157089,4.5 
 01/17  22:00:00,6.1,1.9786487492244645,2.084981094647559,2.0328038569389896,2.0871427680209049,2.021028105843543,2.1418407257376148,80.21778853915794,0.0,19.17632168649454,53.6642866469428,0.0,19.095109785902499,39.97041649128059,0.0,19.326310598181139,52.55231141698138,0.0,19.088094781834856,47.408749471245958,0.0,19.344937564602256,14.39233006075088,0.0,20.024299889549213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.130797168927824,10.130797168927824,0.0,0.0,63.07737596898292,0.0,10.130797168927824,0.0,19.311156762468195,0.004442636484305028,1.9430815811787255,20.313875026483986,0.2230737757667906,0.004442636484305028,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.005123047966205966,11.5,6.1,0.0,0.005123047966205966,4.5 
 01/17  23:00:00,6.475,2.1109084019942,2.19684792514216,2.1379939781565788,2.1993880621771408,2.1263963854550225,2.2621612974437035,100.65852864621707,0.0,18.67851000532862,46.09080320236009,0.0,18.75076776677672,34.00352490487816,0.0,18.9573723599323,45.00731501869393,0.0,18.747739196058576,40.17005229396389,0.0,18.976515008311858,2.678462635338832,0.6771223928587631,19.757187388706137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.130797168927824,10.130797168927824,0.0,0.0,63.07737596898292,0.0,10.130797168927824,0.0,18.794817683051098,0.004488135559614645,2.0793711802058687,19.797452240115914,0.2230737757667906,0.004488135559614645,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.475,0.0,0.005028390821157348,11.5,6.475,0.0,0.005028390821157348,4.5 
 01/17  24:00:00,6.324999999999999,2.204350691322017,2.2616420323602459,2.2132959789381267,2.2640001752897644,2.20571467253865,2.3242705642348819,140.19934543193313,0.0,18.26467217842565,36.651070823902617,0.0,18.531108629971116,26.615243439411758,0.0,18.705871012568488,35.51704802307566,0.0,18.535054309734098,31.35174441419693,0.0,18.72269745459412,0.0,9.57496957856705,19.556004567452395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.130797168927824,10.130797168927824,0.0,0.0,63.07737596898292,0.0,10.130797168927824,0.0,18.360814628793045,0.004524316338996529,2.182216059270968,19.36338263203773,0.2230737757667906,0.004524316338996529,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.0,0.004843259631572599,11.5,6.324999999999999,0.0,0.004843259631572599,4.5 
 01/18  01:00:00,6.475,2.2749040682427457,2.3534674201980207,2.3141421724556228,2.355504665407532,2.307776308959636,2.4106402363168248,171.59600616193939,0.0,17.919710683026709,29.157323827272849,0.0,18.340953713179947,20.524717739797809,0.0,18.49600707528404,28.09515973579451,0.0,18.347823870137959,24.12330529853159,0.0,18.51008732011406,0.0,18.651243588112437,19.37822723656611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.130797168927824,10.130797168927824,0.0,0.0,63.07737596898292,0.0,10.130797168927824,0.0,18.00050933621283,0.004549697842101937,2.254771383586009,19.003030656020074,0.2230737757667906,0.004549697842101937,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.475,0.0,0.005128518061824537,11.5,6.475,0.0,0.005128518061824537,4.5 
 01/18  02:00:00,6.7,2.4167744122702516,2.575226751945914,2.509403052429775,2.57794323821104,2.49358073509351,2.6471670058273157,202.5914101752187,0.0,17.63120732274341,21.28207177579938,0.0,18.216990158890657,14.120051703323725,0.0,18.35141440038132,20.426004857989996,0.0,18.223888016934198,16.54094037386153,0.0,18.36221752222681,0.0,27.164044903451527,19.24655489942065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.130797168927824,10.130797168927824,0.0,0.0,63.07737596898292,0.0,10.130797168927824,0.0,17.697736198057869,0.004589630790926049,2.367531109730064,18.700184080235347,0.2230737757667906,0.004589630790926049,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.005469948145834944,11.5,6.7,0.0,0.005469948145834944,4.5 
 01/18  03:00:00,6.7,2.6226511600803654,2.7765537256789125,2.687156992008063,2.7801791325079328,2.667442894036749,2.867529043235127,232.71832515391317,0.0,17.40176132033712,14.19650735692801,0.0,18.134244303640999,8.300520970055402,0.0,18.251519515238408,13.525804935021739,0.0,18.14116850640995,9.67182997709989,0.0,18.258927146456338,0.0,35.250547649985097,19.165432520521024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.130797168927824,10.130797168927824,0.0,0.0,63.07737596898292,0.0,10.130797168927824,0.0,17.45420322755154,0.004660917802417127,2.5681883801247045,18.45652003686309,0.2230737757667906,0.004660917802417127,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.005428360302580834,11.5,6.7,0.0,0.005428360302580834,4.5 
 01/18  04:00:00,6.7,2.7974573282218024,2.9197660118961537,2.8358505857287827,2.9235033780316419,2.820408425764402,3.0147561652836138,257.03711157287139,0.0,17.218089377726114,8.566435564906982,0.0,18.068177003313005,3.6499730969090367,0.0,18.17248840558263,8.047125451162345,0.0,18.07502629461052,4.196445504931432,0.0,18.17690033948535,0.0,41.63335620116149,19.099808118709338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.130797168927824,10.130797168927824,0.0,0.0,63.07737596898292,0.0,10.130797168927824,0.0,17.260431080410929,0.0047283639398541,2.754603852324066,18.26262390952607,0.2230737757667906,0.0047283639398541,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.00536314648353526,11.5,6.7,0.0,0.00536314648353526,4.5 
 01/18  05:00:00,7.0125,2.9463816022814086,3.0819396185779546,3.0055666144616977,3.085504150981789,2.991671474264056,3.1754074100104576,275.3873637960479,0.0,17.06902494258683,4.461229729876351,0.0,18.004396579085446,0.46319244147349539,0.19054300633030153,18.0989177486179,4.0633159299622438,0.0,18.01093443990809,0.4992232932474394,0.2660011124637549,18.100886401296028,0.0,45.660543195904669,19.023723110252495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.130797168927824,10.130797168927824,0.0,0.0,63.07737596898292,0.0,10.130797168927824,0.0,17.103560367138557,0.004784173781118516,2.904395139420507,18.10565062952654,0.2230737757667906,0.004784173781118516,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.0125,0.0,0.005486417602026318,11.5,7.0125,0.0,0.005486417602026318,4.5 
 01/18  06:00:00,7.2,3.143782563406753,3.3032011900993805,3.2164149392391958,3.3070171432021966,3.1984533214652615,3.4022030514373018,288.3624677798265,0.0,16.9489627749088,0.931314871155223,0.19573201744984204,17.961125040429687,0.0,2.750136905207711,18.04571473619472,0.7578334916475455,0.21004299632852509,17.965050594001128,0.0,3.3209882309206479,18.045640632194578,0.0,49.1361726471695,18.96562805953491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.130797168927824,10.130797168927824,0.0,0.0,63.07737596898292,0.0,10.130797168927824,0.0,16.975848406867987,0.004849473288886125,3.088753328573473,17.97781869005547,0.2230737757667906,0.004849473288886125,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.2,0.0,0.005559928357513705,11.5,7.2,0.0,0.005559928357513705,4.5 
 01/18  07:00:00,7.2,3.3008683274829786,3.4261889621297909,3.3444783381212748,3.4299357612261498,3.3293285735780597,3.5245330854830878,787.3611255479088,0.0,17.194689892810936,2458.763056258593,0.0,20.457779695052119,1467.1486278610074,0.0,21.44240198093769,2395.338894808052,0.0,20.427441769970355,1504.4619054159028,0.0,21.545922945954293,2494.3826302056124,0.0,20.667682028576939,0.0,11807.817482174372,504.793050135014,0.0,2654.9894335993769,1687.553610067911,2585.091631463465,1776.0032553521824,2726.1742980393448,0.0,0.0,0.0,0.0,485.04773150337487,485.04773150337487,11807.817482174372,14759.771852717964,403.671412573928,504.793050135014,10.06500598614204,7.219999999999999,0.04235940270869277,908.4644627089419,74.53360833318934,0.37677668694788138,10.06500598614204,0.04235940270869277,17.142836637044959,0.004918972696655066,3.2883342294919606,16.000287077043099,0.2230737757667906,0.004918972696655066,16.0,82.0,0.0,0.0,0.012386022099702696,7.219999999999999,0.0,7.2,0.0,0.005559928357513705,11.5,7.2,0.0,0.005559928357513705,4.5 
 01/18  08:00:00,6.8875,3.4448311805838607,3.5386702255861435,3.4715495361201365,3.5419912866947627,3.460541354093752,3.6288529396577395,947.0856657399947,0.0,17.723595188057837,2394.9351562387289,0.0,21.908367320384085,1052.1581493563897,0.0,22.200660587918717,2332.544156047853,0.0,21.893096570615488,1049.7033247108755,0.0,22.200139914884873,2434.75322225418,0.0,21.86756502525477,0.0,10531.307748215553,600.0160043236537,0.0,2655.1602443372369,1303.328201369529,2585.2579450767154,1353.3315535453169,2726.3205892462008,0.0,0.0,0.0,0.0,594.853040088988,594.853040088988,10531.307748215553,13164.13468526944,420.0550071864804,600.0160043236537,10.05760535749272,7.22,0.050445760165187789,1020.071011510134,74.51305011899211,0.33525633190373507,10.05760535749272,0.050445760165187789,17.627901580256244,0.00496240388009707,3.411691381069738,16.00003279890056,0.2230737757667906,0.00496240388009707,16.0,82.0,0.0,0.0,0.014807207074836949,7.22,0.0,6.8875,0.0,0.005441197200989413,11.5,6.8875,0.0,0.005441197200989413,4.5 
 01/18  09:00:00,6.7,3.5675068031361389,3.5982758791709297,3.5508615263122897,3.6008865305195218,3.544741717823866,3.671474223618985,918.3436740147274,0.0,18.1234751665503,2145.5696433143978,0.0,22.199510304966297,821.5110006467728,0.0,22.20062683558711,2043.5086783013117,0.0,22.199506265580813,883.9427429894022,0.0,22.19957796921051,2314.7103594928696,0.0,22.185329668961324,0.0,9275.14937686095,693.5803390999203,0.0,2418.729987607507,1072.7216867509408,2309.475143205079,1187.5868377262717,2622.2151825777339,0.0,0.0,0.0,0.0,685.5325249867983,685.5325249867983,9275.14937686095,11593.936721076188,436.1262396329286,693.5803390999203,10.115576700687722,7.22,0.057148857632024537,1129.7065787328489,70.59668216081912,0.19985663467042018,10.115576700687722,0.05714885763202454,18.028623565350043,0.005007192719239148,3.5469408483742015,16.000058208784666,0.2230737757667906,0.005007192719239148,16.0,82.0,0.0,0.0,0.016746329663440169,7.22,0.0,6.7,0.0,0.0050134581994930528,11.5,6.7,0.0,0.0050134581994930528,4.5 
 01/18  10:00:00,6.324999999999999,3.570563394590864,3.4991864527689344,3.498154902312309,3.5001716455009439,3.5040398184635075,3.5352114986184746,838.7650635292339,0.0,18.49205371433539,1711.1544381392467,0.0,22.19928705815343,372.8003971261133,0.0,22.199853087023678,1671.970365255847,0.0,22.199323603083984,723.3738863185876,0.0,22.199044406674287,2067.3330178534945,0.0,22.199759917696068,0.0,7688.189376765453,781.237889437007,0.0,1984.4413067217848,624.0002138015146,1938.0632488231852,1027.0219769036217,2375.7675083976084,0.0,0.0,0.0,0.0,769.4819713714028,769.4819713714028,7688.189376765453,9610.236720956816,451.2424690065611,781.237889437007,10.138573405316988,7.22,0.06386908614288806,1232.480358443568,65.15232314234359,0.11005051299918668,10.138573405316988,0.06386908614288806,18.39967567035264,0.005018709385105144,3.584644644254832,16.000077953344893,0.2230737757667906,0.005018709385105144,16.0,82.0,0.0,0.0,0.018502751189211527,7.22,0.0,6.324999999999999,0.0,0.004562246097088727,11.5,6.324999999999999,0.0,0.004562246097088727,4.5 
 01/18  11:00:00,5.7875,3.459627277135341,3.320895572504419,3.368660573722378,3.3198971597493309,3.3841018623203915,3.3109826785828115,750.2370585631268,0.0,18.883163768558498,1299.1273335777224,0.0,22.200042769343015,130.47433511149203,0.0,22.1999436910822,1488.126554326229,0.0,22.199693875777425,635.370754069623,0.0,22.19999522686353,1960.4179191196063,0.0,22.199452827146016,0.0,6815.286939844102,868.3630824735832,0.0,1572.4768624991496,381.65280409268737,1754.2839206243173,939.0453757705484,2268.966696295425,0.0,0.0,0.0,0.0,855.8617486815253,855.8617486815253,6815.286939844102,8519.108674805128,466.3022506110032,868.3630824735832,10.159234323993165,7.220000000000001,0.07049227323902746,1334.6653330845864,62.296546099174438,0.08269737805780357,10.159234323993165,0.07049227323902746,18.781706762738194,0.004984547002938807,3.497556553856522,16.000117718180929,0.2230737757667906,0.004984547002938807,16.0,82.0,0.0,0.0,0.020276627398100743,7.220000000000001,0.0,5.7875,0.0,0.004288331471799961,11.5,5.7875,0.0,0.004288331471799961,4.5 
 01/18  12:00:00,5.225,3.2570672387536367,3.083756633748091,3.1681234441131047,3.0810032531997555,3.1890669079592026,3.030724972767376,659.6664023453589,0.0,19.283625182635399,989.4411285534754,0.0,22.199671123095049,114.43485581629492,0.0,22.20001062557411,1420.5369802367464,0.0,22.2002288813948,595.3301549323853,0.0,22.200019571007667,1871.533992435619,0.0,22.199250378850019,0.0,6286.713084903144,962.9646810775619,0.0,1262.748546486263,365.5853220203479,1686.7257588293654,898.9682770181573,2180.139952724105,0.0,0.0,0.0,0.0,947.6963236447136,947.6963236447136,6286.713084903144,7858.39135612893,482.6354545195038,962.9646810775619,10.179590210936585,7.22,0.07763696582488858,1445.6001355970657,60.8127409175665,0.07092539860286809,10.179590210936585,0.07763696582488858,19.18805583537119,0.004920461507839133,3.3121969412436504,16.000139153030625,0.2230737757667906,0.004920461507839133,16.0,82.0,0.0,0.0,0.02213157832079498,7.220000000000001,0.0,5.225,0.0,0.004208201699187824,11.5,5.225,0.0,0.004208201699187824,4.5 
 01/18  13:00:00,4.625,3.0372871085789638,2.887320287537796,2.9813354049797899,2.883659579102238,3.00057041757041,2.8084453221422924,590.8506834143288,0.0,19.587406473167108,1333.0732533005365,0.0,22.20004830619489,378.71156779807395,0.0,22.20050378662305,1453.247993630983,0.0,22.20037015740121,607.7611702929987,0.0,22.200067515394946,1785.3108731965429,0.0,22.20022233202817,0.0,6923.539063142655,1043.0625853209872,0.0,1606.3839564533344,629.8567717456377,1719.3962738953356,911.3492180130099,2093.9271653142457,0.0,0.0,0.0,0.0,1023.7362955555366,1023.7362955555366,6923.539063142655,8654.423828928318,496.4740130315912,1043.0625853209872,10.181292187043449,7.219999999999999,0.08405050561308543,1539.5365983525783,60.25410791998623,0.07608154437248951,10.181292187043449,0.08405050561308543,19.52467077591377,0.004844264423393074,3.0880238533321728,16.00009168774323,0.2230737757667906,0.004844264423393074,16.0,82.0,0.0,0.0,0.02364702154106477,7.220000000000001,0.0,4.625,0.0,0.004198885863073054,11.5,4.625,0.0,0.004198885863073054,4.5 
 01/18  14:00:00,3.7124999999999996,2.839511558364529,2.6814033053907817,2.771455523503148,2.677501177712036,2.788327745250485,2.5902679341767897,555.8482334887656,0.0,19.742120324041925,1584.9021874068076,0.0,22.199742321580997,560.5268115535971,0.0,22.200378547105417,1565.3016238586059,0.0,22.200365631158193,656.8751997834971,0.0,22.19910382558224,1830.3570008193354,0.0,22.200074237735998,0.0,7650.104427812239,1088.661895537469,0.0,1858.1826106026104,811.644122666686,1831.4199682623662,960.3820216939291,2138.938772990111,0.0,0.0,0.0,0.0,1067.3584656592678,1067.3584656592678,7650.104427812239,9562.630534765298,504.4223973882294,1088.661895537469,10.168201798889064,7.219999999999999,0.0881140582504353,1593.0842929256986,61.581484285938497,0.08968762500104403,10.168201798889064,0.0881140582504353,19.717950609657824,0.0047782411985507898,2.8870234166059896,16.000043245148495,0.2230737757667906,0.0047782411985507898,16.0,82.0,0.0,0.0,0.02450868887367043,7.219999999999999,0.0,3.7124999999999996,0.0,0.003997516656390344,11.5,3.7124999999999996,0.0,0.003997516656390344,4.5 
 01/18  15:00:00,2.9875,2.613304700501987,2.4304674904550946,2.5340269969740349,2.42600886636183,2.5550375306319359,2.322676174835639,551.397167493883,0.0,19.761282678994346,1739.4205837522227,0.0,22.19982531801029,671.352139967432,0.0,22.200396284913557,1687.6292388591574,0.0,22.200267549410137,709.2170909878055,0.0,22.20037267081956,1823.3398312596547,0.0,22.19950906950906,0.0,8016.265579536316,1099.7736913875472,0.0,2012.707947429557,922.4395156377237,1953.7446418876066,1012.7425809929559,2131.89280971451,0.0,0.0,0.0,0.0,1078.2686408038456,1078.2686408038456,8016.265579536316,10020.331974420395,506.42412937493358,1099.7736913875472,10.150804836476116,7.219999999999999,0.08954021914973005,1606.197820762481,63.041808083099429,0.10102314990883518,10.150804836476116,0.08954021914973005,19.767010006681319,0.004705384509424921,2.675773244311843,16.000354166705308,0.2230737757667906,0.004705384509424921,16.0,82.0,0.0,0.0,0.024721972499301385,7.219999999999999,0.0,2.9875,0.0,0.0038852548144237598,11.5,2.9875,0.0,0.0038852548144237598,4.5 
 01/18  16:00:00,2.425,2.3866036492755304,2.2200647243877347,2.3245516112333495,2.2153525483020486,2.344045023040015,2.1028428135360475,569.6169146181089,0.0,19.680361739678678,1963.2952856466309,0.0,22.200795782070779,786.6467029050201,0.0,22.20000692778057,1886.983953942382,0.0,22.199459095022779,802.0991433555871,0.0,22.20045383890788,1855.7508271524728,0.0,22.19954826989764,0.0,8783.417940644098,1086.2709789717365,0.0,2236.5952983236168,1037.6865590010085,2153.0345171224346,1105.589331595573,2164.2658107257718,0.0,0.0,0.0,0.0,1064.8975749565544,1064.8975749565544,8783.417940644098,10979.272425805124,504.1925856413272,1086.2709789717365,10.13504725327863,7.219999999999999,0.0889177839127793,1590.4635646130642,65.41508945027269,0.12706158082497649,10.13504725327863,0.0889177839127793,19.708101070476308,0.004625194370076967,2.4413309552802717,16.000037497170536,0.2230737757667906,0.004625194370076967,16.0,82.0,0.0,0.0,0.024458870257562518,7.22,0.0,2.425,0.0,0.0037833720163076005,11.5,2.425,0.0,0.0037833720163076005,4.5 
 01/18  17:00:00,1.8875000000000002,2.154080974789342,1.9701681797478417,2.077421777999771,1.9652823739230625,2.0978627586859948,1.8457145509249978,603.8529634828562,0.0,19.52861769845268,2167.4322477413659,0.0,22.20015517676744,894.8226061556128,0.0,22.19925494969676,2099.551611840514,0.0,22.19933836715276,902.3914483072838,0.0,22.200501881437913,1959.7112970175943,0.0,22.19979594477488,0.0,8788.941916852476,267.23511254954038,0.0,2290.2895075465137,1007.5438099313867,2219.144303221961,1038.7027911443836,2098.456089774034,0.0,0.0,0.0,0.0,261.98378886953796,261.98378886953796,8788.941916852476,10986.177396065596,125.32043651504093,267.23511254954038,10.124238499444239,9.397872521609046,0.021947041070278406,392.55554906458129,69.79420760536891,0.1736878134642077,10.124238499444239,0.021947041070278406,19.572169416257418,0.004550725697263914,2.21523083540716,19.41573918214983,0.2230737757667906,0.004550725697263914,16.0,82.0,0.0,0.0,0.0060309943800505049,7.22,0.0,1.8875000000000002,0.0,0.0037234298550930728,11.5,1.8875000000000002,0.0,0.0037234298550930728,4.5 
 01/18  18:00:00,1.7,1.917223874836035,1.7477261891435137,1.8568375526739694,1.7427089675761594,1.8772453757497636,1.618698147928929,647.9505434028013,0.0,19.332953040066749,2243.641654009223,0.0,22.20048706541069,942.0090639804477,0.0,22.19997274235732,2184.5868789955877,0.0,22.200032634775569,945.1005007413853,0.0,22.199679909869407,1980.081722564356,0.0,22.20045609693606,0.0,8648.909169932609,0.0,0.0,2323.7515548886028,1015.4503358203881,2262.5746811995347,1033.850536765871,2070.5941468521125,0.0,0.0,0.0,0.0,0.0,0.0,8648.909169932609,10811.136462415761,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,71.64457365704426,0.19917686496008295,10.123830028812062,0.0,19.383708180472607,0.004470613034930449,1.977155055461673,20.38637497409186,0.2230737757667906,0.004470613034930449,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0037208993046591646,11.5,1.7,0.0,0.0037208993046591646,4.5 
