Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler Gas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electric Power [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/18  19:00:00,1.7,1.7106879300598946,1.5852565150311203,1.6822814073229167,1.5805152903096782,1.6983980552105516,1.4603111028408496,692.4599738781494,0.0,19.135532049125275,2206.956769055014,0.0,22.200033467765257,932.6649580072834,0.0,22.19980839296035,2146.735623173471,0.0,22.198914419428826,934.2800406031106,0.0,22.19906516814664,1883.767865092421,0.0,22.200463020647328,0.0,8446.586762774125,0.0,0.0,2295.8213313802555,1014.1991535581358,2233.2185706474467,1032.7970946795275,1984.1827697849458,0.0,0.0,0.0,0.0,0.0,0.0,8446.586762774125,10558.233453467656,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.95859774928843,0.18271634044672259,10.123830028812062,0.0,19.182782733247369,0.004399000234265789,1.7583941322215538,20.18558129067889,0.2230737757667906,0.004399000234265789,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0037194782729687589,11.5,1.7,0.0,0.0037194782729687589,4.5 
 01/18  20:00:00,1.7,1.561117199781815,1.4787192068787989,1.5524147503383859,1.474692883822571,1.5623685406259358,1.3669007221909229,730.1138680518193,0.0,18.969103022319769,2177.9537875369499,0.0,22.19972208611454,924.4206787664367,0.0,22.2012568980208,2120.591333409677,0.0,22.200111034540954,925.1909533810775,0.0,22.201270101602007,1823.5203656542217,0.0,22.19978899952548,0.0,8401.381685025864,0.0,0.0,2274.4624839077757,1013.0975908303575,2214.5811217761036,1032.3864045993854,1932.544279143302,0.0,0.0,0.0,0.0,0.0,0.0,8401.381685025864,10501.727106282331,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.28420041233756,0.17105875065546059,10.123830028812062,0.0,19.007063731010314,0.004346770791581998,1.5929235521037888,20.00995840954552,0.2230737757667906,0.004346770791581998,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0037194782729687589,11.5,1.7,0.0,0.0037194782729687589,4.5 
 01/18  21:00:00,1.7,1.476424990210975,1.4153612502720923,1.4713436412175605,1.4119663060361814,1.4775067890696177,1.315647944554203,390.2786065274301,0.0,18.552224957931445,7.261497566396578,10.226456186130342,19.694144864826926,2.6620325245430509,11.853883376935193,19.85395364525421,6.19568520865603,10.425578536199949,19.725480880125205,3.2522354788254406,14.028886981761307,19.847095407956755,0.0,55.33390579723941,20.740578098184899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,18.623833010840433,0.004313389737776403,1.4862319413400503,19.626789132299409,0.2230737757667906,0.004313389737776403,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7000000000000002,0.0,0.0037194782729687589,11.5,1.7000000000000002,0.0,0.0037194782729687589,4.5 
 01/18  22:00:00,1.7,1.3887191911781519,1.3345830529395469,1.3760586102619883,1.331894093677203,1.3808827238781414,1.249961117767166,250.5948210524732,0.0,17.955428538787694,22.652490305066693,0.0,18.568425660233069,11.566730345477396,0.0,18.797201046037534,20.95269808636263,0.0,18.594171997112129,13.807041516989614,0.0,18.800800836893307,0.0,35.546421244951208,19.798595033176296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,18.080075873432965,0.004289502891117496,1.4093999710351258,19.083075967222976,0.2230737757667906,0.004289502891117496,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0037194782729687589,11.5,1.7,0.0,0.0037194782729687589,4.5 
 01/18  23:00:00,1.7,1.3016194092343457,1.239477176664455,1.278955931990558,1.2371450543413534,1.2853189014243843,1.1647042394093857,255.33423004200723,0.0,17.489459499156888,19.640921706415698,0.0,18.157513365192249,10.103688244076267,0.0,18.354036931922218,18.208356467703938,0.0,18.178875633919448,11.974893076308974,0.0,18.358934622309218,0.0,43.54942797353405,19.480418417913549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,17.600717069003168,0.004263156451382019,1.3242172452036699,18.603765667308026,0.2230737757667906,0.004263156451382019,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0037194782729687589,11.5,1.7,0.0,0.0037194782729687589,4.5 
 01/18  24:00:00,1.7,1.2032882238172549,1.120175769118001,1.1639520782369633,1.1179050991554028,1.172371709762762,1.0493999643929839,272.98815185317326,0.0,17.079892739914777,15.238793786557779,0.0,17.83443886084402,6.847745372668072,0.0,18.011430642461045,14.035055874149919,0.0,17.853167114182847,8.073700438139895,0.0,18.015614231722429,0.0,50.38682792401332,19.19504206939353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,17.17759158866881,0.0042341441736582119,1.2298667060844886,18.180693604822225,0.2230737757667906,0.0042341441736582119,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0037194782729687589,11.5,1.7,0.0,0.0037194782729687589,4.5 
 01/19  01:00:00,2.0125,1.0739263983143262,0.9772147945358876,1.0322008381728694,0.9746908706980948,1.0437123431269809,0.9040937633574894,294.5388536554102,0.0,16.721214529043278,8.07987380507035,0.0,17.62420325678319,1.6580024491529742,0.5324175394061399,17.779983944249194,7.173672584167349,0.0,17.64038776144993,1.9163779009259657,0.6571575120431703,17.78205965821588,0.0,59.03686402929722,18.99638930392731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,16.804637036586568,0.0041971217135170079,1.108607009777724,17.807807227481726,0.2230737757667906,0.0041971217135170079,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.0,0.0037194655420414704,11.5,2.0125,0.0,0.0037194655420414704,4.5 
 01/19  02:00:00,2.2,0.9403032258241987,0.8568585012435566,0.9119321792739161,0.8542695676144592,0.9221216457497949,0.7839413933392072,331.44778255232327,0.0,16.43486951810543,0.5465533925550403,0.8715847251063451,17.511130719151493,0.0,5.5533745580417819,17.64103206056685,0.3030977545343774,1.2181496216869619,17.525101361520645,0.0,6.644974658649659,17.639629865640957,0.0,68.62448566635973,18.885439485736286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,16.500500538652355,0.004157506955560843,0.9690555339219207,17.503743687715337,0.2230737757667906,0.004157506955560843,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.0037211541313625477,11.5,2.2,0.0,0.0037211541313625477,4.5 
 01/19  03:00:00,2.2,0.8296182045765086,0.7518508848213075,0.8042340395921279,0.7493278917736271,0.8135670085442123,0.6811327814122905,357.34897108955615,0.0,16.204293000695658,0.0,7.2579812070144389,17.425043876637497,0.0,11.220560490731004,17.53750104503736,0.0,7.612807069457006,17.437786106072794,0.0,13.339070144706597,17.532887441772926,0.0,76.55920414927954,18.801641425608485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,16.256786867131106,0.00412308440654882,0.8580177532483545,17.260093420670644,0.2230737757667906,0.00412308440654882,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.0037202065521138715,11.5,2.2,0.0,0.0037202065521138715,4.5 
 01/19  04:00:00,1.8875000000000002,0.7341167783553977,0.6602539449309031,0.7076550474286876,0.6578813781244235,0.7156548204231242,0.5929091274857922,384.75414583816316,0.0,16.02432829131989,0.0,12.649438739558747,17.35707289295867,0.0,15.654134507427898,17.456618081769287,0.0,12.849702580641406,17.36952124386093,0.0,18.549686016623669,17.448953471602104,0.0,83.23982359226079,18.745724373907718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,16.066214246758216,0.0040916829978546,0.7580471531870698,17.069578646872246,0.2230737757667906,0.0040916829978546,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.0036363688571282046,11.5,1.8875000000000002,0.0,0.0036363688571282046,4.5 
 01/19  05:00:00,1.3249999999999998,0.6207512601302999,0.5254161306550509,0.5778208440238434,0.5229420067143531,0.5880353184591056,0.4559985115264648,399.38126623323708,0.0,15.866168338195103,0.0,15.997684275950917,17.271211600872325,0.0,18.606109983671105,17.36765063067002,0.0,16.13176780325719,17.28417371005763,0.0,22.01481826835129,17.35786739710575,0.0,88.22432962339804,18.68423233589598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,15.904171387898149,0.00406035884551552,0.6523204351116072,16.907593499180466,0.2230737757667906,0.00406035884551552,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.3249999999999998,0.0,0.0034919018940525014,11.5,1.3249999999999998,0.0,0.0034919018940525014,4.5 
 01/19  06:00:00,1.4749999999999999,0.4963028819095477,0.39417303610238799,0.4537516207304846,0.3914437632561666,0.4654682544379481,0.31931589973288146,418.6063647166675,0.0,15.724496202434289,0.0,19.80719475942709,17.212569605530104,0.0,21.76936045326329,17.300640012091589,0.0,19.82406760428384,17.22513783044004,0.0,25.73498242050141,17.288729790689929,0.0,93.25135245007968,18.640345714497419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,15.758837337295326,0.0040218444622079538,0.530076927238619,16.762330415889985,0.2230737757667906,0.0040218444622079538,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.0,0.003446139954760324,11.5,1.4749999999999999,0.0,0.003446139954760324,4.5 
 01/19  07:00:00,1.3249999999999998,0.3595528600126066,0.25426194924389058,0.3185064974677638,0.25132469706052065,0.33091091063886449,0.1747197490854199,433.46849695877656,0.0,15.596272844911619,0.0,23.240114282693385,17.158155826770316,0.0,24.6502510951982,17.239435381448968,0.0,23.148889220790779,17.170311458909546,0.0,29.125343309583628,17.22563419973887,0.0,97.24128055028041,18.588368507632607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,15.62627344812068,0.003981175664814707,0.3957699127530837,16.6298414747025,0.2230737757667906,0.003981175664814707,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.3249999999999998,0.0,0.00343979318035395,11.5,1.3249999999999998,0.0,0.00343979318035395,4.5 
 01/19  08:00:00,1.1,0.21356989304733738,0.07961002846197127,0.1477822338805891,0.07654790977056712,0.16130765378228585,-0.002189056172389778,448.1836335536492,0.0,15.49428959695281,0.0,26.6835378126232,17.126537503922206,0.0,30.013358775439884,17.26217803306793,0.0,27.158754256154937,17.154037463977706,0.0,33.28122119375243,17.200755685802393,0.0,100.84376704927485,18.551147442502474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,15.516250298052642,0.0039397526140875,0.25232371059205535,16.519894674047256,0.2230737757667906,0.0039397526140875,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.0,0.0031163916811848305,11.5,1.1,0.0,0.0031163916811848305,4.5 
 01/19  09:00:00,1.1,-0.0042254481324265039,-0.20836463384462543,-0.11862036686885341,-0.2121342012135668,-0.09828554044143032,-0.3061968010991765,474.42702915430109,0.0,15.45216779883267,0.0,31.83807081398936,17.182491196580373,0.0,43.83814516046286,17.542895390789675,0.0,35.1316878818518,17.278983075569366,0.0,41.50340004927753,17.307735394284973,0.0,100.9242409549345,18.49174447937856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,15.454808582342704,0.003884362880315965,0.05981108636145537,16.45855506975094,0.2230737757667906,0.003884362880315965,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.0,0.002848472224443743,11.5,1.1,0.0,0.002848472224443743,4.5 
 01/19  10:00:00,1.1,-0.28314335996363768,-0.4811809382312433,-0.3609127954424277,-0.4862398765937908,-0.33484563707411915,-0.606027903734859,495.72816037057148,0.0,15.503423795614735,0.0,37.95835549971187,17.347499261339274,0.0,54.529614522657968,17.833251581476753,0.0,44.03013748236077,17.512661690452526,0.0,50.767775367059787,17.523139049028573,0.0,100.62254845648775,18.511747579879157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,15.480342175025346,0.003798044504254257,-0.21093938701703139,16.484247831938658,0.2230737757667906,0.003798044504254257,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.0,0.0029568605289622105,11.5,1.1,0.0,0.0029568605289622105,4.5 
 01/19  11:00:00,0.7875000000000001,-0.5015774323106085,-0.6304876304607601,-0.5268878107800263,-0.6354818542557807,-0.5096487212215619,-0.7563544170793406,513.3435502251671,0.0,15.66370349967792,0.0,42.147916356302719,17.577584407407895,0.0,61.44027118493511,18.13907992615778,0.0,50.092059237375028,17.789076186648648,0.0,57.06265437636745,17.786790274507408,0.0,98.0142587082224,18.59410454093297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,15.614912956417424,0.003720042190398514,-0.45605360337924635,16.61896248925665,0.2230737757667906,0.003720042190398514,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.0,0.003058697915995275,11.5,0.7875000000000001,0.0,0.003058697915995275,4.5 
 01/19  12:00:00,0.6,-0.6796318958583733,-0.8159200107093183,-0.7299526493735074,-0.8204302707159493,-0.7159487687952311,-0.9338781745124765,502.8928562042453,0.0,15.894099011577005,0.0,41.21214119133464,17.77470619908077,0.0,62.107041199117848,18.374057410350049,0.0,49.44302541901888,17.992339846112633,0.0,56.991413076310468,18.00377822321,0.0,89.03361618032165,18.631604355715358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,15.83313492699553,0.003667214170995682,-0.6356408647237173,16.837281925814595,0.2230737757667906,0.003667214170995682,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.0,0.002989074861988757,11.5,0.6,0.0,0.002989074861988757,4.5 
 01/19  13:00:00,0.6,-0.8821002967867337,-1.0355288611331573,-0.9459879750081417,-1.0400273948405064,-0.9289838792927918,-1.1529870796748268,477.91914530503677,0.0,16.13288145526765,0.0,37.63375516071366,17.93541494518811,0.0,56.15877528587802,18.46903988698978,0.0,44.40962141883304,18.11687697085528,0.0,52.46332330851507,18.15322605684213,0.0,79.36952391865086,18.6790279817915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,16.075033160523046,0.0036097713102920508,-0.8298404429069342,17.079286161529855,0.2230737757667906,0.0036097713102920508,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.0,0.002944623647012776,11.5,0.6,0.0,0.002944623647012776,4.5 
 01/19  14:00:00,0.225,-1.091759009102899,-1.2504833782987044,-1.1566465792725882,-1.2550605675101419,-1.1386014591247873,-1.3700170751580468,452.4503362806364,0.0,16.341411028020766,0.0,35.33776983230567,18.102709471552168,0.0,47.57282333969533,18.476129954046614,0.0,38.144629498765,18.19003630712933,0.0,46.56475140919687,18.252020500291065,0.0,72.3324892390815,18.756793155955653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,16.294351350168399,0.003547255608643594,-1.0393250124083145,17.298719739581317,0.2230737757667906,0.003547255608643594,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.0,0.002767551280396868,11.5,0.225,0.0,0.002767551280396868,4.5 
 01/19  15:00:00,-0.375,-1.3162528285435942,-1.4949912366672265,-1.392268378648683,-1.499825558892303,-1.3721320962348556,-1.622207907862587,422.7980878027887,0.0,16.470321107495225,0.0,28.05953486508207,18.091351023171243,0.0,35.079617716316537,18.321187279312047,0.0,27.441045283643235,18.094161298573547,0.0,37.0685972193277,18.211855729480808,0.0,67.68758292705911,18.81749090131544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,16.44838682871064,0.003483206980092862,-1.2575200219772223,17.452873463688783,0.2230737757667906,0.003483206980092862,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.0,0.0025821856032209515,11.5,-0.375,0.0,0.0025821856032209515,4.5 
 01/19  16:00:00,-0.6,-1.5697241016881654,-1.7858471281057962,-1.6698747826545573,-1.791085427821129,-1.6466058301630622,-1.9251297306104767,387.2060549299956,0.0,16.4724690667693,0.0,18.08960859356273,17.902236613714718,0.0,21.854754779001696,18.031597037911216,0.0,14.090359362391866,17.81989267786965,0.0,26.08627617472618,18.02475125404549,0.0,63.477708629463169,18.770492967070699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,16.485944277407645,0.0034125859336857306,-1.5024158834888788,17.4905613241471,0.2230737757667906,0.0034125859336857306,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.0,0.002488103299617529,11.5,-0.6,0.0,0.002488103299617529,4.5 
 01/19  17:00:00,-0.9125000000000001,-1.877958901576552,-2.106810078631523,-1.9713335873576266,-2.112662247079631,-1.9437704796184348,-2.262028262787623,363.1621978362707,0.0,16.32186524350959,0.0,10.191827192324383,17.609672780774507,0.0,12.48033568808549,17.68670641799254,0.0,4.60091583194631,17.48524779141669,0.0,17.325641340509436,17.73254066591558,0.0,65.51284821187426,18.69889565508051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,16.37292228479878,0.0033292288536297348,-1.7975958293929542,17.377693306217837,0.2230737757667906,0.0033292288536297348,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.0,0.002509194369547077,11.5,-0.9125000000000001,0.0,0.002509194369547077,4.5 
 01/19  18:00:00,-1.1,-2.1511578917355176,-2.332603187464501,-2.2050452486676139,-2.338471398311519,-2.182511755876909,-2.490112842353076,364.51781899594359,0.0,16.065720635162895,0.0,6.681346186931904,17.29183038655234,0.0,11.018131864132215,17.412578234910904,0.0,4.304542444873448,17.240374035071534,0.0,14.174469142610718,17.430080042730496,0.0,75.30469478093932,18.65859844080075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,16.134810073727804,0.00324688631973084,-2.0881164049091769,17.139733240478337,0.2230737757667906,0.00324688631973084,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.002469174705331191,11.5,-1.1,0.0,0.002469174705331191,4.5 
 01/19  19:00:00,-1.1,-2.3824736844361626,-2.541519973614477,-2.428301854301689,-2.5470533724868784,-2.4095624101422086,-2.6939631172016478,392.1601989514087,0.0,15.783890482586095,0.0,11.745930209831812,17.125430534869463,0.0,15.536763642840697,17.24279810752026,0.0,10.506255783462536,17.103675274743887,0.0,19.00945498344214,17.24744429935192,0.0,87.19765305589303,18.61693766497406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,15.852967357833938,0.003181512604693354,-2.325294218808791,16.85801134969342,0.2230737757667906,0.003181512604693354,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.002428473852451493,11.5,-1.1,0.0,0.002428473852451493,4.5 
 01/19  20:00:00,-1.1,-2.5863895495814477,-2.725819127013245,-2.6278202432786159,-2.7308580738068386,-2.6123359781494406,-2.868721071314534,424.75760816131028,0.0,15.530576868622302,0.0,17.662045823122584,16.99795040031944,0.0,20.616858998731546,17.106454723820577,0.0,16.953844156138815,16.99226380663677,0.0,24.728342969183303,17.102445525586686,0.0,97.02943838300834,18.553218244002836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,15.590655906504387,0.0031248527061360244,-2.5384736214426089,16.5958046417796,0.2230737757667906,0.0031248527061360244,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.002428473852451493,11.5,-1.1,0.0,0.002428473852451493,4.5 
 01/19  21:00:00,-1.4749999999999999,-2.77976015007137,-2.905340831484648,-2.815260463588031,-2.9099834922431304,-2.8003532202464296,-3.038937083070086,448.7405936493167,0.0,15.310888849037149,0.0,23.28399835422229,16.89750936240597,0.0,25.502742120957579,16.9990367132404,0.0,22.82202282839691,16.90104218463545,0.0,30.346744592930408,16.989121905946985,0.0,105.58201048743521,18.49743934984937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,15.362067385368058,0.0030742488219912429,-2.7319407563020698,16.367309687513058,0.2230737757667906,0.0030742488219912429,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.0,0.0024814957092566065,11.5,-1.4749999999999999,0.0,0.0024814957092566065,4.5 
 01/19  22:00:00,-1.7,-2.936615286149104,-3.033288177197234,-2.958802388500393,-3.037346563227255,-2.947757461062903,-3.1533312273073808,477.56058011546329,0.0,15.129344395855143,0.0,28.82210216596809,16.8339935643276,0.0,30.173871995111996,16.925131887740336,0.0,28.434186962193566,16.842668771920168,0.0,35.76557009850106,16.910542053471575,0.0,113.81447990461928,18.47399330590293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.21005719172193,0.0,10.123830028812062,0.0,15.172322390052859,0.003030332063763805,-2.9021558262828806,16.17764590826868,0.2230737757667906,0.003030332063763805,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.0,0.0024484026602572966,11.5,-1.7,0.0,0.0024484026602572966,4.5 
 01/19  23:00:00,-1.7,-3.079223737155148,-3.1855626168239619,-3.1172572580709509,-3.1892245413225228,-3.105987691923983,-3.2957738653218668,497.32025918232389,0.0,14.96818685342781,0.0,32.434101304996207,16.76431106975551,0.0,33.21108635857942,16.848445371115305,0.0,32.05654850301937,16.77545337034097,0.0,39.281151645708437,16.830655031387907,0.0,118.66189210842765,18.41995925392218,0.0,0.6934884135863771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1007058455248854,0.0,0.0,0.0,0.0,0.5868733229187633,0.733591653648454,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.20052048615679,0.000013996770138580146,10.123830028812062,0.0,15.006512624838749,0.0029947533983501215,-3.0417778867336828,16.02565901444057,0.2230737757667906,0.0029947533983501215,16.0,81.99905285368019,0.0,0.000013996770138580146,0.0,7.22,0.0,-1.7,0.0,0.0024105876867437,11.5,-1.7,0.0,0.0024105876867437,4.5 
 01/19  24:00:00,-2.0125,-3.226552710215637,-3.320164125526281,-3.25364402498258,-3.32362887334621,-3.2423109191564829,-3.42382378456572,518.3353019589097,0.0,14.832699197693224,0.0,32.08896189768632,16.73080864366233,0.0,32.71749070823188,16.81058043169674,0.0,31.784428032230239,16.743447044058905,0.0,38.62475053282691,16.791565413866363,0.0,119.27093847733977,18.40670765324088,0.0,20.046868312428228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.460721429570869,0.0,0.0,0.0,0.0,20.046868312428228,25.058585390535286,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,70.04010324305979,0.000398983538119667,10.123830028812062,0.0,14.863793435360446,0.0029570769369869208,-3.191286130880146,15.99996907003555,0.2230737757667906,0.0029570769369869208,16.0,81.99751410908965,0.0,0.00014730341392796525,0.0,7.22,0.0,-2.0125,0.0,0.002409493675096638,11.5,-2.0125,0.0,0.002409493675096638,4.5 
 01/20  01:00:00,-2.8875,-3.3503416048353218,-3.4320387623844055,-3.373395050682785,-3.4351825451011805,-3.364112072826319,-3.5273176609065528,538.0026264394842,0.0,14.7197800035004,17.737258816781094,10.574012196014053,16.70308753985893,0.0,30.702542438890818,16.76072437251931,10.493744616549236,15.287915704978758,16.707653568783,0.0,36.19400005124905,16.74181444342853,0.0,118.49764141859453,18.39124140274651,0.0,69.05504559091099,0.0,0.0,38.033767508472539,0.0,25.45840360678308,0.0,0.0,0.0,55.70119014594616,0.0,0.0,0.0,0.0,69.05504559091099,86.31880698863873,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.59213905005888,0.0013162816351458664,10.123830028812062,0.0,14.74731612942683,0.0029246312832241756,-3.3214236038619409,15.999994156891843,0.2230737757667906,0.0029246312832241756,16.0,81.99769825156895,0.0,0.0002944191919200099,0.0,7.22,0.0,-2.8875,0.0,0.0023862699928240444,11.5,-2.8875,0.0,0.0023862699928240444,4.5 
 01/20  02:00:00,-2.6125,-3.4783649803717657,-3.5711941359503904,-3.514315861510396,-3.574149338286505,-3.5044528972034549,-3.660894771391043,553.4830652715406,0.0,14.607769261629054,67.09042844643108,0.0,16.699830634155125,0.0,20.481694276370435,16.702317259879036,54.054684246641787,0.0,16.70000462760134,0.0,17.722597312839356,16.70003005680755,0.0,115.34840019424203,18.3278181200992,0.0,163.3458171123031,0.0,0.0,97.81865446495081,7.861900728552225,83.98100124022955,16.43071235825823,0.0,0.0,80.8139082294899,0.0,0.0,0.0,0.0,163.3458171123031,204.1822713903789,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,67.33677812210542,0.0026428323563055927,10.123830028812062,0.0,14.635815232336882,0.0028955458547225679,-3.446714954129163,15.999997011067368,0.2230737757667906,0.0028955458547225679,16.0,81.998113257154,0.0,0.00044368720504096403,0.0,7.22,0.0,-2.6125,0.0,0.0023970817053834577,11.5,-2.6125,0.0,0.0023970817053834577,4.5 
 01/20  03:00:00,-2.5749999999999999,-3.618122610495958,-3.722029460299234,-3.6611423250848644,-3.7250030722746239,-3.6496649826773508,-3.8099888749321426,572.8576613538596,0.0,14.504489879835777,118.65008714099116,0.0,16.700266094126236,7.888050939173411,1.1265434914334094,16.700272191658358,105.20548597177478,0.0,16.70009251385563,8.544503936889925,1.0477715523377356,16.70046253063205,0.0,111.90621526248893,18.258498576792378,0.0,301.1314934616739,0.0,0.0,149.3979797906568,35.02108196741697,135.1361510206968,41.66911444968013,0.0,0.0,105.04391944974914,0.0,0.0,0.0,0.0,301.1314934616739,376.4143668270924,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,63.998183911850698,0.003968854867232451,10.123830028812062,0.0,14.52821417710393,0.002863290292692013,-3.5831275650130909,16.000002976531957,0.2230737757667906,0.002863290292692013,16.0,81.99863113006221,0.0,0.000593723984500008,0.0,7.22,0.0,-2.5749999999999999,0.0,0.002394324056086592,11.5,-2.5749999999999999,0.0,0.002394324056086592,4.5 
 01/20  04:00:00,-2.8,-3.7641980373156405,-3.866319363824931,-3.8012968782523774,-3.869395712087499,-3.788984275996617,-3.954548035385529,588.8230358447338,0.0,14.42392175815723,122.74899118177956,0.0,16.69994026074414,9.565751535290076,0.0,16.699814426715507,109.23899801297819,0.0,16.699929437573709,9.966199189500628,0.0,16.69995705724049,0.0,110.86925891975068,18.237724723442278,0.0,405.71884645219066,0.0,0.0,153.48070463571993,37.80482355262153,139.16085865368775,44.111434757038427,0.0,0.0,124.3912919176401,0.0,0.0,0.0,0.0,405.71884645219066,507.14855806523829,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,60.700943962038127,0.004551589957006339,10.123830028812062,0.0,14.442262393476746,0.002828346553417651,-3.7275907491452826,16.000009548544246,0.2230737757667906,0.002828346553417651,16.0,81.9991127936827,0.0,0.0007172645321449848,0.0,7.22,0.0,-2.8,0.0,0.0023839867030014218,11.5,-2.8,0.0,0.0023839867030014218,4.5 
 01/20  05:00:00,-2.8,-3.886747313090253,-3.9676999806168795,-3.907749068931,-3.9706652144848446,-3.897650307921456,-4.052603696350314,604.3796382415119,0.0,14.360858964908786,97.83513247609796,0.0,16.700016524983359,1.2477375693344755,0.5145903112930341,16.70005324977081,85.05291789481683,0.0,16.69992814990921,1.2259558486956053,0.28136121601966126,16.700099477647297,0.0,112.35792695279716,18.26699638785665,0.0,433.10542284310795,0.0,0.0,128.60519919901066,29.015781232250594,115.00887226733402,35.13787019393085,0.0,0.0,139.27231711067209,0.0,0.0,0.0,0.0,433.10542284310795,541.3817785538848,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,59.631427167702288,0.004626600273214894,10.123830028812062,0.0,14.375235123595115,0.002795556547196328,-3.8571605858419164,15.999122232661117,0.2230737757667906,0.002795556547196328,16.0,81.99943662953749,0.0,0.0008143817906911088,0.0,7.22,0.0,-2.8,0.0,0.0023824755148938476,11.5,-2.8,0.0,0.0023824755148938476,4.5 
 01/20  06:00:00,-2.8,-3.9872033681616374,-4.053563107920473,-4.002735482761976,-4.056235143721555,-3.994943978387368,-4.131848224495298,616.7804104350688,0.0,14.3110876964273,79.10365273265899,0.0,16.700147943103408,0.0,6.135478914781743,16.700197885533368,66.95445364993631,0.0,16.699897315738548,0.0,6.133994467993119,16.700318195328678,0.0,113.60129592779887,18.291366499045205,0.0,434.63732449136787,0.0,0.0,109.91246652890759,22.184409485078633,96.94124436676319,28.107967259359044,0.0,0.0,150.990289103493,0.0,0.0,0.0,0.0,434.63732449136787,543.2966556142097,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,59.87569642156244,0.004694289639444422,10.123830028812062,0.0,14.322333610922373,0.0027694973291865667,-3.962653321050739,15.99830861350636,0.2230737757667906,0.0027694973291865667,16.0,81.99964570316047,0.0,0.0008920834699966877,0.0,7.22,0.0,-2.8,0.0,0.0023815694151037129,11.5,-2.8,0.0,0.0023815694151037129,4.5 
 01/20  07:00:00,-2.8,-4.074712060500316,-4.12794788249711,-4.085596071982484,-4.130286656850014,-4.079443212121624,-4.1985035855298868,626.5150716750212,0.0,14.273596490025323,57.24804182549812,0.0,16.69985802469742,0.0,14.39556559969958,16.700068437455398,46.09302244637152,0.0,16.699924332123204,0.0,14.532750924778015,16.699962079075968,0.0,114.98037035902385,18.319665362898698,0.0,412.38642198643358,0.0,0.0,88.0247042619337,13.90213844760352,76.06209267539914,19.671360369235559,0.0,0.0,160.1719493455043,0.0,0.0,0.0,0.0,412.38642198643358,515.4830274830418,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,60.926247089169468,0.004674983843326113,10.123830028812062,0.0,14.281904601338644,0.002747923730751994,-4.054411775000725,15.998700406780032,0.2230737757667906,0.002747923730751994,16.0,81.99977771528765,0.0,0.0009537071324577637,0.0,7.22,0.0,-2.8,0.0,0.0023815694151037129,11.5,-2.8,0.0,0.0023815694151037129,4.5 
 01/20  08:00:00,-2.8,-4.139383411054876,-4.184216380585778,-4.1492378010654928,-4.186224744825292,-4.144284394212649,-4.246812764293358,634.4429790895424,0.0,14.252972012470597,18.446503796508325,7.669199976234609,16.69985872676964,0.0,29.738348355572158,16.796027354671446,9.350134919199093,16.20841547919281,16.710441057175925,0.0,31.089465052477438,16.719387557624168,0.0,115.92299536860915,18.339096437455664,0.0,340.6462326632219,0.0,0.0,41.536624757286748,2.4158671192784175,23.543143952775023,4.044051250116968,0.0,0.0,166.28318872214718,0.0,0.0,0.0,0.0,340.6462326632219,425.8077908290274,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,62.71881436785864,0.004209044454181148,10.123830028812062,0.0,14.255068832510667,0.0027302889909245847,-4.1224786537370339,15.999046924946745,0.2230737757667906,0.0027302889909245847,16.0,81.99985840505546,0.0,0.0009950668444416956,0.0,7.22,0.0,-2.8,0.0,0.002380061288874305,11.5,-2.8,0.0,0.002380061288874305,4.5 
 01/20  09:00:00,-2.8,-4.198801894605346,-4.238434322251637,-4.2081532890318169,-4.240188678331785,-4.2036625997549079,-4.294156558376396,652.1940768689169,0.0,14.284631964763177,0.0,34.080000207880519,16.777458561948884,0.0,44.553620748535937,17.1052934089414,0.0,37.27929254622259,16.87332151295718,0.0,43.16040082692854,16.885888758778785,0.0,117.41143269737327,18.37109708824194,0.0,264.04200860969419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.57504575682686,0.0,0.0,0.0,0.0,264.04200860969419,330.05251076211769,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,65.40239912000425,0.003796715771493723,10.123830028812062,0.0,14.268942261284291,0.002715106419251903,-4.183388696682595,16.000947690318374,0.2230737757667906,0.002715106419251903,16.0,81.9999042992655,0.0,0.000976764703123487,0.0,7.22,0.0,-2.8,0.0,0.002379157024348988,11.5,-2.8,0.0,0.002379157024348988,4.5 
 01/20  10:00:00,-2.425,-4.246351901152202,-4.278691873074823,-4.252887340914424,-4.2802254113057229,-4.249124343706463,-4.327945383403394,674.1715282526077,0.0,14.421524486145018,0.0,44.26708342409904,17.00865814958624,0.0,61.1634661958777,17.51610064720785,0.0,50.70310277272401,17.186543477052586,0.0,57.2191405940614,17.173236114508016,0.0,120.54749675228985,18.433514650930446,0.0,204.3063560703358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.30881074383877,0.0,0.0,0.0,0.0,204.3063560703358,255.38294508791973,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,67.38576376227185,0.003329948649982006,10.123830028812062,0.0,14.37568489759191,0.0027017749346284578,-4.2336443159658689,16.00001380928603,0.2230737757667906,0.0027017749346284578,16.0,81.99993326665919,0.0,0.000815017900992783,0.0,7.22,0.0,-2.425,0.0,0.002394627935802444,11.5,-2.425,0.0,0.002394627935802444,4.5 
 01/20  11:00:00,-1.8875000000000002,-4.289682238106127,-4.323912775539748,-4.301173303921182,-4.32527216159554,-4.297629045339178,-4.36759728493845,674.6984155727093,0.0,14.673537747021547,0.0,55.33375212737076,17.26086423971509,0.0,74.51572465461357,17.847131037963409,0.0,63.716085595540537,17.49111875476651,0.0,71.08506819699088,17.45759725434964,0.0,123.17037663848825,18.486528217315077,0.0,124.96054410804514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.4845292460272,0.0,0.0,0.0,0.0,124.96054410804514,156.20068013505643,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,68.59240950977326,0.0022168711702225806,10.123830028812062,0.0,14.601289748530557,0.0026906095374601946,-4.277704200202285,16.000036149254915,0.2230737757667906,0.0026906095374601946,16.0,81.99994969777927,0.0,0.000491832539701368,0.0,7.22,0.0,-1.8875000000000002,0.0,0.0024051911293139908,11.5,-1.8875000000000002,0.0,0.0024051911293139908,4.5 
 01/20  12:00:00,-1.7,-4.344567599659503,-4.388120168405738,-4.363303612535639,-4.389473221923472,-4.358609483547712,-4.42952741855819,644.7124000253394,0.0,15.00062515042164,0.0,64.54907874036599,17.483359273806977,0.0,82.65954920241401,18.061529926879197,0.0,72.81271334042731,17.716519485756796,0.0,81.22278050258564,17.677985138689356,0.0,124.73083770212932,18.530569145841647,0.0,36.29858689473268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.544864955231796,0.0,0.0,0.0,0.0,36.29858689473268,45.37323361841584,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.23338542109824,0.0006740856370144788,10.123830028812062,0.0,14.9153369926497,0.002678699022602946,-4.3296604135024518,16.01251412208211,0.2230737757667906,0.002678699022602946,16.0,81.99995661609437,0.0,0.00010354172800404107,0.0,7.22,0.0,-1.7,0.0,0.0024057088330857545,11.5,-1.7,0.0,0.0024057088330857545,4.5 
 01/20  13:00:00,-1.3249999999999998,-4.418838437215522,-4.45480845503913,-4.428272143959322,-4.456186750003008,-4.423354125953872,-4.495045377658299,608.4156935737981,0.0,15.352497789657976,0.0,71.16091631087977,17.897724227789757,0.0,79.97122371273432,18.258600785794934,0.0,69.87064070905068,17.91137138481251,0.0,78.37401786277133,17.883272305219209,0.0,116.5338233509893,18.628809760219079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.36713538213214,0.0,10.123830028812062,0.0,15.270176873233968,0.002664591769115268,-4.406289806901622,16.276177274559417,0.2230737757667906,0.002664591769115268,16.0,81.99995749455182,0.0,0.0,0.0,7.22,0.0,-1.3249999999999998,0.0,0.002485712614299548,11.5,-1.3249999999999998,0.0,0.002485712614299548,4.5 
 01/20  14:00:00,-0.4125,-4.4593767649659539,-4.474657453457742,-4.455089873819727,-4.475800685330534,-4.4526493945533629,-4.510022871757927,623.2935001418476,0.0,15.844165612013717,0.0,138.88695124951989,19.951824792739385,0.0,69.04110318982873,18.498470114263726,0.0,54.9308744741211,18.07254410628161,0.0,63.85008538145067,18.096268077037267,0.0,101.27403563240064,18.831551499867854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.36713538213214,0.0,10.123830028812062,0.0,15.780959932026918,0.0026552212624420389,-4.456393202805316,16.786977687484538,0.2230737757667906,0.0026552212624420389,16.0,81.99995749455182,0.0,0.0,0.0,7.219999999999999,0.0,-0.4125,0.0,0.0025661436645241406,11.5,-0.4125,0.0,0.0025661436645241406,4.5 
 01/20  15:00:00,0.6875,-4.47606832426254,-4.481120472584949,-4.470834167818083,-4.481863278888343,-4.4705047842582739,-4.508673394049765,601.1037559089446,0.0,16.489818267355014,0.0,205.43424956168387,22.068003183280216,0.0,45.812061402486438,18.52238099920497,0.0,32.05811275819259,18.136985933051748,0.0,49.41266069508936,18.399965535514054,0.0,84.08741459426443,19.084317203433817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.36713538213214,0.0,10.123830028812062,0.0,16.380691964226356,0.00265127072389697,-4.473806594716608,17.386717036248809,0.2230737757667906,0.00265127072389697,16.0,81.99995749455182,0.0,0.0,0.0,7.22,0.0,0.6875,0.0,0.002588099755207811,11.5,0.6875,0.0,0.002588099755207811,4.5 
 01/20  16:00:00,1.4749999999999999,-4.487054321943633,-4.492013556030349,-4.486543449634908,-4.492372764122623,-4.486451641586435,-4.512268514958759,544.0218568107405,0.0,17.09585232277825,0.0,215.49953280250706,22.879587338216714,0.0,22.217095797625605,18.519679984974375,0.7800717801235919,7.217769992835684,18.11958785637896,0.0,48.609683117099198,18.965712122751783,0.0,65.31374263897783,19.28751225103179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.36713538213214,0.0,10.123830028812062,0.0,16.96289395802661,0.002648863550071622,-4.484429755350461,17.968923488293709,0.2230737757667906,0.002648863550071622,16.0,81.99995749455182,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.0,0.002578668558355001,11.5,1.4749999999999999,0.0,0.002578668558355001,4.5 
 01/20  17:00:00,0.26250000000000009,-4.488070644094382,-4.490438069084902,-4.4865501045955888,-4.490649444703209,-4.486419254072163,-4.506599688682474,439.03488006521266,0.0,17.382030080165607,0.0,138.3892903277672,21.526371119448787,2.6100764195865144,1.911722142812451,18.355522217721615,18.23848771794717,0.0,17.945988666846703,0.0,29.04367754841847,18.968405631737,0.0,49.696992118458869,19.37614525902523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.36713538213214,0.0,10.123830028812062,0.0,17.36680067091729,0.0026465967644469696,-4.4870301463375779,18.372834399457824,0.2230737757667906,0.0026465967644469696,16.0,81.99995749455182,0.0,0.0,0.0,7.219999999999999,0.0,0.26250000000000009,0.0,0.0026283610730530595,11.5,0.26250000000000009,0.0,0.0026283610730530595,4.5 
 01/20  18:00:00,-1.6,-4.489608056962423,-4.49489516248774,-4.492146812436925,-4.495010563870865,-4.4919708705201739,-4.507699333692037,334.50340471579548,0.0,17.234347605260547,0.0,59.78077785623046,19.646990020780728,9.728385285691502,0.0,18.04356945481606,26.12918801920121,0.0,17.673217807604375,0.0,5.443386903102322,18.396358583720294,0.0,50.477503370459817,19.303805847856436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.36713538213214,0.0,10.123830028812062,0.0,17.278699800398806,0.0026453162841641494,-4.488244095913192,18.284735900509636,0.2230737757667906,0.0026453162841641494,16.0,81.99995749455182,0.0,0.0,0.0,7.22,0.0,-1.6,0.0,0.002554888459862209,11.5,-1.6,0.0,0.002554888459862209,4.5 
 01/20  19:00:00,-2.2,-4.503783024641676,-4.512257592757927,-4.5072647039190489,-4.51238095061798,-4.506187955317472,-4.523708751902096,326.85268732580166,0.0,16.879340385333277,0.0,27.48656178223365,18.608931745791968,7.938923901068932,0.0,17.785770619271128,21.282919059574114,0.0,17.48447640157591,0.0,0.5557655790719025,17.993974167186307,0.0,60.04087811550926,19.194726237773386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.36713538213214,0.0,10.123830028812062,0.0,16.97653654285737,0.00264269983359592,-4.499817149228788,17.98257748891998,0.2230737757667906,0.00264269983359592,16.0,81.99995749455182,0.0,0.0,0.0,7.22,0.0,-2.2,0.0,0.002583010666781224,11.5,-2.2,0.0,0.002583010666781224,4.5 
 01/20  20:00:00,-2.2,-4.512121155373345,-4.509299101134101,-4.506341864066734,-4.509426804182082,-4.506153635530614,-4.517952268799027,348.4860278660367,0.0,16.473058078878517,0.0,17.17934850707084,17.972147253325138,1.3350458643576247,0.8330776216008928,17.568225830693856,10.585704964269326,0.0,17.332923714157738,0.0,5.180777211319821,17.686908161084877,0.0,73.4226843051776,19.06297985914882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.36713538213214,0.0,10.123830028812062,0.0,16.574623848509505,0.0026400377957308148,-4.511601121677554,17.58066972499773,0.2230737757667906,0.0026400377957308148,16.0,81.99995749455182,0.0,0.0,0.0,7.22,0.0,-2.2,0.0,0.0026917722648989357,11.5,-2.2,0.0,0.0026917722648989357,4.5 
 01/20  21:00:00,-1.5125000000000002,-4.503085989387289,-4.480920510617438,-4.485091747257011,-4.480873689299912,-4.486879998816462,-4.483136214467648,384.4034203581431,0.0,16.090281975757553,0.0,17.3145619548213,17.581655521139905,0.0,8.700020863733585,17.402773487873938,0.769790676624865,2.3898570674472809,17.225015167993257,0.0,13.619086440361685,17.466375297564384,0.0,86.34196585262296,18.93021587867602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.36713538213214,0.0,10.123830028812062,0.0,16.181055963461753,0.002640980617748977,-4.5074264896380928,17.187100093721548,0.2230737757667906,0.002640980617748977,16.0,81.99995749455182,0.0,0.0,0.0,7.22,0.0,-1.5125000000000002,0.0,0.0028908236793562839,11.5,-1.5125000000000002,0.0,0.0028908236793562839,4.5 
 01/20  22:00:00,-1.1,-4.461043369557828,-4.409452185230444,-4.427950345433918,-4.408944946128729,-4.433320263312821,-4.3990921742002009,419.5868922849953,0.0,15.769880746274844,0.0,20.754540987376715,17.32241927190464,0.0,16.697684261824578,17.26341460056612,0.0,11.92343750765491,17.128531661686915,0.0,21.642647517710885,17.29328679126038,0.0,96.07709610942664,18.789081637599585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.36713538213214,0.0,10.123830028812062,0.0,15.84345699249507,0.0026482109545769817,-4.475462247422083,16.84948773145736,0.2230737757667906,0.0026482109545769817,16.0,81.99995749455182,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.002991273159052374,11.5,-1.1,0.0,0.002991273159052374,4.5 
 01/20  23:00:00,-1.1,-4.394843049602796,-4.330258189708926,-4.3621321651473059,-4.329186723670635,-4.369826194463984,-4.305723854194679,442.44353497782267,0.0,15.512942384620278,0.0,23.778512006753517,17.11986921147205,0.0,22.226208900473638,17.12901011393341,0.0,18.790369123322763,17.017785225636567,0.0,27.342238165479274,17.13870787767117,0.0,102.95191455491897,18.656345478578495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.36713538213214,0.0,10.123830028812062,0.0,15.572047938692267,0.002663652730916861,-4.414870076479833,16.578050079120929,0.2230737757667906,0.002663652730916861,16.0,81.99995749455182,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.0029931701990404747,11.5,-1.1,0.0,0.0029931701990404747,4.5 
 01/20  24:00:00,-1.1,-4.312291689858496,-4.2374891024064509,-4.276980736438981,-4.235987152000479,-4.285492294275081,-4.201463214086594,459.50035512401248,0.0,15.302340302226798,0.0,25.990766599250095,16.950149582071459,0.0,25.80200875089301,16.99752206374897,0.0,23.152579895040334,16.899744136328285,0.0,31.080780309986495,16.995240044768207,0.0,107.216035088079,18.5222242335988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.36713538213214,0.0,10.123830028812062,0.0,15.351978397561024,0.0026828636218105778,-4.335216315554456,16.357944961205424,0.2230737757667906,0.0026828636218105778,16.0,81.99995749455182,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.0029943091930087525,11.5,-1.1,0.0,0.0029943091930087525,4.5 
 01/21  01:00:00,-1.1,-4.209696268786283,-4.129544713379932,-4.175683336448477,-4.127674131253287,-4.185222792580638,-4.0835864425721859,476.11341025402239,0.0,15.12337830986834,0.0,30.68224411874678,16.868940744653533,0.0,30.628456505997833,16.929054124625599,0.0,28.933837481439896,16.84692870249945,0.0,36.53171732645481,16.918904099705764,0.0,113.7964876428264,18.466868481099455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.36713538213214,0.0,10.123830028812062,0.0,15.163948417554187,0.002705569820993581,-4.236524691782941,16.16987293469549,0.2230737757667906,0.002705569820993581,16.0,81.99995749455182,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.0030828161218275529,11.5,-1.1,0.0,0.0030828161218275529,4.5 
 01/21  02:00:00,-1.1,-4.109762765180811,-4.039911197313678,-4.086367706432043,-4.037858507369467,-4.094890233815619,-3.987955407685678,506.5253510726427,0.0,14.992222394573775,0.0,36.245603242281877,16.858008810437118,0.0,35.55442293289147,16.913463597487856,0.0,35.02234810208299,16.85171276548113,0.0,42.18733110122264,16.897175471442546,0.0,121.1443946722315,18.477426339112307,0.0,0.23557717907979218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0295005280319239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.36479281510093,0.000004445711960242864,10.123830028812062,0.0,15.021767118392236,0.0027295277557505255,-4.133192378053571,16.03221696898286,0.2230737757667906,0.0027295277557505255,16.0,81.9992595399504,0.0,0.000004445711960242864,0.0,7.22,0.0,-1.1,0.0,0.0031359283009284456,11.5,-1.1,0.0,0.0031359283009284456,4.5 
 01/21  03:00:00,-0.7875000000000001,-4.021002157137148,-3.9353956651894466,-3.9821340966421987,-3.9332555025312248,-3.9908712914919435,-3.8792349974160236,520.2052555893225,0.0,14.885191095900828,0.0,35.42755499356849,16.80706557423161,0.0,34.96725458782717,16.86660167665946,0.0,34.609418176057577,16.80974493307958,0.0,41.35348590772222,16.847771480263174,0.0,119.87472861740841,18.419418738738498,0.0,12.12640497179525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.902569226283597,0.0,0.0,0.0,0.0,12.12640497179525,15.158006214744061,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.26782405183258,0.00022679764516011808,10.123830028812062,0.0,14.910205651065816,0.002751446852121693,-4.046831583117926,15.999946511247459,0.2230737757667906,0.002751446852121693,16.0,81.99441809898375,0.0,0.0000912710426286569,0.0,7.22,0.0,-0.7875000000000001,0.0,0.0032209348478937306,11.5,-0.7875000000000001,0.0,0.0032209348478937306,4.5 
