Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler Gas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electric Power [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/21  04:00:00,-0.6,-3.904262942889291,-3.796034217254731,-3.853521374699762,-3.7935351310493279,-3.8655374171243968,-3.730811591303397,530.0135491514777,0.0,14.799322057186883,0.0,33.95199482785901,16.77198453367248,0.0,33.7501307338035,16.834970435731085,0.0,33.37952709412622,16.77950262317786,0.0,39.845676233553067,16.815395668621265,0.0,117.46274465093799,18.369160927528307,0.0,35.478327920134159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.28587525113505,0.0,0.0,0.0,0.0,35.478327920134159,44.34790990016769,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.13883694706652,0.0006579552170269678,10.123830028812062,0.0,14.81837764348931,0.0027794622137026425,-3.939891957566209,15.998531695480278,0.2230737757667906,0.0027794622137026425,16.0,81.99465880236892,0.0,0.0002008665538737,0.0,7.22,0.0,-0.6,0.0,0.0032746905673172734,11.5,-0.6,0.0,0.0032746905673172734,4.5 
 01/21  05:00:00,-0.6,-3.769151856586737,-3.652436304842938,-3.717519748852699,-3.649597516945569,-3.73071685490184,-3.5786921959722979,537.658385816081,0.0,14.738427606729449,0.0,32.62526536265199,16.74164202744214,0.0,32.68195622895948,16.808378010695195,0.0,32.21090567562936,16.75204133272404,0.0,38.546152538255117,16.78863684774479,0.0,115.64578591708269,18.332256122448606,0.0,53.96236165601497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.256644676322498,0.0,0.0,0.0,0.0,53.96236165601497,67.45295207001871,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.09940635579609,0.0009980122963912488,10.123830028812062,0.0,14.751941595219908,0.002814090468156887,-3.806406279681344,15.998462664848479,0.2230737757667906,0.002814090468156887,16.0,81.99508374247486,0.0,0.0002858402000700521,0.0,7.22,0.0,-0.6,0.0,0.0033474662179535177,11.5,-0.6,0.0,0.0033474662179535177,4.5 
 01/21  06:00:00,-0.6,-3.6156651106120289,-3.4848526711260687,-3.5583239354667048,-3.4816579173156816,-3.573313000591348,-3.4021373442064934,541.2366137988259,0.0,14.689925559392105,0.0,31.31336678801813,16.711921553457836,0.0,31.637285774994156,16.782650316378104,0.0,31.003744453833606,16.723962153095877,0.0,37.29484086114715,16.76314879315802,0.0,113.93526942702499,18.297764333825559,0.0,68.40504773032832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.76155391269282,0.0,0.0,0.0,0.0,68.40504773032832,85.5063096629104,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,69.13650622468728,0.0012688744230403577,10.123830028812062,0.0,14.70119326206012,0.002852410849471166,-3.6593757009716865,15.998683040362005,0.2230737757667906,0.002852410849471166,16.0,81.9956072942218,0.0,0.0003531523522237872,0.0,7.22,0.0,-0.6,0.0,0.0033925765792892869,11.5,-0.6,0.0,0.0033925765792892869,4.5 
 01/21  07:00:00,-0.6,-3.5054900872682355,-3.3990360472010847,-3.4680900565783085,-3.395873934056207,-3.48074008252682,-3.315800506737836,1023.2302059885948,0.0,14.977722002392432,2513.2340827145337,0.0,19.06546263744202,1608.1436750160283,0.0,20.278056626143298,2447.9953064274766,0.0,19.043859557849517,1702.992718784572,0.0,20.499407627534056,2527.8138057283106,0.0,19.887658452448649,0.0,11803.879939780783,0.0,0.0,2645.931459438918,1779.145701794529,2576.2721356009794,1920.5318027312415,2718.257422898732,0.0,24.469093998710375,0.0,0.0,0.0,0.0,11803.879939780783,14754.849924725979,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,74.84673714353193,0.3932742839373826,10.123830028812062,0.0,14.925972329672508,0.0028921094266954729,-3.5161293969112239,16.04013413118687,0.2230737757667906,0.0028921094266954729,16.0,81.99989480976424,0.0,0.0001280691843042395,0.0,7.219999999999999,0.0,-0.6,0.0,0.00323573290319696,11.5,-0.6,0.0,0.00323573290319696,4.5 
 01/21  08:00:00,0.15,-3.404503130744676,-3.317344909812218,-3.372699499442807,-3.31459653558105,-3.38183641483325,-3.2422070790166299,1236.148876127649,0.0,15.563014939599772,2456.5214054281098,0.0,20.412743125021007,1339.8100412591567,0.0,22.057023492950195,2392.33629686152,0.0,20.4014064226264,1463.8939464180738,0.0,22.153529703749947,2479.93149213836,0.0,20.950709428275574,0.0,11080.270042340837,0.0,0.0,2629.7256992927339,1565.4580072777677,2560.493026665168,1741.398388768524,2702.020078964137,0.0,0.0,0.0,0.0,0.0,0.0,11080.270042340837,13850.337552926047,0.0,0.0,10.123830028812062,10.123830028812062,0.0,0.0,74.81182900041591,0.3679138733421703,10.123830028812062,0.0,15.45992873817154,0.0029176236840512154,-3.4292249795080167,16.465460750991185,0.2230737757667906,0.0029176236840512154,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.15,0.0,0.0032634241349911977,11.5,0.15,0.0,0.0032634241349911977,4.5 
 01/21  09:00:00,1.6,-3.2731247369740807,-3.152190802850762,-3.211465913589489,-3.149420095768668,-3.2234477363673998,-3.0768407295958539,1239.6519619212527,0.0,16.105834379505774,2418.2541576242949,0.0,21.31366877664759,679.5190190542135,0.0,22.199491186088076,2353.3690755342788,0.0,21.342265496250044,1136.0465492803128,0.0,22.199552370687017,2453.407309982599,0.0,21.53536971320247,0.0,10088.309808751585,66.60972582344962,0.0,2621.7158042576568,902.3943431234729,2552.694009100559,1405.4822023143666,2693.979264290224,0.0,0.0,0.0,0.0,66.48679306233973,66.48679306233973,10088.309808751585,12610.387260939482,91.32805774643934,66.60972582344962,10.124959426145125,9.397872521609047,0.005464993271831658,157.93778356988896,74.68543746037965,0.32869814625067969,10.124959426145125,0.005464993271831659,15.966629798752088,0.002948367174604874,-3.3101957629179417,16.67710855740428,0.2230737757667906,0.002948367174604874,16.0,82.0,0.0,0.0,0.0018122619642176395,7.22,0.0,1.6,0.0,0.0034980132345513055,11.5,1.6,0.0,0.0034980132345513055,4.5 
 01/21  10:00:00,3.95,-3.089011971286844,-2.9061756479589619,-2.98896556260668,-2.9026921504169396,-3.007849831991934,-2.8164938202454268,1194.5931985924117,0.0,16.7283981511215,2217.3744168471819,0.0,22.0742938242601,291.21350247037187,0.0,22.200145635516294,2162.913504166045,0.0,22.102222628224554,898.9754104822423,0.0,22.200898743474583,2425.4044092128626,0.0,21.951764653071945,0.0,9113.009489615499,355.93154816870426,0.0,2483.9346333079886,541.4665688581345,2423.646449404006,1201.527899729914,2720.114410487138,0.0,0.0,0.0,0.0,353.23668729061429,353.23668729061429,9113.009489615499,11391.261862019372,379.6911243183189,355.93154816870426,10.146729577212146,7.22,0.029009904893779995,735.622672487023,73.14335476073225,0.2576675289836805,10.146729577212146,0.029009904893779999,16.561849407542785,0.002992003752911256,-3.1444560290200744,16.00005362116954,0.2230737757667906,0.002992003752911256,16.0,82.0,0.0,0.0,0.00934899353369085,7.22,0.0,3.95,0.0,0.003786769757714746,11.5,3.95,0.0,0.003786769757714746,4.5 
 01/21  11:00:00,6.062499999999999,-2.8243810763651098,-2.582351197900393,-2.698670393144499,-2.57769867816013,-2.7253927897081269,-2.4674332436153638,1069.274230043582,0.0,17.44988686914519,1444.5900018805233,0.0,22.199939384896696,11.86895579597737,79.21997809871448,22.19995679713392,1653.1531336517579,0.0,22.200215727284893,704.632611401485,0.0,22.19913320089857,2233.2614244973876,0.0,22.19689691248239,0.0,7064.552569874611,516.5668865391822,0.0,1716.7088971108349,182.9364391819256,1918.0885630239289,1007.1287014273027,2540.076996099342,0.0,0.0,0.0,0.0,511.40259664018438,511.40259664018438,7064.552569874611,8830.690712343265,406.117263765806,516.5668865391822,10.178494256213576,7.22,0.041652637826593019,922.6841503049881,67.07555809408831,0.11636719501076626,10.178494256213576,0.04165263782659302,17.263518925217118,0.0030573896694596469,-2.9012340541734065,16.000148166505626,0.2230737757667906,0.0030573896694596469,16.0,82.0,0.0,0.0,0.012967984625011371,7.22,0.0,6.062499999999999,0.0,0.004005965359305738,11.5,6.062499999999999,0.0,0.004005965359305738,4.5 
 01/21  12:00:00,7.7,-2.5020225370736268,-2.2291081195886446,-2.3730517387713214,-2.2232876786292388,-2.4045431262502219,-2.0875011814226229,897.7904435791276,0.0,18.218075280322546,785.235315770313,0.0,22.199982106900785,0.0,141.00133475538557,22.20006445003904,1303.2524613939423,0.0,22.200677328363569,552.9032611719665,0.0,22.200087099258757,1908.2117270839918,0.0,22.20034393510609,0.0,5569.136079106741,691.7065737676039,0.0,1057.449864512268,109.33100948471474,1568.2552854635342,855.4948161418715,2215.224404164427,0.0,0.0,0.0,0.0,682.971451492126,682.971451492126,5569.136079106741,6961.420098883427,435.5296501966383,691.7065737676039,10.20839140993542,7.22,0.05522218078087493,1127.2362239642424,61.66439153273245,0.06593265856627843,10.20839140993542,0.05522218078087493,18.024398182199016,0.003143663076095922,-2.5916035355657338,16.000247801456774,0.2230737757667906,0.003143663076095922,16.0,82.0,0.0,0.0,0.016680184625739139,7.22,0.0,7.7,0.0,0.004283968568177282,11.5,7.7,0.0,0.004283968568177282,4.5 
 01/21  13:00:00,8.9875,-2.1440172933988457,-1.8509281874309383,-2.012965395576152,-1.8441588043703088,-2.0466147595700949,-1.685337935725661,728.8372430182164,0.0,18.968119585535836,341.72200579112578,0.0,22.199718041496266,16.873152378689129,25.215666893179845,22.200164819945667,1100.3834755739557,0.0,22.200389398446896,457.74805023253716,0.0,22.200024118593526,1675.3970885851234,0.0,22.200487311019076,0.0,4815.605813137245,868.2605070205309,0.0,614.0263321804682,242.029366844486,1365.4321995994965,760.3945210856173,1982.4695517159285,0.0,0.0,0.0,0.0,854.8851794511845,854.8851794511845,4815.605813137245,6019.507266421556,465.6522952700557,868.2605070205309,10.229231448816098,7.219999999999999,0.0688457815650998,1333.9128022905869,58.05208244959421,0.048154323136942098,10.229231448816098,0.0688457815650998,18.786442672590316,0.0032427596079426066,-2.2401015917833875,16.000288582567995,0.2230737757667906,0.0032427596079426066,16.0,82.0,0.0,0.0,0.020243232929766799,7.22,0.0,8.9875,0.0,0.004676228293693852,11.5,8.9875,0.0,0.004676228293693852,4.5 
 01/21  14:00:00,10.15,-1.7365434669491534,-1.3659165226177917,-1.5498254448584843,-1.3581886578260146,-1.5886435170194045,-1.1749037627558139,583.2456507607053,0.0,19.613958384895726,299.2054982211586,0.0,22.200295249484179,188.79454083492204,0.0,22.199847165672968,1023.9570904820454,0.0,22.19986184086241,418.0955403511729,0.0,22.199553577407405,1581.3753623827698,0.0,22.200271657096335,0.0,4841.126666502949,1027.184027321669,0.0,571.5891181830332,439.19029332268459,1289.0170150153124,720.7787048908431,1888.4475382529195,0.0,0.0,0.0,0.0,1008.8517900809651,1008.8517900809651,4841.126666502949,6051.4083331286869,493.10201541605138,1027.184027321669,10.233624539816688,7.22,0.0813353230553117,1520.2860427377205,56.18822026221901,0.044825187132344099,10.233624539816688,0.0813353230553117,19.46844711149689,0.003354268053937167,-1.8502127538723552,16.000219639307649,0.2230737757667906,0.003354268053937167,16.0,82.0,0.0,0.0,0.023337626808871346,7.219999999999999,0.0,10.15,0.0,0.005094453087733788,11.5,10.15,0.0,0.005094453087733788,4.5 
 01/21  15:00:00,11.599999999999998,-1.184942040142849,-0.7383382957018867,-0.9674626556830485,-0.7290209795913972,-1.0181917195821926,-0.5111751345600891,483.6633432277349,0.0,20.056132880945684,697.0602981604815,0.0,22.20000643861524,362.85574965264876,0.0,22.20005718783296,1106.0536564217608,0.0,22.199930937575759,448.85004058665927,0.0,22.19947382357301,1519.002826184184,0.0,22.20059132712024,0.0,5478.470815287583,1143.9746931201603,0.0,969.396995543779,613.3076910588695,1371.1082850694134,751.6047781237685,1826.0648934611289,0.0,0.0,0.0,0.0,1121.461980452681,1121.461980452681,5478.470815287583,6848.0885191094789,513.5222444458498,1143.9746931201603,10.218181565657933,7.22,0.09105207105708968,1657.4969375660103,55.69902674220313,0.049791095355125648,10.218181565657933,0.09105207105708968,19.966473241993016,0.003503270669577716,-1.3365885357197723,16.000049729207459,0.2230737757667906,0.003503270669577716,16.0,82.0,0.0,0.0,0.025557433561355437,7.219999999999999,0.0,11.599999999999998,0.0,0.005337794453975385,11.5,11.599999999999998,0.0,0.005337794453975385,4.5 
 01/21  16:00:00,11.5125,-0.5824621392903662,-0.11960181883081161,-0.3724591495581483,-0.10887576170654155,-0.42442968241773146,0.14986707269227163,428.1310708243525,0.0,20.30309781438737,856.2989507476875,0.0,22.200290296325137,471.25693397313287,0.0,22.200134845556076,1216.1749738578704,0.0,22.19974961926794,469.22495089522917,0.0,22.20020715145633,1532.9600393725362,0.0,22.200356324050817,0.0,5967.401299157455,1210.5438123537247,0.0,1128.6952293786847,721.7907947213478,1481.2724677919214,772.1255956645747,1840.0601113684289,0.0,0.0,0.0,0.0,1187.2148299749936,1187.2148299749936,5967.401299157455,7459.251623946817,525.2032971257146,1210.5438123537247,10.1978679855338,7.219999999999999,0.09700432376757037,1735.7471094794392,56.1428956834593,0.05521214164568063,10.1978679855338,0.09700432376757037,20.256415914513874,0.003684521280667011,-0.7321129771874908,15.999956380873556,0.2230737757667906,0.003684521280667011,16.0,82.0,0.0,0.0,0.026840182367338266,7.22,0.0,11.5125,0.0,0.005689341096096115,11.5,11.5125,0.0,0.005689341096096115,4.5 
 01/21  17:00:00,11.474999999999998,0.09806350555378035,0.6681855245750612,0.3611101490062023,0.6810008923103063,0.29604031743954126,0.9816383410482749,404.56696589056926,0.0,20.408296412196476,1083.0709347885887,0.0,22.200205917198028,571.0496831078217,0.0,22.20009081530442,1380.2904620860746,0.0,22.20022278328611,528.2184537143749,0.0,22.200885826767548,1554.4383343229,0.0,22.200380780705495,0.0,6536.043983755261,1242.1456929211609,0.0,1355.4524537548635,821.6461194767239,1645.3934449844747,831.2459008298621,1861.532894605006,0.0,0.0,0.0,0.0,1218.6723363281163,1218.6723363281163,6536.043983755261,8170.054979694076,530.7599613014792,1242.1456929211609,10.182383530885169,7.219999999999999,0.10005509815343794,1772.9056542226402,57.62240553544679,0.06413127000032228,10.182383530885169,0.10005509815343794,20.39415166429563,0.003883675678441484,-0.0857962313723376,15.999908255641458,0.2230737757667906,0.003883675678441484,16.0,82.0,0.0,0.0,0.027451934626097429,7.219999999999999,0.0,11.474999999999998,0.0,0.006005002550807038,11.5,11.474999999999998,0.0,0.006005002550807038,4.5 
 01/21  18:00:00,8.2,0.8642454959804158,1.3165340513944453,1.0157408244648352,1.3294926200433864,0.9563484388875898,1.633428095742375,407.82314105427079,0.0,20.39455297543271,1652.0052656475346,0.0,22.200507166610334,730.0132298746871,0.0,22.199504221028346,1723.7475594498754,0.0,22.20064449952291,719.7108172614194,0.0,22.19959505311069,1797.0812047127127,0.0,22.20074174256474,0.0,8275.58777947739,1245.893789686283,0.0,1924.4100562101949,980.722407863286,1988.9403570291116,1022.8418538990482,2104.252379394422,0.0,0.0,0.0,0.0,1222.1060119819613,1222.1060119819613,8275.58777947739,10344.484724346737,531.2636928540078,1245.893789686283,10.167619917002805,7.22,0.10085844956390354,1777.157482540291,62.179955373685789,0.10169355310221269,10.167619917002805,0.10085844956390354,20.406818069218344,0.004110322153061898,0.6871664467176056,15.999196844890128,0.2230737757667906,0.004110322153061898,16.0,82.0,0.0,0.0,0.027523138151122715,7.219999999999999,0.0,8.2,0.0,0.005292981072318769,11.5,8.2,0.0,0.005292981072318769,4.5 
 01/21  19:00:00,4.0375,1.3487648861882034,1.4348008648452644,1.253780664957122,1.4441604986997446,1.2309083453887718,1.672696479616776,435.3360265029387,0.0,20.273276852379799,2137.0004640660615,0.0,22.20009111350096,907.5703362406457,0.0,22.199003898940299,2129.8741734010798,0.0,22.20063968431629,904.4069715999514,0.0,22.200140661277254,2175.8404416338046,0.0,22.200520925095796,0.0,9886.713428644533,1225.9906140196113,0.0,2409.687311005899,1158.40813199062,2395.386601235988,1207.7146456287235,2483.3421332131335,0.0,0.0,0.0,0.0,1201.8205690992116,1201.8205690992116,9886.713428644533,12358.391785805663,527.9733477400706,1225.9906140196113,10.152288799001049,7.219999999999999,0.09976470225396647,1753.963961759682,69.59756285310925,0.19763799982261916,10.152288799001049,0.09976470225396647,20.316384861038729,0.004283417797173181,1.2798848002602812,15.99994936050742,0.2230737757667906,0.004283417797173181,16.0,82.0,0.0,0.0,0.027130074887287249,7.22,0.0,4.0375,0.0,0.004239776148293669,11.5,4.0375,0.0,0.004239776148293669,4.5 
 01/21  20:00:00,2.425,1.3342316525339378,1.1725653928036013,1.1651419591859345,1.175684730727723,1.1822817125941248,1.275044189200915,491.81732395259408,0.0,20.022693798313158,2356.9336926919575,0.0,22.19689864243643,995.2004490334743,0.0,22.199199206276206,2308.8958946095128,0.0,22.191361799386077,994.0350241141837,0.0,22.200389448486559,2315.63497868828,0.0,22.20068822934369,0.0,10339.722092612323,1175.7980549230993,0.0,2629.8898381029277,1246.1363816902354,2574.4235735058198,1297.4239603053789,2623.7130471870639,0.0,0.0,0.0,0.0,1151.7678191273815,1151.7678191273815,10339.722092612323,12924.652615765404,519.5102652634649,1175.7980549230993,10.129105500922869,7.22,0.09644027656208879,1695.3083201865644,73.7929413833686,0.3008316386080636,10.129105500922869,0.0964402765620888,20.09473029075036,0.004309754240094055,1.3754901648731693,16.000038128280879,0.2230737757667906,0.004309754240094055,16.0,82.0,0.0,0.0,0.0261573178162001,7.22,0.0,2.425,0.0,0.003893769702150307,11.5,2.425,0.0,0.003893769702150307,4.5 
 01/21  21:00:00,2.2,1.1816912626264098,1.0296592992074399,1.0796967158154219,1.029861592186741,1.1014559262796682,1.06436905050684,155.50134129355454,0.0,19.403622009553403,44.5364757432576,1.4617168283468563,19.51927050457647,31.166397106679598,1.4948595724177237,19.764597209290689,42.66303937220393,1.4400585618029425,19.536021040336615,37.02041331708539,1.796499927202537,19.77781810645189,9.460772693901344,5.415064268328283,20.41658575497498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,74.12870165766963,0.0,10.117658439058836,0.0,19.494966781302986,0.004252733399140411,1.200343354799001,20.498034570215095,0.2230737757667906,0.004252733399140411,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.2,0.0,0.0038808789686951225,11.5,2.2,0.0,0.0038808789686951225,4.5 
 01/21  22:00:00,2.2,1.0235826209917736,0.9138529103356123,0.9784045433518396,0.9123238239650118,0.9946884964457916,0.9006332531901145,52.691589852693827,0.0,18.584094409439385,64.88834570763896,0.0,18.286320743452938,46.42239224919811,0.0,18.613276368861798,62.49778760454876,0.0,18.302242938568399,54.80986002097512,0.0,18.640083062285503,17.083631098979994,0.0,19.416900475232994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,74.12870165766963,0.0,10.117658439058836,0.0,18.757672675371166,0.004205869634676068,1.0615471702251376,19.760826756854877,0.2230737757667906,0.004205869634676068,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.003991652667876244,11.5,2.2,0.0,0.003991652667876244,4.5 
 01/21  23:00:00,2.2,0.9174051264159553,0.8292835516709107,0.8818379808810313,0.8273877978895559,0.8916704401795526,0.7973085447444671,96.40340992856614,0.0,17.93874023083885,52.129774278616199,0.0,17.908340513282977,36.645561489656589,0.0,18.187063146783698,50.09828019269881,0.0,17.92372228639158,43.09445739088392,0.0,18.21174143184194,1.5268206978688284,5.029515774967962,19.16350057946023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,74.12870165766963,0.0,10.117658439058836,0.0,18.089752997529005,0.004167751107359944,0.9413734925510541,19.092977278841969,0.2230737757667906,0.004167751107359944,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.0038582257243251875,11.5,2.2,0.0,0.0038582257243251875,4.5 
 01/21  24:00:00,1.8875000000000002,0.7953506051268089,0.7026184904764716,0.7587161280757957,0.7003610900918513,0.7699301953090356,0.6558486719132133,168.33086807254177,0.0,17.41263032830837,36.04326836882754,0.0,17.717946710178607,23.76480912070761,0.0,17.94954856361973,34.45274946894378,0.0,17.732921979553934,27.796367198200728,0.0,17.968633108213149,0.0,25.55106594114332,19.051550705109798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,74.12870165766963,0.0,10.117658439058836,0.0,17.533794258821989,0.004133815330115747,0.828732172098683,18.537081045860189,0.2230737757667906,0.004133815330115747,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.00385031162559896,11.5,1.8875000000000002,0.0,0.00385031162559896,4.5 
 01/22  01:00:00,1.7,0.7047926711709968,0.6504727163194184,0.6953584861285157,0.6483801768367956,0.70245641303833,0.6027534219126924,223.1610444178525,0.0,16.97651258602558,24.318267159091677,0.0,17.529711396943158,14.276249042739125,0.0,17.729436607738049,22.992634463716173,0.0,17.545709712663674,16.63028133587298,0.0,17.742288904297849,0.0,40.482194693817579,18.89753864892792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,74.12870165766963,0.0,10.117658439058836,0.0,17.07905085506528,0.00409982427350895,0.7239372323572584,18.082400256881934,0.2230737757667906,0.00409982427350895,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.003913045173427776,11.5,1.7,0.0,0.003913045173427776,4.5 
 01/22  02:00:00,1.7,0.6476806232626335,0.5869299860753448,0.6227987082371466,0.5851386464646331,0.6286474717020334,0.5422334993087611,269.93589128283068,0.0,16.607660094459356,12.686722736138649,0.0,17.4079314034404,4.919839275690492,0.0,17.57463463682078,11.754130335084739,0.0,17.421903999804465,5.5963019989104059,0.0,17.581820239800359,0.0,54.37339169205242,18.791163611497578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,74.12870165766963,0.0,10.117658439058836,0.0,16.692888043148959,0.004078574776939349,0.6665356723556185,17.696276592708089,0.2230737757667906,0.004078574776939349,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0037985888753949909,11.5,1.7,0.0,0.0037985888753949909,4.5 
 01/22  03:00:00,1.3249999999999998,0.5813841826231425,0.5098067956388401,0.5497496717353232,0.5079467881683709,0.5575822761538057,0.46198958017913757,317.70387871050436,0.0,16.311463967035118,2.8425427846513857,0.0,17.319075083459518,0.0,3.1423169311644019,17.46138204339011,2.209762378262269,0.04486992031479531,17.333147155349587,0.0,3.887416737705479,17.463194958301466,0.0,66.7656530920523,18.728178497278685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,74.12870165766963,0.0,10.117658439058836,0.0,16.380249371286085,0.00405371873578323,0.6053029283391591,17.383683716885409,0.2230737757667906,0.00405371873578323,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.3249999999999998,0.0,0.003733590428150508,11.5,1.3249999999999998,0.0,0.003733590428150508,4.5 
 01/22  04:00:00,0.7875000000000001,0.499345904681403,0.40968478910358438,0.4554553263982981,0.40763513889764038,0.4648252868310075,0.35640727748765468,349.37459768418696,0.0,16.058854150601687,0.0,4.089796145505858,17.215185409981616,0.0,9.029877331798616,17.345508941465213,0.0,4.598205398195574,17.229568087438108,0.0,10.802357547024343,17.343177907146666,0.0,76.18210078763889,18.656432818073524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,74.12870165766963,0.0,10.117658439058836,0.0,16.118732885859555,0.004024842357718958,0.5263397909826175,17.122220439954206,0.2230737757667906,0.004024842357718958,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.0,0.0035457420804514379,11.5,0.7875000000000001,0.0,0.0035457420804514379,4.5 
 01/22  05:00:00,0.6,0.38756738146820227,0.27434011850660447,0.33412505587015409,0.27179495005046946,0.3469915537997797,0.20900438724432364,382.2169662210199,0.0,15.839050244814399,0.0,10.91263288318956,17.143042418780064,0.0,14.722688573402849,17.25905491768625,0.0,11.227849236236779,17.15710962668507,0.0,17.496237266286813,17.25287279969916,0.0,85.31280244274771,18.613212405567535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,74.12870165766963,0.0,10.117658439058836,0.0,15.891414647243236,0.003988560866589713,0.42469025884725639,16.89496906292536,0.2230737757667906,0.003988560866589713,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.0,0.00343047093369365,11.5,0.6,0.0,0.00343047093369365,4.5 
 01/22  06:00:00,0.6,0.26330916767707898,0.1445861983510701,0.21283615202189114,0.14162223373144193,0.22661334012684485,0.06854944263507616,409.9542463157949,0.0,15.646561628772709,0.0,16.87559428263799,17.07922963139165,0.0,19.681939349678374,17.182334446967415,0.0,17.014525952745147,17.092847587729403,0.0,23.325865474930738,17.172762202157647,0.0,92.64504799312579,18.561653112263167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,74.12870165766963,0.0,10.117658439058836,0.0,15.691936477268142,0.00394490008969261,0.3015675494602025,16.695571365040025,0.2230737757667906,0.00394490008969261,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.0,0.0033476074380779025,11.5,0.6,0.0,0.0033476074380779025,4.5 
 01/22  07:00:00,0.9125000000000001,0.16352314146041309,0.03081403495526151,0.09790080563138413,0.02783793546614376,0.11088968936147753,-0.04377403363013324,915.2130560753719,0.0,15.813514518246734,2504.225173182026,0.0,19.43654230142659,1605.595868549995,0.0,20.66131887013747,2439.0456428254158,0.0,19.41895793744823,1701.7013385390492,0.0,20.8898414237478,2525.399239140683,0.0,20.148994376126529,0.0,11466.903418946527,0.0,0.0,2621.518982351479,1762.8312875787338,2552.502365374492,1902.9346124522165,2693.250016554648,0.0,0.0,0.0,0.0,0.0,0.0,11466.903418946527,14333.62927368316,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,75.04891427161302,0.3931462147530784,10.117658439058836,0.0,15.77000794861752,0.0039011811312033514,0.1766563289997929,16.773723428350864,0.2230737757667906,0.0039011811312033514,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.9125,0.0,0.0032154691488762907,11.5,0.9125,0.0,0.0032154691488762907,4.5 
 01/22  08:00:00,0.7875000000000001,-0.015580976108553392,-0.22658830821615345,-0.14569305270054615,-0.22995680890532373,-0.12672836009364089,-0.3152445022982193,1125.426449844931,0.0,16.285246132708715,2451.4005299295524,0.0,20.685590509126056,1400.1751043254536,0.0,22.17764926915762,2387.0586101491128,0.0,20.68091268381103,1384.568296521823,0.0,22.197816050289796,2480.828455615422,0.0,21.137828174972698,0.0,10931.730522103011,0.0,0.0,2604.941832091199,1601.4836670257228,2536.3616441794968,1628.8833754092448,2676.67336001667,0.0,0.0,0.0,0.0,0.0,0.0,10931.730522103011,13664.663152628762,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,74.79923774730378,0.3620003906855169,10.117658439058836,0.0,16.19685830305735,0.0038551862799002399,0.043488266499519468,17.200658585504969,0.2230737757667906,0.0038551862799002399,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.0,0.0029364118824388434,11.5,0.7875000000000001,0.0,0.0029364118824388434,4.5 
 01/22  09:00:00,0.6,-0.3161598244802926,-0.5664037155455268,-0.43469513117099758,-0.5715861578107837,-0.4036688404060928,-0.6931874927937268,1120.1457911733629,0.0,16.667253023674037,2426.6676500282485,0.0,21.285871964570697,1064.3810622712754,0.0,22.19938370792269,2360.0012828273318,0.0,21.350652612590083,1145.0672062525515,0.0,22.199781904679669,2462.381395818632,0.0,21.58536583092532,0.0,10306.012446956274,0.0,0.0,2590.204920130887,1251.3897285266906,2522.0127132077275,1371.1312285227135,2661.9591575258925,0.0,0.0,0.0,0.0,0.0,0.0,10306.012446956274,12882.515558695344,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,74.69286591511994,0.33613446184711029,10.117658439058836,0.0,16.571131689905568,0.00376307533411687,-0.22945800995799232,17.575101844168935,0.2230737757667906,0.00376307533411687,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.0,0.0027996037397931469,11.5,0.6,0.0,0.0027996037397931469,4.5 
 01/22  10:00:00,0.6,-0.5938750924125059,-0.778599889761892,-0.6469254937493055,-0.7844198799764443,-0.6223410281470991,-0.9212220683393548,1109.5776706830803,0.0,17.099178843561427,2354.615701827612,0.0,21.973987702605649,619.5875873274453,0.0,22.200275894633305,2260.89039288825,0.0,22.071038095453014,940.5797920936209,0.0,22.199607414665278,2444.9494271678447,0.0,22.024440776609568,0.0,9364.390735284416,0.0,0.0,2530.1674846922107,789.8903461300482,2435.9792254580227,1146.4183287641386,2645.7713641042057,0.0,0.0,0.0,0.0,0.0,0.0,9364.390735284416,11705.48841910552,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,74.30637961263224,0.29522701677922938,10.117658439058836,0.0,16.98276859742999,0.00366510469027888,-0.5301551190605909,17.986919489538434,0.2230737757667906,0.00366510469027888,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.0,0.0027957309922403957,11.5,0.6,0.0,0.0027957309922403957,4.5 
 01/22  11:00:00,0.9125000000000001,-0.8123170752838602,-0.9712800617724904,-0.8572256223774397,-0.9768221584568104,-0.8384811584631882,-1.1132987210663284,1032.7257943402493,0.0,17.619965290203174,1596.8294559582728,0.0,22.200534689791437,63.26482396401187,28.520029304484014,22.20032049874453,1831.1419029022259,0.0,22.198965598585809,773.1654795494844,0.0,22.199770124133815,2154.670120717149,0.0,22.199821714821586,0.0,6893.05045804512,0.0,0.0,1760.228763867006,184.80257641254463,1990.2025332702695,954.5553375391004,2339.2672218336444,0.0,0.0,0.0,0.0,0.0,0.0,6893.05045804512,8616.313072556399,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,68.11020440885085,0.12234372974223061,10.117658439058836,0.0,17.482623916159868,0.0035929992613316617,-0.7567588802745648,18.486907871773917,0.2230737757667906,0.0035929992613316617,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.0,0.002702670483466312,11.5,0.9125000000000001,0.0,0.002702670483466312,4.5 
 01/22  12:00:00,1.4749999999999999,-1.0081436380074463,-1.1433268953964937,-1.0447950177268604,-1.148409870600649,-1.0295100756262386,-1.2797855703781847,898.9322700925276,0.0,18.216836385379055,854.086079255481,0.0,22.19979030237313,0.0,124.06746829905876,22.215892337081134,1633.035422701164,0.0,22.200383756081274,688.3079178990798,0.0,22.199471771478139,1901.7800305874505,0.0,22.200216511021787,0.0,5571.44150782837,0.0,0.0,991.9528615075626,3.2520530984322018,1767.3616879668403,841.4332689397703,2057.6259207402638,0.0,0.0,0.0,0.0,0.0,0.0,5571.44150782837,6964.301884785463,0.0,0.0,10.117658439058836,10.117658439058836,0.0,0.0,64.60320152700925,0.07658828539158626,10.117658439058836,0.0,18.0603324712775,0.003530969126375518,-0.9611314126784891,19.064730925672426,0.2230737757667906,0.003530969126375518,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.0,0.0026648676466922668,11.5,1.4749999999999999,0.0,0.0026648676466922668,4.5 
 01/22  13:00:00,2.0125,-1.1853952918210942,-1.3192802098515333,-1.2297481140840212,-1.3239520293592274,-1.2151892577965616,-1.449023991785428,753.674817736701,0.0,18.86092465812199,136.8531611536959,37.90006101721599,22.19989536225983,34.87216417364078,32.00054953400672,22.20042185149582,1585.9353953620899,0.0,22.199430564155305,659.8238468246632,0.0,22.200995318954999,1750.8854229892384,0.0,22.20022370793383,0.0,4927.399877729495,435.0074779988827,0.0,293.60051239816917,181.81056131785835,1775.54856570977,876.1820598121198,1970.8450918859062,0.0,0.0,0.0,0.0,436.0071993409041,436.0071993409041,4927.399877729495,6159.249847161868,233.68538878727953,435.0074779988827,10.138465575435366,8.668829219529418,0.035310751568995737,668.6928667861621,63.05811384116088,0.062315840771962689,10.138465575435366,0.035310751568995737,18.69952003727785,0.0034767567793660195,-1.1389941724768836,17.77127311454194,0.2230737757667906,0.0034767567793660195,16.0,82.0,0.0,0.0,0.010297710076034925,7.22,0.0,2.0125,0.0,0.002651744298543133,11.5,2.0125,0.0,0.002651744298543133,4.5 
 01/22  14:00:00,2.5749999999999999,-1.3683433173911089,-1.5113545447337416,-1.4229235077948559,-1.515751173819455,-1.407490903391426,-1.63766353609594,621.9770408725963,0.0,19.491332471650524,0.0,292.1142397999299,22.647801515152808,276.58146163254596,0.0,22.199861930524397,1533.8535148786983,0.0,22.199566964930285,623.2700568503017,0.0,22.20065000017576,1603.8366595195819,0.0,22.199683624440867,0.0,5073.4784986521849,991.9988704269962,0.0,0.0,527.0311019564505,1799.2330009069208,926.0809194064091,1911.5738754781772,0.0,0.0,0.0,0.0,979.4059423801033,979.4059423801033,5073.4784986521849,6341.848123315231,488.0733629103636,991.9988704269962,10.213334099506298,7.220000000000001,0.07906937712433958,1480.0722333373597,60.170164141670628,0.055544908108542036,10.213334099506298,0.07906937712433958,19.337555761434424,0.0034230800047823459,-1.3206864923569937,16.000289540526898,0.2230737757667906,0.0034230800047823459,16.0,82.0,0.0,0.0,0.02275241061574032,7.22,0.0,2.5749999999999999,0.0,0.0025055523456163247,11.5,2.5749999999999999,0.0,0.0025055523456163247,4.5 
 01/22  15:00:00,2.8,-1.5699705758502083,-1.7401280864399703,-1.6422492420699154,-1.7442141776652774,-1.623767977945862,-1.8702416958150399,533.0333073781062,0.0,20.04575011235263,0.0,326.4840063265902,23.43075624373795,466.80264842389019,0.0,22.199793070337696,1567.4733398640788,0.0,22.199474375668566,553.5489659568004,0.0,22.200349001364417,1477.439163440099,0.0,22.199890327071686,0.0,5148.711895826674,1130.3011424061156,0.0,0.0,717.2342783811189,1832.843702109198,856.3186773173156,1785.1561403825154,0.0,0.0,0.0,0.0,1110.7323963296809,1110.7323963296809,5148.711895826674,6435.889869783341,511.6763539538407,1130.3011424061156,10.228494083825377,7.22,0.08965131055826649,1641.9774963599562,59.31374561017441,0.05423394450741643,10.228494083825377,0.08965131055826649,19.9201107976807,0.003365953786752537,-1.5143634122729844,16.000242461364768,0.2230737757667906,0.003365953786752537,16.0,82.0,0.0,0.0,0.025345076337752599,7.22,0.0,2.8,0.0,0.002305750018057703,11.5,2.8,0.0,0.002305750018057703,4.5 
 01/22  16:00:00,3.1125,-1.79725432431987,-1.9730290951073127,-1.8625308329964954,-1.9769730598958873,-1.841648611366527,-2.1118795738848696,467.38472554481339,0.0,20.41175763926481,0.0,333.8127189590764,23.598385072212439,574.5475846246287,0.0,22.19987726201385,1636.477752069223,0.0,22.20059909861394,392.0168597056322,0.0,22.200414887692518,1343.575159908879,0.0,22.199813063765889,0.0,5043.150447543225,1230.4809389093248,0.0,0.0,824.9614584173944,1901.8859946278718,694.7549081643465,1651.2503609180722,0.0,0.0,0.0,0.0,1206.3954709729456,1206.3954709729456,5043.150447543225,6303.93805942903,528.816896634737,1230.4809389093248,10.216331573438428,7.219999999999999,0.09799662692310099,1759.2978355440619,59.2114755105537,0.05288486134859031,10.216331573438428,0.09799662692310099,20.34464432134243,0.003300630460659611,-1.7363181985658896,16.00012198474422,0.2230737757667906,0.003300630460659611,16.0,82.0,0.0,0.0,0.027206779667212974,7.219999999999999,0.0,3.1125,0.0,0.002163822617786528,11.5,3.1125,0.0,0.002163822617786528,4.5 
 01/22  17:00:00,1.6124999999999999,-1.9936961705833847,-2.127942162182794,-2.0277765913273697,-2.1318192185496898,-2.0115665623175857,-2.265396449567901,416.62175590345717,0.0,20.455888222227466,198.54496805025569,95.4685941412685,22.560324552859404,703.2081206151515,0.0,22.200452924310775,1818.7744324621588,0.0,22.20036715558376,501.01055885808349,0.0,22.200527230154664,1337.446160746105,0.0,22.199923691351125,0.0,5172.249795337035,317.75017149311045,0.0,210.88790154151935,787.7906949626814,1908.485376570885,603.253630796625,1441.4514143406214,0.0,0.0,0.0,0.0,309.8935141222937,309.8935141222937,5172.249795337035,6465.312244171293,133.95268274778159,317.75017149311045,10.1870386371395,9.44383930314757,0.025505086799462896,451.702854240892,63.01643602012302,0.06600759870231522,10.1870386371395,0.025505086799462896,20.475694674580696,0.003237578153069433,-1.9616209839908315,20.106411661292098,0.2230737757667906,0.003237578153069433,16.0,82.0,0.0,0.0,0.0069613946069066409,7.219999999999999,0.0,1.6124999999999999,0.0,0.0021957115201477106,11.5,1.6124999999999999,0.0,0.0021957115201477106,4.5 
 01/22  18:00:00,-1.1500000000000002,-2.167905985710657,-2.284349584667915,-2.2003376244713137,-2.2882130369826836,-2.1878313054459488,-2.41365229003833,448.3852912002603,0.0,20.211828259169587,1376.8976161252854,0.0,22.2002315600887,847.4648141856993,0.0,22.199805890797188,2060.3243135302257,0.0,22.200143963143249,771.7445860594053,0.0,22.20133557920383,1504.8203366555989,0.0,22.200118318664275,0.0,6857.033928699233,0.0,0.0,1416.867577740959,884.1291250756141,2099.2832686402136,816.1344420994972,1550.0236143078342,0.0,0.0,0.0,0.0,0.0,0.0,6857.033928699233,8571.29241087404,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,67.00251234749206,0.11003836396509745,10.185119070863426,0.0,20.28708692379913,0.0031908278190254369,-2.1271958027773589,21.29211369673083,0.2230737757667906,0.0031908278190254369,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.1500000000000002,0.0,0.0021491164651059747,11.5,-1.1500000000000002,0.0,0.0021491164651059747,4.5 
 01/22  19:00:00,-2.8875,-2.322998973564936,-2.4462217618058057,-2.365163505145223,-2.4501499498173846,-2.351807277587708,-2.5712147567990959,533.8472824792614,0.0,19.832185766229764,1953.2152284875586,0.0,22.20019683175714,942.8548226082016,0.0,22.198933173599813,2228.0355720156865,0.0,22.199467258438554,906.8990356929623,0.0,22.19989149138585,1650.4656524579596,0.0,22.200042633270816,0.0,8046.213144161151,0.0,0.0,2008.6560319999408,993.6785703353609,2282.009147015135,968.376478264369,1713.1028327425093,0.0,0.0,0.0,0.0,0.0,0.0,8046.213144161151,10057.766430201438,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,70.41195016381636,0.16706911988603008,10.185119070863426,0.0,19.935537279182989,0.0031469095886913686,-2.2800440904370484,20.940645236487375,0.2230737757667906,0.0031469095886913686,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.8875,0.0,0.002081621799038107,11.5,-2.8875,0.0,0.002081621799038107,4.5 
 01/22  20:00:00,-3.675,-2.4914566977352949,-2.614421135575106,-2.5328778861888558,-2.6184303143011915,-2.51888671929807,-2.73733637265922,630.1004572235304,0.0,19.40427264028549,2247.216719631007,0.0,22.200155058373839,1004.391461031466,0.0,22.200037546331385,2328.8466489084269,0.0,22.188161900865866,988.3509432416977,0.0,22.20040217417676,1754.055496806775,0.0,22.19928161273717,0.0,8711.138801974474,0.0,0.0,2321.3121164263395,1072.3951904223039,2400.4912505631439,1070.567695681802,1837.7029767173138,0.0,0.0,0.0,0.0,0.0,0.0,8711.138801974474,10888.92350246809,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,73.06419568563439,0.23301919545317277,10.185119070863426,0.0,19.5109442515485,0.0031014385873044168,-2.448398285979467,20.516136277349898,0.2230737757667906,0.0031014385873044168,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-3.675,0.0,0.00206266422966321,11.5,-3.675,0.0,0.00206266422966321,4.5 
 01/22  21:00:00,-4.2125,-2.613824355163477,-2.7298076973371909,-2.654084661211899,-2.7336789024838246,-2.6419417984648869,-2.849634116732573,310.13369477101329,0.0,18.685000608239699,17.424743511999524,4.973814538560834,19.4948086162248,10.991373902292,4.892081654859699,19.627244437956344,19.768045495588845,4.405210644077778,19.419041022748098,12.391830074644929,6.011575793990819,19.647596948500458,0.0,46.84491833565418,20.72344587081824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,73.64559341976862,0.0,10.185119070863426,0.0,18.77306927204316,0.003059782973994268,-2.601292728668528,19.778338324281167,0.2230737757667906,0.003059782973994268,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-4.2125,0.0,0.002049480522607719,11.5,-4.2125,0.0,0.002049480522607719,4.5 
 01/22  22:00:00,-5.1499999999999999,-2.767049016528873,-2.884800515749136,-2.8107122591160755,-2.8885624002568095,-2.7980925229020396,-3.0023642027378769,212.69352095247957,0.0,17.7693888625249,36.43327920866915,0.0,18.119482990800618,23.840083599347197,0.0,18.358576803752514,38.08246087642132,0.0,18.058476338039676,27.483378308136197,0.0,18.385978609226908,0.0,38.30055934423574,19.721946598605404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,73.64559341976862,0.0,10.185119070863426,0.0,17.943839920577795,0.0030263336527632577,-2.7271506125417739,18.94917083400805,0.2230737757667906,0.0030263336527632577,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.1499999999999999,0.0,0.0020260639595266925,11.5,-5.1499999999999999,0.0,0.0020260639595266925,4.5 
 01/22  23:00:00,-5.225,-2.9303102964014049,-3.039876099435552,-2.965682683713225,-3.0436214566555526,-2.95300924074888,-3.155416580973425,258.14702138816156,0.0,17.03447539334953,27.264093216694478,0.0,17.594203450322334,16.09479254207517,0.0,17.816379800141797,28.000358156309859,0.0,17.560192397589256,18.500570585255816,0.0,17.835984388681035,0.0,57.17578286377338,19.368816010812844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,73.64559341976862,0.0,10.185119070863426,0.0,17.20971623255496,0.002984329416116172,-2.89255272510513,18.215124838820555,0.2230737757667906,0.002984329416116172,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.225,0.0,0.0019702582121208218,11.5,-5.225,0.0,0.0019702582121208218,4.5 
 01/22  24:00:00,-5.6875,-3.088822586107713,-3.204863837507242,-3.129197629007908,-3.208641522771734,-3.115893239106066,-3.320069190027879,315.7663682681223,0.0,16.38972176160746,14.183430256020842,0.0,17.224428981586937,5.133515114907652,0.0,17.420280272217334,14.5907289050528,0.0,17.206166453537926,5.662056854598859,0.0,17.431427767133614,0.0,76.56899601782414,19.092592007620085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,73.64559341976862,0.0,10.185119070863426,0.0,16.541989916136037,0.002945416056989044,-3.0477347380583676,17.547470509135189,0.2230737757667906,0.002945416056989044,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.6875,0.0,0.001934516443030436,11.5,-5.6875,0.0,0.001934516443030436,4.5 
 01/23  01:00:00,-5.7875,-3.2423842540441329,-3.3410193271675134,-3.2683699722589898,-3.3447330298843327,-3.2563755803404295,-3.4537267867100835,376.50477816757168,0.0,15.839033803209312,2.042139267500346,1.4787321865772754,16.961220411652844,0.0,6.379367667629538,17.132123740766553,2.1945505781075669,1.3273426774036637,16.953766485208989,0.0,7.855178941507546,17.135056431894364,0.0,95.271678207012,18.896704518029723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,73.64559341976862,0.0,10.185119070863426,0.0,15.968498643784999,0.0029060905417753739,-3.2064491257917124,16.97405199627539,0.2230737757667906,0.0029060905417753739,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.7875,0.0,0.001979966623672025,11.5,-5.7875,0.0,0.001979966623672025,4.5 
 01/23  02:00:00,-5.6,-3.375188334939339,-3.46447125815667,-3.399233571665937,-3.467942804183834,-3.389058151426455,-3.571236463280955,436.0262727590598,0.0,15.374118520799584,0.0,12.86748318395604,16.781029711418797,0.0,17.629203547540045,16.924772174961665,0.0,12.580624100829084,16.78224429624735,0.0,21.076140756704178,16.91993477188253,0.0,111.3453228368904,18.735071066215299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,73.64559341976862,0.0,10.185119070863426,0.0,15.482306693112948,0.0028726083164538689,-3.3431402876485407,16.48792200223253,0.2230737757667906,0.0028726083164538689,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.6,0.0,0.0020120932412628779,11.5,-5.6,0.0,0.0020120932412628779,4.5 
 01/23  03:00:00,-5.225,-3.501082207456251,-3.5936545332142568,-3.5323402931362937,-3.59692703475099,-3.5223988454154728,-3.695237046664742,488.7096211887191,0.0,14.994687936706468,49.08903754521745,0.0,16.700375139689894,0.0,26.763478538795057,16.761507768216405,42.538505420192908,2.046123411018897,16.700247183172296,0.0,30.457074629170337,16.751523742947929,0.0,123.60757719376801,18.59302751736604,0.0,29.387072494312876,0.0,0.0,75.52302741213777,0.0,66.22475827031636,1.4105380112912596,0.0,0.0,2.5020300375744926,0.0,0.0,0.0,0.0,29.387072494312876,36.73384061789109,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,72.63904671893664,0.0007200286304360131,10.185119070863426,0.0,15.081497575997887,0.002842003371538682,-3.4693785995136947,16.098273506709515,0.2230737757667906,0.002842003371538682,16.0,82.0,0.0,0.00001144818040169245,0.0,7.219999999999999,0.0,-5.225,0.0,0.002016537394065103,11.5,-5.225,0.0,0.002016537394065103,4.5 
 01/23  04:00:00,-6.062499999999999,-3.6377937479475719,-3.744243341848538,-3.6794655629596457,-3.7475376662704864,-3.667860877673509,-3.8452258014147464,540.6321303885925,0.0,14.699081321858632,149.63642237482598,0.0,16.700058741789513,14.062607053480577,2.0713701378403757,16.70028586661471,141.60859615384525,0.0,16.69985384882949,14.378404643795932,1.3584778246427618,16.700002812898057,0.0,123.4806954251726,18.492171309461253,0.0,186.04157373473999,0.0,0.0,180.3815479844872,40.25594730953455,171.53557384433177,47.1753807736145,0.0,0.0,51.465606537240777,0.0,0.0,0.0,0.0,186.04157373473999,232.551967168425,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,67.48964873816665,0.0029459246500131758,10.185119070863426,0.0,14.76567875194749,0.0028102090390516034,-3.601865668258423,15.999823280205878,0.2230737757667906,0.0028102090390516034,16.0,82.0,0.0,0.0002716568880743843,0.0,7.219999999999999,0.0,-6.062499999999999,0.0,0.0018435488953541507,11.5,-6.062499999999999,0.0,0.0018435488953541507,4.5 
 01/23  05:00:00,-7.0125,-3.788857851215725,-3.900592451714143,-3.8298494039612618,-3.904068817564123,-3.816888615299944,-4.0047506976450839,590.1480553236482,0.0,14.465439905597553,233.412289236876,0.0,16.700147950450924,53.139334768250908,0.0,16.699804864511806,224.9348907761557,0.0,16.699997689185137,53.47054623028339,0.0,16.70001889344666,0.0,120.62664277609409,18.43486001017752,0.0,511.4843245087973,0.0,0.0,264.1581232667593,81.37835325503333,254.86509545645834,87.61879437278654,0.0,0.0,106.69698161326335,0.0,0.0,0.0,0.0,511.4843245087973,639.3554056359966,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,60.17763075802648,0.005544805668122387,10.185119070863426,0.0,14.520585857556398,0.0027749266517076724,-3.750500740368954,15.99995173434442,0.2230737757667906,0.0027749266517076724,16.0,82.0,0.0,0.0006048360478520694,0.0,7.219999999999999,0.0,-7.0125,0.0,0.0017357348344217807,11.5,-7.0125,0.0,0.0017357348344217807,4.5 
 01/23  06:00:00,-7.8875,-3.9341648877361945,-4.006982592685352,-3.93906293595594,-4.01044682693221,-3.9281042212584844,-4.109959259904125,635.9668945879727,0.0,14.258005729056709,227.202175764315,0.0,16.70002448326651,54.28263573198615,0.0,16.699818956071906,220.05334822821727,0.0,16.700029362558558,54.33653491606748,0.0,16.699871572196736,0.0,121.48700997030943,18.452382764060354,0.0,740.2963691729344,0.0,0.0,257.9376580183166,82.5192758328928,249.9801710618064,88.47412647802332,0.0,0.0,154.64639049397125,0.0,0.0,0.0,0.0,740.2963691729344,925.3704614661681,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,55.66392832786359,0.006717384965696469,10.185119070863426,0.0,14.307671741485319,0.0027394968448621658,-3.90148962644248,15.99996856115379,0.2230737757667906,0.0027394968448621658,16.0,82.0,0.0,0.0009171426654408143,0.0,7.219999999999999,0.0,-7.8875,0.0,0.0017267519845227289,11.5,-7.8875,0.0,0.0017267519845227289,4.5 
