Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler Gas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electric Power [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/23  07:00:00,-7.987500000000001,-3.995549621109487,-4.037499628070568,-3.990372615010208,-4.0403939813992,-3.9859558949487039,-4.129041374313646,1142.6739214472698,0.0,14.388611904183853,2521.452622654084,0.0,18.855536242277624,1614.059260233577,0.0,20.110020398477539,2456.06232915628,0.0,18.83225203185937,1709.3391230342907,0.0,20.346966670962745,2511.1199820950848,0.0,20.1984301486277,0.0,12521.264863305098,0.0,0.0,2646.819698611101,1779.8654682514485,2577.1369906435159,1921.3370655471686,2719.2457470909964,0.0,144.6668057772192,0.0,0.0,0.0,0.0,12521.264863305098,15651.581079131372,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,74.42489267124093,0.39399907067090109,10.185119070863426,0.0,14.352004443625518,0.0027169919101854205,-3.9909581098875854,16.000071266595435,0.2230737757667906,0.0027169919101854205,16.0,82.0,0.0,0.0008528559178226449,0.0,7.219999999999999,0.0,-7.987500000000001,0.0,0.00172070755981962,11.5,-7.987500000000001,0.0,0.00172070755981962,4.5 
 01/23  08:00:00,-7.8,-4.077619844228916,-4.167071829437465,-4.121266835240413,-4.169752800742396,-4.11419086828987,-4.255050939079202,1367.5164761609213,0.0,14.801892483359638,2473.2046019907436,0.0,19.95202701283972,1395.0090408668207,0.0,21.884978089497829,2408.3874027016515,0.0,19.945063931021165,1574.6940802706359,0.0,22.017533903931129,2463.6264990265347,0.0,21.154985021276447,0.0,11381.776571147653,0.0,0.0,2646.7713250174535,1632.47336095499,2577.08989065468,1868.223508331773,2719.2072026421067,0.0,57.95692228119796,0.0,0.0,0.0,0.0,11381.776571147653,14227.220713934566,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,74.84790049061204,0.3796960981737599,10.185119070863426,0.0,14.736432120540237,0.0026995494210749649,-4.054884625656048,15.999640273276839,0.2230737757667906,0.0026995494210749649,16.0,82.0,0.0,0.00031095772319438784,0.0,7.219999999999999,0.0,-7.8,0.0,0.001718242793009008,11.5,-7.8,0.0,0.001718242793009008,4.5 
 01/23  09:00:00,-5.362499999999999,-4.2153721708565519,-4.298772542215535,-4.243203220009311,-4.301618852737029,-4.232617453694722,-4.387671250765695,1396.346076740037,0.0,15.21554664597977,2437.775711557838,0.0,20.772901413724776,545.7061676386816,0.0,22.200093718193814,2373.880053454685,0.0,20.766197171289514,1287.7260574103903,0.0,22.200656800214497,2442.0552917633369,0.0,21.616873649720004,0.0,10224.370646131385,0.0,0.0,2641.938425283439,790.8752693266332,2572.384227464062,1584.1430289791288,2714.3867202695439,0.0,2.1124118367771316,0.0,0.0,0.0,0.0,10224.370646131385,12780.463307664231,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,74.68999456136493,0.3332817550161997,10.185119070863426,0.0,15.107490654576237,0.002669356870273338,-4.182391390194008,16.122859669900735,0.2230737757667906,0.002669356870273338,16.0,82.0,0.0,0.000009552161736490372,0.0,7.219999999999999,0.0,-5.362499999999999,0.0,0.002019955755468923,11.5,-5.362499999999999,0.0,0.002019955755468923,4.5 
 01/23  10:00:00,-2.5249999999999996,-4.314241522801603,-4.356158149296729,-4.310911165492635,-4.358667493502741,-4.304459849228366,-4.435112818823461,1367.1426039830699,0.0,15.773140302259247,2396.749137066193,0.0,21.769439731369663,21.120165651148768,103.74027749133114,22.21822677846827,2341.6196614334219,0.0,21.582853623837527,1073.9634224114216,0.0,22.201786312682925,2431.2888843563416,0.0,21.945330089592586,0.0,9290.743391240076,0.0,0.0,2622.863726730854,143.28579824372287,2553.8117112305696,1346.2577539975328,2695.3025317471276,0.0,0.0,0.0,0.0,0.0,0.0,9290.743391240076,11613.429239050094,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,75.06847413615276,0.31940136230902846,10.185119070863426,0.0,15.611982876444574,0.002643807919670952,-4.295035343469497,16.61802177029684,0.2230737757667906,0.002643807919670952,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.5249999999999996,0.0,0.002430042467769027,11.5,-2.5249999999999996,0.0,0.002430042467769027,4.5 
 01/23  11:00:00,-0.6375,-4.365730017171833,-4.366058064548976,-4.343448734442092,-4.367724840087803,-4.342553378792974,-4.423587364616587,1275.353423566918,0.0,16.545473758926606,1711.6596473744167,0.0,22.19965597832487,0.0,212.5398997474328,22.612856875635985,2203.414788825683,0.0,22.148851017474106,914.7520769785979,0.0,22.199341003678179,2370.0401226643355,0.0,22.16440888803085,0.0,7795.373607174908,0.0,0.0,1924.7517123293179,0.0,2408.7298836125989,1151.518378846075,2608.882798735867,0.0,0.0,0.0,0.0,0.0,0.0,7795.373607174908,9744.217008968635,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,72.2558265082284,0.19796399278206196,10.185119070863426,0.0,16.3378391192495,0.0026308938708103685,-4.359644755456099,17.34390193181904,0.2230737757667906,0.0026308938708103685,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.6375,0.0,0.002669146379609556,11.5,-0.6375,0.0,0.002669146379609556,4.5 
 01/23  12:00:00,0.6875,-4.373961028373042,-4.362075089533608,-4.360324697847542,-4.362817762364909,-4.36290172152909,-4.396165316710061,1104.8841669456338,0.0,17.39376019918714,903.3452791389289,0.0,22.199727166400426,0.0,183.44331607264923,22.73642679412295,1816.759344887398,0.0,22.1997136898882,769.903813265748,0.0,22.198847536520455,2030.5695722435933,0.0,22.20024126405699,0.0,6011.585568808895,0.0,0.0,1079.349600528829,0.0,1988.124440308976,965.4466094007498,2229.2846026018739,0.0,0.0,0.0,0.0,0.0,0.0,6011.585568808895,7514.481961011117,0.0,0.0,10.185119070863426,10.185119070863426,0.0,0.0,66.56879735107592,0.0943771462025584,10.185119070863426,0.0,17.182718572905907,0.0026295926132054354,-4.377108532832019,18.188783795656219,0.2230737757667906,0.0026295926132054354,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.6875,0.0,0.0026196443995507815,11.5,0.6875,0.0,0.0026196443995507815,4.5 
 01/23  13:00:00,1.7875000000000004,-4.382704584428142,-4.397056481882971,-4.39515425403909,-4.397485727811422,-4.3950200564227359,-4.420770312857991,908.5356306890229,0.0,18.218395305240099,145.3664552646767,24.917580842873549,22.19995483194297,2.5750780222350615,106.10827402605992,22.3709384544622,1587.6803885580435,0.0,22.20020845104752,664.150431011527,0.0,22.20066260607472,1795.5248499441607,0.0,22.199985040639306,0.0,4822.336642840601,188.08576739104704,0.0,296.41700491281827,65.11743406217673,1759.032451484091,859.7323928594374,1994.1729112389397,0.0,0.0,0.0,0.0,187.36678294676489,187.36678294676489,4822.336642840601,6027.920803550749,111.84082358942549,188.08576739104704,10.187969882049899,9.44383930314757,0.01507834125988539,299.9265909804725,63.80658006329179,0.0634133400005243,10.187969882049899,0.01507834125988539,18.015751360675325,0.002630340396205158,-4.378160649486942,18.189974543368174,0.2230737757667906,0.002630340396205158,16.0,82.0,0.0,0.0,0.004519339714261464,7.219999999999999,0.0,1.7875000000000004,0.0,0.0024857992735386085,11.5,1.7875000000000004,0.0,0.0024857992735386085,4.5 
 01/23  14:00:00,2.5749999999999999,-4.424345363490323,-4.454289217127755,-4.4422919527244189,-4.45486329987413,-4.438963849601315,-4.477590322302666,728.66683930209,0.0,18.988827348397515,0.0,282.7967430504365,22.44490336231966,200.54636963636578,0.0,22.200266585621617,1489.817467656273,0.0,22.200319991070548,606.0144214434662,0.0,22.19965474620313,1616.9502613209268,0.0,22.199940387628826,0.0,4900.017431756549,869.442050126973,0.0,0.0,450.635775614349,1754.7394573587488,908.3210302338933,1924.0576603883197,0.0,0.0,0.0,0.0,858.0863373804501,858.0863373804501,4900.017431756549,6125.021789695686,467.18649505156068,869.442050126973,10.225715933344049,7.219999999999999,0.06901437463806864,1336.6285451785334,60.24518919742122,0.053863838637133298,10.225715933344049,0.06901437463806866,18.803908231843029,0.002623943009135186,-4.413967304166962,16.00035585545063,0.2230737757667906,0.002623943009135186,16.0,82.0,0.0,0.0,0.020304340225731078,7.219999999999999,0.0,2.5749999999999999,0.0,0.0024264108233918474,11.5,2.5749999999999999,0.0,0.0024264108233918474,4.5 
 01/23  15:00:00,3.1125,-4.4712225338532669,-4.494228073760157,-4.47742939851005,-4.494922422911397,-4.473810325596422,-4.518310604349143,607.289692214883,0.0,19.641403067388944,0.0,307.67624927533259,23.011922302273015,407.7543760184857,0.0,22.20000384191534,1473.77919797076,0.0,22.19915309854731,524.1098619738514,0.0,22.199826855509924,1447.6906839660194,0.0,22.200327720434275,0.0,4902.388295021419,1032.205703654291,0.0,0.0,657.8318260857719,1738.6491818543685,826.4206423575413,1754.8122820532827,0.0,0.0,0.0,0.0,1013.7846825981735,1013.7846825981735,4902.388295021419,6127.985368776774,494.8517624696678,1032.205703654291,10.235370130147235,7.219999999999999,0.0816856702306083,1527.0574661239589,58.53918533119765,0.04994700089594335,10.235370130147235,0.0816856702306083,19.495148394382786,0.002614293963196545,-4.46145309045284,16.000283555121734,0.2230737757667906,0.002614293963196545,16.0,82.0,0.0,0.0,0.023429162685429086,7.22,0.0,3.1125,0.0,0.0024988177604104205,11.5,3.1125,0.0,0.0024988177604104205,4.5 
 01/23  16:00:00,3.675,-4.4980298941694258,-4.518550977357748,-4.5050232636465818,-4.519158682770904,-4.502923578028193,-4.540432736542382,516.1238858810561,0.0,20.07129120233386,0.0,303.8300772469843,22.924168693877115,534.2183246463667,0.0,22.1995683892657,1547.2490238955739,0.0,22.19987358381946,410.5094025572834,0.0,22.199809215151754,1330.956059509975,0.0,22.199995743151683,0.0,4929.7766305254249,1148.2721464197942,0.0,0.0,784.2805012894339,1812.1476610743203,712.8218963640195,1638.056060309892,0.0,0.0,0.0,0.0,1125.1978683827395,1125.1978683827395,4929.7766305254249,6162.220788156781,514.6523079094682,1148.2721464197942,10.218528880768627,7.219999999999999,0.091384019197599,1662.924454329262,58.215832538971927,0.049538654526784287,10.218528880768627,0.091384019197599,19.989685000227447,0.002607409816264267,-4.492289282054742,16.000122720828807,0.2230737757667906,0.002607409816264267,16.0,82.0,0.0,0.0,0.025621328838063074,7.219999999999999,0.0,3.675,0.0,0.0023697496783910739,11.5,3.675,0.0,0.0023697496783910739,4.5 
 01/23  17:00:00,2.5249999999999996,-4.528193111470815,-4.559234965172228,-4.544185688174389,-4.559887940932396,-4.541367097819929,-4.582001233458499,458.5177830801207,0.0,20.183394947810784,484.4222810205148,69.5878938070326,22.235855684184935,680.68608226424,0.0,22.200280543736139,1753.2653074158573,0.0,22.200787918382024,550.2729996936023,0.0,22.19987879110373,1360.0185229000277,0.0,22.200227017666273,0.0,6058.9724241176359,898.3628430701018,0.0,631.5140168937148,878.4272465512264,1962.7589013464333,789.3014660333669,1602.851323110657,0.0,0.0,0.0,0.0,877.8665596800049,877.8665596800049,6058.9724241176359,7573.715530147045,392.43158359117776,898.3628430701018,10.176705123673738,7.956618310529976,0.07241868439132718,1290.7944266612795,60.07003028767709,0.0666084557238251,10.176705123673738,0.07241868439132718,20.189484433695445,0.002601211112365515,-4.5201245884513059,17.298001068880465,0.2230737757667906,0.002601211112365515,16.0,82.0,0.0,0.0,0.019878441352022853,7.22,0.0,2.5249999999999996,0.0,0.002245605236244296,11.5,2.5249999999999996,0.0,0.002245605236244296,4.5 
 01/23  18:00:00,-0.0500000000000001,-4.575338820045959,-4.6114627637931699,-4.590891947904524,-4.612333978875672,-4.586603836073502,-4.637656241651643,486.9778148700286,0.0,20.037812370506058,1493.9342284020259,0.0,22.20064525454859,822.2854615943517,0.0,22.200505241336204,1990.313887421684,0.0,22.199573556995838,772.9050216206442,0.0,22.19924482993993,1500.5476276691646,0.0,22.19999100036808,0.0,6940.194153997012,0.0,0.0,1542.3390033920805,866.7598582430505,2037.407174126131,826.6060671899959,1555.164233729798,0.0,0.0,0.0,0.0,0.0,0.0,6940.194153997012,8675.242692496264,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,66.1249596006324,0.1050863516364375,10.166473242119903,0.0,20.09188448110273,0.0025917299349897976,-4.562819554180879,21.098019838258336,0.2230737757667906,0.0025917299349897976,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.0500000000000001,0.0,0.0022844605941454477,11.5,-0.0500000000000001,0.0,0.0022844605941454477,4.5 
 01/23  19:00:00,-1.7875000000000004,-4.6231737538999229,-4.657737572867843,-4.635528767358169,-4.658733242399966,-4.6313725387486299,-4.68608451538231,554.430253002985,0.0,19.738213342311519,1985.7232503713604,0.0,22.201300760900489,925.3471840705666,0.0,22.19947040716045,2184.8830791117604,0.0,22.200057500493604,902.8688533830919,0.0,22.199252996227949,1674.5635574983667,0.0,22.200092067553724,0.0,8092.373750587694,0.0,0.0,2045.9744271814569,980.636631830023,2243.499321700111,969.6953204988156,1742.522525439334,0.0,0.0,0.0,0.0,0.0,0.0,8092.373750587694,10115.467188234617,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,69.8642975274963,0.16109218597551393,10.166473242119903,0.0,19.8226443154217,0.0025809414029036839,-4.611569415580317,20.82879965834039,0.2230737757667906,0.0025809414029036839,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7875000000000004,0.0,0.0023433997937407408,11.5,-1.7875000000000004,0.0,0.0023433997937407408,4.5 
 01/23  20:00:00,-2.2,-4.666778419578252,-4.686769158007577,-4.666713225790597,-4.68774851335085,-4.6635275556241899,-4.714368591333769,635.942629687919,0.0,19.376401365554949,2216.4476840497238,0.0,22.199976462935675,978.94097894658,0.0,22.19972319511791,2280.67520156094,0.0,22.20010685687636,968.7692333405623,0.0,22.200283266836395,1762.5423029129534,0.0,22.199591511502299,0.0,8584.802915261243,0.0,0.0,2292.2055226261657,1048.5490878659544,2354.446506726304,1052.9442313398568,1848.046190962211,0.0,0.0,0.0,0.0,0.0,0.0,8584.802915261243,10731.003644076554,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,72.42130016096262,0.2140397084066532,10.166473242119903,0.0,19.467784599974629,0.0025708746459259669,-4.657226804314549,20.473958592284747,0.2230737757667906,0.0025708746459259669,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2,0.0,0.0025111484939897134,11.5,-2.2,0.0,0.0025111484939897134,4.5 
 01/23  21:00:00,-2.2,-4.682183288306196,-4.689114579063451,-4.676067959498721,-4.6898979762333579,-4.675008488354964,-4.712545943681153,319.91016044847518,0.0,18.725007087013464,16.508529707372057,5.351515819103615,19.568589877396954,10.259804375251554,5.460819974734239,19.703883933869684,17.870130012564596,5.010807241706745,19.52186844540098,11.823887092320082,6.636092390134457,19.71647081007285,0.0,44.577937974158377,20.722970806996245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,72.90536476495626,0.0,10.166473242119903,0.0,18.816684571791219,0.0025655913267426039,-4.68124969707852,19.822868352085757,0.2230737757667906,0.0025655913267426039,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.2,0.0,0.0025151148745968367,11.5,-2.2,0.0,0.0025151148745968367,4.5 
 01/23  22:00:00,-2.8875,-4.698303151716491,-4.716552621627508,-4.707045858421601,-4.717160176429383,-4.705929278690608,-4.736481828908263,212.71592979335709,0.0,17.8940531940881,34.942063221394509,0.0,18.280635406633836,22.540974192477905,0.0,18.518126080583543,35.96880207458713,0.0,18.23506971000316,26.234770133373787,0.0,18.538945873632924,0.0,33.49029302290003,19.75323102751898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,72.90536476495626,0.0,10.166473242119903,0.0,18.07081307303482,0.0025630493859303538,-4.692827650447222,19.077001562664138,0.2230737757667906,0.0025630493859303538,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8875,0.0,0.0023848977237664588,11.5,-2.8875,0.0,0.0023848977237664588,4.5 
 01/23  23:00:00,-2.9875,-4.727853172296546,-4.746281103086763,-4.733904303665465,-4.746916972224917,-4.731546716940837,-4.766238328429802,251.5974131645994,0.0,17.239326225402587,25.121614797428579,0.0,17.82841723893606,14.855769927360939,0.0,18.032637788697405,25.64441046181676,0.0,17.8006988152838,17.213073809300029,0.0,18.047941177943469,0.0,52.57037409695013,19.462476912447288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,72.90536476495626,0.0,10.166473242119903,0.0,17.394772960183244,0.002557035437913472,-4.720261105078152,18.400972591745405,0.2230737757667906,0.002557035437913472,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.0,0.002398340510226216,11.5,-2.9875,0.0,0.002398340510226216,4.5 
 01/23  24:00:00,-2.8,-4.756045721971915,-4.762629107648158,-4.753087275147281,-4.763178107737791,-4.751869274959326,-4.780144917091304,306.4404878134708,0.0,16.673570090762764,12.795845869234285,0.0,17.521094259483094,4.830421318686547,0.0,17.69296401131694,13.195000167765983,0.0,17.503865564917793,5.417979152253821,0.0,17.70160978403034,0.0,69.80905662820374,19.222325784104826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,72.90536476495626,0.0,10.166473242119903,0.0,16.806520728897,0.002551591786321761,-4.7524319806615848,17.812730446009835,0.2230737757667906,0.002551591786321761,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.002513553848309721,11.5,-2.8,0.0,0.002513553848309721,4.5 
 01/24  01:00:00,-2.8,-4.775000194829601,-4.779735777361817,-4.775052364594656,-4.780102285198825,-4.7748860740180139,-4.79292014530651,352.30351158576766,0.0,16.194212628372616,2.7626242361958477,0.21376121734863319,17.25469359661964,0.0,3.793992514909604,17.406855426994686,3.0391919368209985,0.12004066211841291,17.244455254800955,0.0,4.709779115765144,17.40938224680126,0.0,83.04337252039113,18.989609787528737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,72.90536476495626,0.0,10.166473242119903,0.0,16.306572373521676,0.0025494996627331929,-4.7736806776581,17.312785966803664,0.2230737757667906,0.0025494996627331929,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.0,0.002485797241188808,11.5,-2.8,0.0,0.002485797241188808,4.5 
 01/24  02:00:00,-2.425,-4.790179825259056,-4.790081449045704,-4.785862591748513,-4.790369361279683,-4.785337656919592,-4.800554206140509,390.70770920233908,0.0,15.789781121690979,0.0,6.623598300136877,17.041401945832687,0.0,11.593425504659848,17.17789182593961,0.0,6.293555989976966,17.037758138618338,0.0,13.874144220484937,17.174995576758059,0.0,93.48162572204078,18.778041505723757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,72.90536476495626,0.0,10.166473242119903,0.0,15.884222093085967,0.0025474877191719025,-4.787275180614099,16.890439414017963,0.2230737757667906,0.0025474877191719025,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.0,0.0025985812468661518,11.5,-2.425,0.0,0.0025985812468661518,4.5 
 01/24  03:00:00,-1.5125000000000002,-4.7753702908133059,-4.742127614151468,-4.749125456646421,-4.742040690261792,-4.752027000751953,-4.743033222714445,428.03536248786238,0.0,15.460179693986025,0.0,16.40110263283546,16.91496823515862,0.0,19.764279260404295,17.0312045552875,0.0,16.127058489150813,16.91866048305421,0.0,23.494764100266566,17.023034391653196,0.0,102.66279108165318,18.61411900540147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,72.90536476495626,0.0,10.166473242119903,0.0,15.534950638153286,0.0025482406992610345,-4.783828249866543,16.541166563999835,0.2230737757667906,0.0025482406992610345,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.5125000000000002,0.0,0.0027067363985238789,11.5,-1.5125000000000002,0.0,0.0027067363985238789,4.5 
 01/24  04:00:00,-1.1,-4.729286492952012,-4.691995019607151,-4.7103158839213699,-4.691437251882699,-4.715191907443064,-4.681711918937378,463.928284384521,0.0,15.21422975006514,0.0,25.60552536381263,16.857642285675884,0.0,27.38865897358579,16.95313953176494,0.0,25.323486168520135,16.866819183827344,0.0,32.4657855566812,16.93992241959568,0.0,111.19216977460556,18.519190386861074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,72.90536476495626,0.0,10.166473242119903,0.0,15.267873654470503,0.002557555511995115,-4.741243464986146,16.274072322508528,0.2230737757667906,0.002557555511995115,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.0027108755436777885,11.5,-1.1,0.0,0.0027108755436777885,4.5 
 01/24  05:00:00,-1.1,-4.691634423099092,-4.657958784074058,-4.678718360819593,-4.6571703003797479,-4.683023110279059,-4.641076756767854,490.9412573869944,0.0,15.04207039335305,0.0,32.055412931093687,16.816550928891496,0.0,32.75010650655648,16.897980401082895,0.0,31.70172688495296,16.82802504693165,0.0,38.75041245119962,16.88072636491443,0.0,117.8269013173364,18.465028997038599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,72.90536476495626,0.0,10.166473242119903,0.0,15.079815555131257,0.0025676828930090089,-4.702408363470865,16.085995460539665,0.2230737757667906,0.0025676828930090089,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.002712573410876497,11.5,-1.1,0.0,0.002712573410876497,4.5 
 01/24  06:00:00,-1.1,-4.654795160277331,-4.624795800731874,-4.644834933314738,-4.623929239183696,-4.6484747163013779,-4.604579912045413,510.63966764382567,0.0,14.915705851627698,0.0,34.71080281942136,16.791088949247045,0.0,34.8300088675295,16.863567558361824,0.0,34.335378753757399,16.803690286741653,0.0,41.14480564192084,16.84385237225584,0.0,120.48567485555606,18.4327028370151,0.0,4.137866215081552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.224191355215958,0.0,0.0,0.0,0.0,4.093192927005747,5.116491158757184,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,72.846169313768,0.00010723904323589427,10.166473242119903,0.0,14.944029666221173,0.0025769302881734894,-4.664809525381224,16.000028398472226,0.2230737757667906,0.0025769302881734894,16.0,81.99907678965269,0.0,0.000052922085940346259,0.0,7.22,0.0,-1.1,0.0,0.0027135928117735877,11.5,-1.1,0.0,0.0027135928117735877,4.5 
 01/24  07:00:00,-1.1,-4.631231010092433,-4.5965548396394919,-4.614759230978264,-4.595702392970956,-4.6178590181505989,-4.575207625239107,1008.175346288984,0.0,15.149220128045528,2501.8283003798899,0.0,19.16930191367584,1600.9398323902349,0.0,20.37743965060438,2436.676146495615,0.0,19.152623037594464,1695.3231583726884,0.0,20.59792979303151,2513.2538263164158,0.0,20.051011146341588,0.0,11837.224059046228,0.0,0.0,2635.0250714573578,1772.1280056466592,2565.6528809548556,1913.028197523075,2707.249509613349,0.0,5.938989429375519,0.0,0.0,0.0,0.0,11837.224059046228,14796.530073807784,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,74.82463826351479,0.393175442275528,10.166473242119903,0.0,15.100480042399383,0.002585230211690103,-4.634561138847626,16.13299662127048,0.2230737757667906,0.002585230211690103,16.0,81.99997320388964,0.0,0.000029227522449580019,0.0,7.219999999999999,0.0,-1.1,0.0,0.002802728363259668,11.5,-1.1,0.0,0.002802728363259668,4.5 
 01/24  08:00:00,-0.7875000000000001,-4.578252101849554,-4.532037915181193,-4.555312188708207,-4.531027779949222,-4.560302851158325,-4.506203162354274,1232.580454322041,0.0,15.691831805883626,2451.611629975857,0.0,20.516470859401346,1433.096285493884,0.0,22.104793775799675,2387.215765067411,0.0,20.513036524873266,1439.1757454223017,0.0,22.187392362749827,2470.7579943747739,0.0,21.147556241284414,0.0,11121.032426149412,0.0,0.0,2623.142411668779,1654.8675211678427,2554.083059376033,1711.310503165801,2695.608975086533,0.0,0.0,0.0,0.0,0.0,0.0,11121.032426149412,13901.290532686764,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,74.82890059810964,0.3699369068826044,10.166473242119903,0.0,15.599998329109507,0.0025956204110997155,-4.592101957768304,16.606126479383059,0.2230737757667906,0.0025956204110997155,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.0,0.0027738411078134614,11.5,-0.7875000000000001,0.0,0.0027738411078134614,4.5 
 01/24  09:00:00,-0.225,-4.529929655447319,-4.4965685447252359,-4.519371857523415,-4.495513693640634,-4.52353281491454,-4.46944445572759,1230.4698436236818,0.0,16.139491421154639,2427.126028606384,0.0,21.129184635333325,1194.116070128846,0.0,22.20034678609654,2360.700428295103,0.0,21.188345175862464,1205.2000907561829,0.0,22.2003450956223,2453.261760616185,0.0,21.597705768255755,0.0,10588.268959383859,0.0,0.0,2606.6658406154108,1402.3852510346754,2538.0402691825199,1456.9808775366869,2679.0972235440005,0.0,0.0,0.0,0.0,0.0,0.0,10588.268959383859,13235.336199229821,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,74.64150806548132,0.3429483055849458,10.166473242119903,0.0,16.030799949111228,0.002608665534030618,-4.540825686318867,17.036903934642394,0.2230737757667906,0.002608665534030618,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.225,0.0,0.0027394599981919798,11.5,-0.225,0.0,0.0027394599981919798,4.5 
 01/24  10:00:00,0.375,-4.4847689039168678,-4.43913246428462,-4.462513938514774,-4.438044542815632,-4.467159778106728,-4.4111351407765089,1185.7938258523387,0.0,16.581058871973537,2409.6702755862258,0.0,21.582694668308276,996.8548894622209,0.0,22.198682696317314,2339.152442569353,0.0,21.748384915286068,1047.8433420215473,0.0,22.20051693105392,2447.071749375208,0.0,21.821086135983657,0.0,10152.403685227262,0.0,0.0,2589.9122093628946,1187.4150739497887,2521.72771295025,1278.3051411846175,2662.3023366699464,0.0,0.0,0.0,0.0,0.0,0.0,10152.403685227262,12690.504606534076,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,74.70152983928068,0.3315215007521646,10.166473242119903,0.0,16.468184097458506,0.0026190039002770509,-4.498983751605874,17.474268933107763,0.2230737757667906,0.0026190039002770509,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.0,0.0027760610075852076,11.5,0.375,0.0,0.0027760610075852076,4.5 
 01/24  11:00:00,1.2874999999999999,-4.420486479608004,-4.372323084985254,-4.399768259049567,-4.371086940493918,-4.40545619501161,-4.341598216018188,1133.499808305742,0.0,17.061848328866409,2362.705853144795,0.0,22.063683483393285,814.2882901168989,0.0,22.19992590382085,2153.387466366381,0.0,22.18080564525483,896.2530360853732,0.0,22.20051691577773,2440.6515218821525,0.0,22.056000251907745,0.0,9433.871235557786,0.0,0.0,2543.4489260179796,985.9636962885251,2334.378451117295,1103.8240715253199,2644.2564262625949,0.0,0.0,0.0,0.0,0.0,0.0,9433.871235557786,11792.339044447232,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,73.81639305800415,0.2782294494776987,10.166473242119903,0.0,16.93775484574907,0.0026329130742494338,-4.437032277268641,17.943813918415768,0.2230737757667906,0.0026329130742494338,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.0,0.0027755273308830129,11.5,1.2874999999999999,0.0,0.0027755273308830129,4.5 
 01/24  12:00:00,1.7,-4.371674532009287,-4.3188859056229849,-4.347334214648691,-4.317602630874395,-4.352979212348143,-4.286489370090909,1043.8851154801217,0.0,17.56224533168102,2043.9659233802027,0.0,22.200417768229288,673.8833421966735,0.0,22.199691301551096,1807.7525029611216,0.0,22.19928257734115,764.6502726451769,0.0,22.199778462611357,2286.095990113751,0.0,22.199858249773994,0.0,8177.507773391201,0.0,0.0,2208.7477772914905,825.3572839815688,1968.150457642309,947.7743615095409,2472.0337897045494,0.0,0.0,0.0,0.0,0.0,0.0,8177.507773391201,10221.884716739001,0.0,0.0,10.166473242119903,10.166473242119903,0.0,0.0,69.73019615326703,0.16141398273210434,10.166473242119903,0.0,17.438498149258025,0.0026473703558438606,-4.387653992368982,18.44453044508963,0.2230737757667906,0.0026473703558438606,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0028476190374338435,11.5,1.7,0.0,0.0028476190374338435,4.5 
 01/24  13:00:00,2.3874999999999999,-4.317365110224513,-4.257668443854277,-4.291393803560329,-4.256214955102407,-4.298462851439271,-4.221208535166195,939.1255592095598,0.0,18.030882502280435,1897.4080491049604,0.0,22.20008982575748,654.9322935847342,0.0,22.19987695571926,1712.327154982901,0.0,22.200047299028019,721.1528292948094,0.0,22.19968316591312,2209.3226219745836,0.0,22.199828714844256,0.0,8345.197702225221,514.7260645848076,0.0,2139.2636687966848,877.2802949558192,1947.8163132454695,989.944004815564,2482.2662562016059,0.0,0.0,0.0,0.0,503.8768145104609,503.8768145104609,8345.197702225221,10431.497127781526,327.0580672908863,514.7260645848076,10.159687057800701,7.956618310529976,0.04181456678197801,841.7841318756938,67.23891622698869,0.13491535104339628,10.159687057800701,0.04181456678197801,17.918747713703668,0.0026638725074970518,-4.338490618596396,16.68787344810469,0.2230737757667906,0.0026638725074970518,16.0,82.0,0.0,0.0,0.01233636766070248,7.22,0.0,2.3874999999999999,0.0,0.0028188774350448606,11.5,2.3874999999999999,0.0,0.0028188774350448606,4.5 
 01/24  14:00:00,2.425,-4.268509314469199,-4.248714401059105,-4.275124433194888,-4.247436993183877,-4.2792034304226809,-4.21628373334957,850.1600444537089,0.0,18.42576081980556,1852.9590291817218,0.0,22.199615548730525,692.2136085451311,0.0,22.200124194863827,1720.8297300897596,0.0,22.200123455003394,723.8398770823587,0.0,22.200064693180339,2151.6135671802887,0.0,22.200015814869347,0.0,8431.379586806604,767.0255033267815,0.0,2125.011401979007,942.3329815080628,1985.7418300966843,1026.2092591772162,2458.6766351901544,0.0,0.0,0.0,0.0,752.8939020168631,752.8939020168631,8431.379586806604,10539.224483508255,449.7999201220075,767.0255033267815,10.150222465010055,7.219999999999999,0.06246190575467614,1216.8254234487889,66.30607714953502,0.12831027984686423,10.150222465010055,0.06246190575467614,18.33635865704688,0.00268096883675998,-4.279796849897111,16.000073746753264,0.2230737757667906,0.00268096883675998,16.0,82.0,0.0,0.0,0.01814771097862476,7.22,0.0,2.425,0.0,0.0026945718986870488,11.5,2.425,0.0,0.0026945718986870488,4.5 
 01/24  15:00:00,2.2,-4.273392315038875,-4.294553210735446,-4.299910304625199,-4.29395592412161,-4.298350934599338,-4.276589409943757,785.8290684032058,0.0,18.711735771570525,1876.9357701593138,0.0,22.199840206797654,748.981461714957,0.0,22.20094383436759,1801.6115938662893,0.0,22.200397836231099,749.6106101024199,0.0,22.19976817046696,2086.6972880918426,0.0,22.199854654929508,0.0,8625.106748177455,839.7992826491952,0.0,2149.0364778846749,999.1451662697219,2066.572024704046,1051.975865071536,2393.8084864279455,0.0,0.0,0.0,0.0,823.8976655620907,823.8976655620907,8625.106748177455,10781.383435221818,462.2184296283849,839.7992826491952,10.14480659611885,7.219999999999999,0.06851492958141503,1302.0177122775802,66.03462131572623,0.12899749793751784,10.14480659611885,0.06851492958141505,18.65150630102794,0.002685925752077529,-4.2699757679168839,16.000044103680147,0.2230737757667906,0.002685925752077529,16.0,82.0,0.0,0.0,0.0196119524177538,7.219999999999999,0.0,2.2,0.0,0.002597563216839275,11.5,2.2,0.0,0.002597563216839275,4.5 
 01/24  16:00:00,2.2,-4.320572364685306,-4.349968517934446,-4.338161545492363,-4.35008766597953,-4.333761711891794,-4.347795929403659,748.8799605342003,0.0,18.875513284029766,1997.7116162374483,0.0,22.20057311967028,831.3736924331981,0.0,22.19948167785659,1966.2671328761313,0.0,22.19957664135408,814.6803524264476,0.0,22.19983941133018,2100.1595054407837,0.0,22.200596086759249,0.0,9136.256485627217,885.0611611193049,0.0,2269.860222103207,1081.4774101755309,2231.2087230799618,1117.0461585605779,2407.3381246007968,0.0,0.0,0.0,0.0,867.6611406547527,867.6611406547527,9136.256485627217,11420.32060703402,469.9162918116432,885.0611611193049,10.13424606477584,7.22,0.07246896084625074,1354.9774529309482,67.45542239296084,0.15030505432035458,10.13424606477584,0.07246896084625074,18.845788387390458,0.002679430017635583,-4.310173011122358,16.000018464668409,0.2230737757667906,0.002679430017635583,16.0,82.0,0.0,0.0,0.020504034476220159,7.22,0.0,2.2,0.0,0.00262281081732672,11.5,2.2,0.0,0.00262281081732672,4.5 
 01/24  17:00:00,2.5749999999999999,-4.356737101644979,-4.362201815380785,-4.352492240731675,-4.362485341855802,-4.350703977308456,-4.365119692141395,737.4212575321039,0.0,18.926293980179297,2232.610874161128,0.0,22.200192721340604,950.1737908637213,0.0,22.200529591447155,2216.2245378027839,0.0,22.19872621071655,931.2419734844954,0.0,22.199528758794729,2264.0019443447979,0.0,22.199819660403827,0.0,10154.745624357654,902.9689389513377,0.0,2504.6662664425368,1200.257289350446,2481.0554919183725,1233.519541079514,2571.0641616759569,0.0,0.0,0.0,0.0,884.8370636837176,884.8370636837176,10154.745624357654,12693.432030447068,472.88861348981598,902.9689389513377,10.11967809347523,7.219999999999999,0.07430573998755727,1375.8575524411538,71.60080047422253,0.24007313764552674,10.11967809347523,0.07430573998755727,18.923318764309245,0.002672123373535372,-4.353980757805168,16.00126193853503,0.2230737757667906,0.002672123373535372,16.0,82.0,0.0,0.0,0.020849200492295176,7.22,0.0,2.5749999999999999,0.0,0.002673460687439379,11.5,2.5749999999999999,0.0,0.002673460687439379,4.5 
 01/24  18:00:00,2.8,-4.351899246962831,-4.312205835655417,-4.316000111227642,-4.312160672380128,-4.31842623840725,-4.3092794318163059,744.5967656755843,0.0,18.89437171533352,2326.6777211314526,0.0,22.200456417171514,985.7951036835784,0.0,22.200707145772627,2280.6838951125066,0.0,22.199876094722919,980.1010770046544,0.0,22.199203348323385,2226.2762781118028,0.0,22.200119819859979,0.0,10033.703343310295,899.2892688107322,0.0,2598.7922063681728,1235.9490710787409,2545.6097755330736,1282.4426581922399,2533.4094826318616,0.0,0.0,0.0,0.0,881.5147962771384,881.5147962771384,10033.703343310295,12542.129179137868,472.2161031617838,899.2892688107322,10.10561653679689,7.219999999999999,0.07436268411210581,1371.5053719725159,73.12742048245045,0.27116047461691386,10.10561653679689,0.07436268411210581,18.906777231433908,0.002672029822687783,-4.358833739285006,15.999468380068953,0.2230737757667906,0.002672029822687783,16.0,82.0,0.0,0.0,0.020786124859723973,7.22,0.0,2.8,0.0,0.0028302040057750167,11.5,2.8,0.0,0.0028302040057750167,4.5 
 01/24  19:00:00,0.6749999999999999,-4.250254548276981,-4.081716908586097,-4.12628343284125,-4.080383619094473,-4.1404549911710959,-4.050436906201083,758.6594854721102,0.0,18.8309279697976,2378.3405434758517,0.0,22.181828656800798,1013.6947060484673,0.0,22.20160807015487,2318.3292465282518,0.0,22.180288161497658,1010.9263698432092,0.0,22.19957335597767,2177.310522929308,0.0,22.2006623844122,0.0,9437.451130234685,0.0,0.0,2480.3440732971687,1108.3337366642907,2417.5806119245528,1125.2501335065559,2293.3869650925705,0.0,0.0,0.0,0.0,0.0,0.0,9437.451130234685,11796.813912793357,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.17435672057312,0.28794667111576618,10.099862743335717,0.0,18.848686351295425,0.0026875940892680165,-4.2908864971205029,19.854644155078355,0.2230737757667906,0.0026875940892680165,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6749999999999999,0.0,0.003343699203434019,11.5,0.6749999999999999,0.0,0.003343699203434019,4.5 
 01/24  20:00:00,0.15,-3.9711747011420654,-3.6867550845338075,-3.800657024514921,-3.6829653157909298,-3.831587748946452,-3.601659527608656,772.74368257991,0.0,18.732198285863658,2400.9381849152439,0.0,22.07829208111808,1050.0664914386214,0.0,22.200840295280064,2337.697567992599,0.0,22.07909775741288,1049.5045824261109,0.0,22.200516456566296,2238.6597241607389,0.0,22.20031215668984,0.0,9535.2256126802,0.0,0.0,2502.077065362731,1148.1579016431145,2436.2050150887446,1168.1005350364749,2358.8478861821024,0.0,0.0,0.0,0.0,0.0,0.0,9535.2256126802,11919.032015850249,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.49203028519988,0.3027155100616279,10.099862743335717,0.0,18.761855713088985,0.0027432735879772149,-4.0582533065016899,19.767710420941005,0.2230737757667906,0.0027432735879772149,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.15,0.0,0.0036431534226087434,11.5,0.15,0.0,0.0036431534226087434,4.5 
 01/24  21:00:00,1.2874999999999999,-3.6775013784213526,-3.4019207693128976,-3.536700028218716,-3.3969713259851557,-3.5685000958513526,-3.2880178575576055,384.7284790736012,0.0,18.283168962584534,7.874160894398972,9.293636450947867,19.394419828121657,2.196658878904884,12.695284608132614,19.622242743559477,6.728145536356669,9.516512999969534,19.42731598007813,2.6305462775030294,15.073930717743075,19.617153615231275,0.0,53.69988333643189,20.445643702515434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.54091575639625,0.0,10.099862743335717,0.0,18.356375893234014,0.002827427129482844,-3.7151340869832367,19.36207482007958,0.2230737757667906,0.002827427129482844,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.2874999999999999,0.0,0.0037125087495212566,11.5,1.2874999999999999,0.0,0.0037125087495212566,4.5 
 01/24  22:00:00,1.7,-3.3212785629855654,-3.024051678655955,-3.170028540009341,-3.018224712566566,-3.201824793900066,-2.88512255190778,246.79949095443579,0.0,17.647260997222234,26.02152043676628,0.0,18.19105351869451,12.54863501131885,0.0,18.472748143373257,24.20492271946344,0.0,18.21752128291596,14.891402404821207,0.0,18.478455957535745,0.0,33.07165935166611,19.450880362300553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.54091575639625,0.0,10.099862743335717,0.0,17.778102424541758,0.0029040421617126785,-3.4125309312136107,18.783659568904299,0.2230737757667906,0.0029040421617126785,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.0038242115812125289,11.5,1.7,0.0,0.0038242115812125289,4.5 
 01/24  23:00:00,1.7,-2.9043759631748129,-2.5724062323043248,-2.745933685465582,-2.5654437067078628,-2.7844347171418128,-2.4058269218916195,239.4353830249762,0.0,17.165150858197398,23.5077647971045,0.0,17.74822966017983,11.72502321651416,0.0,17.99302491959314,21.94690343340841,0.0,17.770259056749067,13.840545840465837,0.0,17.99986177372277,0.0,39.643465848750427,19.083087559082477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.54091575639625,0.0,10.099862743335717,0.0,17.27810442626063,0.0030058010593427399,-3.0183515863486725,18.283473319345775,0.2230737757667906,0.0030058010593427399,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.0,0.003894121852067711,11.5,1.7,0.0,0.003894121852067711,4.5 
 01/24  24:00:00,2.0125,-2.5070696017794589,-2.2604360671958259,-2.428148850415196,-2.2532222872828555,-2.460721126660454,-2.0853335677189328,272.04858281666,0.0,16.770208974602313,13.249546216302719,0.0,17.563981528700557,4.477571591195641,0.0,17.75470622625017,12.083552307831554,0.0,17.583088437596236,5.207602517006308,0.0,17.75891159367084,0.0,52.405135685650638,18.922430014834857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.54091575639625,0.0,10.099862743335717,0.0,16.860443642828323,0.00311752541557912,-2.598269286181605,17.865605927220594,0.2230737757667906,0.00311752541557912,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.0,0.00387377401823986,11.5,2.0125,0.0,0.00387377401823986,4.5 
 01/25  01:00:00,2.2,-2.2299899051146094,-2.0584225900737649,-2.1906460522146116,-2.0520503218297096,-2.211970272556429,-1.8963140265548467,315.4697451614287,0.0,16.462453656362557,2.902711974081427,0.0915558946562669,17.473228217148028,0.0,3.4181658615674737,17.621863389526344,2.3256266554052447,0.24550589662857193,17.48858804569002,0.0,4.145438141735724,17.622134747375737,0.0,64.62910764097686,18.840410870113819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.54091575639625,0.0,10.099862743335717,0.0,16.532211385833688,0.0032020869845924666,-2.2925682776804816,17.53721734871747,0.2230737757667906,0.0032020869845924666,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.0,0.003862074110659701,11.5,2.2,0.0,0.003862074110659701,4.5 
 01/25  02:00:00,2.5749999999999999,-2.0217208147963059,-1.8984709412859662,-1.9990463138288995,-1.893184505709477,-2.013780264950506,-1.7566008072960769,350.8631140146715,0.0,16.224193596695466,0.0,6.17636843638445,17.42311917212628,0.0,10.454159038773327,17.541404773714686,0.0,6.5689700439970128,17.436096830591827,0.0,12.45722164994558,17.537702249946525,0.0,74.59490962745056,18.786569770372745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.54091575639625,0.0,10.099862743335717,0.0,16.277654803814778,0.0032638883586496175,-2.069791449493403,17.282546551223498,0.2230737757667906,0.0032638883586496175,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.5749999999999999,0.0,0.0037919632748093735,11.5,2.5749999999999999,0.0,0.0037919632748093735,4.5 
 01/25  03:00:00,2.425,-1.8714397915179757,-1.7908876597696355,-1.8621503571537033,-1.7867800862739097,-1.8713055708039464,-1.6739438799893576,378.6012373636571,0.0,16.04476106117329,0.0,11.511485192721353,17.352686009158476,0.0,14.703453373724358,17.454751563932537,0.0,11.71727583626722,17.36457914455888,0.0,17.435875005584934,17.44780616573432,0.0,80.27742073413401,18.709220729936989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.54091575639625,0.0,10.099862743335717,0.0,16.085894046289917,0.003309831193448341,-1.9033395305993358,17.090700903214363,0.2230737757667906,0.003309831193448341,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.425,0.0,0.0036478624447433738,11.5,2.425,0.0,0.0036478624447433738,4.5 
 01/25  04:00:00,1.8875000000000002,-1.762946789621861,-1.6996139782035298,-1.7498213999222059,-1.6965816877528129,-1.756415666367142,-1.6084672319601757,385.2253207595446,0.0,15.889770551131458,0.0,13.102406820270517,17.230211607092778,0.0,16.251473578385146,17.334388365046097,0.0,13.292716562717886,17.24272135933547,0.0,19.22856331129003,17.325830711510386,0.0,82.6804970402363,18.598944809281187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.54091575639625,0.0,10.099862743335717,0.0,15.927286609742799,0.003342041703285429,-1.787925352393749,16.932033958698125,0.2230737757667906,0.003342041703285429,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.0,0.003593131543934823,11.5,1.8875000000000002,0.0,0.003593131543934823,4.5 
 01/25  05:00:00,1.0125,-1.6672152367409377,-1.6235265464960074,-1.6612691162868312,-1.6212599918527016,-1.6665995034878536,-1.5532707387751237,392.9854234379576,0.0,15.741451371204598,0.0,13.505874319781072,17.091429276327078,0.0,16.86818903216127,17.201685476572395,0.0,13.728592817003403,17.104944336148145,0.0,19.924570581894245,17.192113458688078,0.0,84.80899786685888,18.49385482631347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.54091575639625,0.0,10.099862743335717,0.0,15.779383070040116,0.0033682864123053626,-1.6870463745933227,16.784081937925266,0.2230737757667906,0.0033682864123053626,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.0125,0.0,0.0034970014925243487,11.5,1.0125,0.0,0.0034970014925243487,4.5 
 01/25  06:00:00,-0.4625000000000001,-1.6242501126461997,-1.66520912699161,-1.6785260126438256,-1.6639651453267508,-1.677514803830419,-1.6227063229045802,395.92356285220969,0.0,15.575507540670229,0.0,13.381032745609275,16.92812652826546,0.0,17.261191916735016,17.05094933965396,0.0,13.683292077053409,16.943423979506269,0.0,20.377891923355976,17.040930421919226,0.0,88.12659749698406,18.400302668818726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.54091575639625,0.0,10.099862743335717,0.0,15.618951149759545,0.003384793048124923,-1.6241429625931645,16.62361952772875,0.2230737757667906,0.003384793048124923,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.0,0.0030990430785879077,11.5,-0.4625000000000001,0.0,0.0030990430785879077,4.5 
 01/25  07:00:00,-1.1,-1.684711554803684,-1.7965942206125936,-1.7796969598718913,-1.7964558456904798,-1.7706090419012013,-1.7819625237216819,897.4340713387373,0.0,15.71975631434264,2510.7061963491776,0.0,19.236534848846394,1610.1673903176334,0.0,20.497048110578797,2445.189787744729,0.0,19.222917178115059,1707.0636365011192,0.0,20.72742333838025,2529.017426276659,0.0,20.029027705037988,0.0,11456.854772144936,0.0,0.0,2622.973162105799,1764.2302802546679,2553.9182627496045,1904.5414801744465,2695.0051678998395,0.0,0.0,0.0,0.0,0.0,0.0,11456.854772144936,14321.06846518117,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,75.05501497390878,0.3931462147530784,10.099862743335717,0.0,15.680128338609448,0.0033685745386950358,-1.67387643232283,16.684826674267958,0.2230737757667906,0.0033685745386950358,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.0,0.002739996884743153,11.5,-1.1,0.0,0.002739996884743153,4.5 
 01/25  08:00:00,-1.1,-1.8386742347525265,-1.9963582623442305,-1.9374897753606733,-1.9978866483189828,-1.9194179666373037,-2.0214477116937079,1137.994608667665,0.0,16.146800976143827,2454.237446454841,0.0,20.56612859483802,1409.8782465583616,0.0,22.137274961157116,2389.355215027528,0.0,20.572398511934247,1405.6394725349522,0.0,22.196185422590987,2476.630593524589,0.0,21.167889548589,0.0,10980.632197203235,0.0,0.0,2608.0049760152298,1614.5800638142856,2539.3441462679836,1655.9528214089833,2680.0344209656007,0.0,0.0,0.0,0.0,0.0,0.0,10980.632197203235,13725.79024650404,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.81609840925302,0.36455697153331825,10.099862743335717,0.0,16.06633361069322,0.0033317317747183527,-1.7929737515549285,17.07110000667624,0.2230737757667906,0.0033317317747183527,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.002644230342181195,11.5,-1.1,0.0,0.002644230342181195,4.5 
 01/25  09:00:00,-1.1,-2.0431168952753158,-2.2133707563958229,-2.1248056681663587,-2.2165035900439458,-2.104038102588352,-2.2776653164682205,1150.2108556726776,0.0,16.49250375821454,2432.5119388749956,0.0,21.09899861846498,1135.2721784764336,0.0,22.199626840299808,2365.290154841371,0.0,21.173289492185167,1212.6018298125894,0.0,22.198475295401296,2461.249294372864,0.0,21.550137205125038,0.0,10469.390849623705,0.0,0.0,2594.70279533795,1328.6725672762703,2526.392174085243,1446.329285774816,2666.7380573323919,0.0,0.0,0.0,0.0,0.0,0.0,10469.390849623705,13086.73856202963,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.67677494194038,0.3407251918042491,10.099862743335717,0.0,16.407057513929105,0.0032754028378020776,-1.9915460333326536,17.411927984338744,0.2230737757667906,0.0032754028378020776,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.002643223253149593,11.5,-1.1,0.0,0.002643223253149593,4.5 
 01/25  10:00:00,-1.1,-2.2714408348150529,-2.4870294738578107,-2.3795420460694727,-2.4913009051251397,-2.3559846449528916,-2.5816782632179358,1117.153527599106,0.0,16.86000725090353,2412.4043543555114,0.0,21.595621040063798,686.7874302557486,0.0,22.200168126837104,2345.106117186141,0.0,21.68405701080178,1065.6242923582859,0.0,22.199029098503055,2456.6822314921034,0.0,21.716717048147019,0.0,9811.752974608113,0.0,0.0,2580.7857745252397,865.7917251910869,2512.841548724452,1281.9681499908277,2652.822928464214,0.0,0.0,0.0,0.0,0.0,0.0,9811.752974608113,12264.691218260143,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.81289806294368,0.32535236001073106,10.099862743335717,0.0,16.763179235843148,0.0032147514686717648,-2.2063723232480796,17.768161791342587,0.2230737757667906,0.0032147514686717648,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.002508959428794055,11.5,-1.1,0.0,0.002508959428794055,4.5 
