Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler Gas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electric Power [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/25  11:00:00,-1.4749999999999999,-2.5735141961195198,-2.8556147813543575,-2.718275642743471,-2.8612707370498988,-2.6880481881531859,-2.984750034725736,1073.66892246163,0.0,17.2638221778531,2400.0199575640565,0.0,21.920061148420634,763.6929149395986,0.0,22.199966965281314,2329.8650590520485,0.0,22.0829131658068,980.3912321930213,0.0,22.199004709771008,2451.7741811350999,0.0,21.89832343460526,0.0,9715.275840044445,0.0,0.0,2565.1188056601247,926.5281747547884,2497.587046437926,1177.1867148027566,2637.1566010818535,0.0,0.0,0.0,0.0,0.0,0.0,9715.275840044445,12144.094800055555,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.85794356236542,0.3241963408447688,10.099862743335717,0.0,17.16304869145369,0.00313797837791173,-2.4889709556679406,18.168173161423256,0.2230737757667906,0.00313797837791173,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.0,0.0022475461983435466,11.5,-1.4749999999999999,0.0,0.0022475461983435466,4.5 
 01/25  12:00:00,-1.7,-2.972524995966555,-3.2943112604026618,-3.1203675152247665,-3.3016263884368857,-3.08273972859572,-3.4622329130958198,1012.2789347921402,0.0,17.630302000116957,2394.721653583533,0.0,22.07929120277377,808.2251529362603,0.0,22.200523956229416,2207.071569115602,0.0,22.198609137396084,929.2414742109409,0.0,22.2006014347593,2449.6560127873756,0.0,22.018368189491235,0.0,9482.735456522152,0.0,0.0,2550.005254834897,955.5861495947607,2363.3574077439218,1107.371462209168,2622.0508454990269,0.0,0.0,0.0,0.0,0.0,0.0,9482.735456522152,11853.41932065269,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.21907960299268,0.2906148963003182,10.099862743335717,0.0,17.546283481533714,0.00303970352825135,-2.8661234717019155,18.55158967060145,0.2230737757667906,0.00303970352825135,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.0,0.0021838021850222528,11.5,-1.7,0.0,0.0021838021850222528,4.5 
 01/25  13:00:00,-1.3249999999999998,-3.38316350136506,-3.6541073800011705,-3.4778086031238955,-3.661919916499279,-3.443898486278284,-3.839558618813985,960.4776439866463,0.0,17.914438633733135,2354.6127577169165,0.0,22.18767254074637,836.2943925594879,0.0,22.199814076457899,2126.2696910913275,0.0,22.19884571792928,899.9932724941925,0.0,22.200934983775917,2440.4409114111178,0.0,22.150519771687287,0.0,9288.351017666562,0.0,0.0,2501.2252610399334,971.3139677263664,2269.4859507228254,1063.2539102992262,2604.2575909810768,0.0,0.0,0.0,0.0,0.0,0.0,9288.351017666562,11610.438772083202,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.64926353884278,0.26580116513289117,10.099862743335717,0.0,17.849973696174268,0.002934692093882427,-3.288818086578182,18.855474131493524,0.2230737757667906,0.002934692093882427,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999998,0.0,0.002237345728868411,11.5,-1.3249999999999998,0.0,0.002237345728868411,4.5 
 01/25  14:00:00,-1.1,-3.72491188921432,-3.9671459462023535,-3.8123641282514706,-3.974420015807455,-3.7850013026488766,-4.148107632641306,913.6166174797858,0.0,18.143274683757306,2059.83697035402,0.0,22.19911604400877,870.2309617895758,0.0,22.20096932470688,2134.7260540095105,0.0,22.199454768535977,901.8390155398785,0.0,22.19820918680337,2439.809399502841,0.0,22.18107348632238,0.0,8986.354799726902,0.0,0.0,2196.3696584997289,995.6384636163334,2267.699220106832,1053.2932606791433,2593.2308867798039,0.0,0.0,0.0,0.0,0.0,0.0,8986.354799726902,11232.943499658626,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,72.53907396084043,0.2276376464387312,10.099862743335717,0.0,18.088419319398029,0.0028484484121791616,-3.644539524559214,19.094079340959696,0.2230737757667906,0.0028484484121791616,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.002254145527230368,11.5,-1.1,0.0,0.002254145527230368,4.5 
 01/25  15:00:00,-1.1,-4.056727765355139,-4.31796823185738,-4.168367676977463,-4.324921235978305,-4.140082934966131,-4.495336770042247,859.5240119369462,0.0,18.380926121686664,723.6607387927264,0.0,22.200464329413245,882.6636952954052,0.0,22.200715577914303,2143.201358518057,0.0,22.19980110356561,831.4901998547025,0.0,22.199421836661864,2312.0497887836338,0.0,22.19280616296482,0.0,7413.442071830052,0.0,0.0,850.0211184254656,998.795346486248,2266.3721735311839,971.7983446602125,2454.636209453368,0.0,0.0,0.0,0.0,0.0,0.0,7413.442071830052,9266.802589787563,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,71.03892553214897,0.16248024960997854,10.099862743335717,0.0,18.317699586668085,0.002770459746693426,-3.9708116949178926,19.323503963802108,0.2230737757667906,0.002770459746693426,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.0020774622057686206,11.5,-1.1,0.0,0.0020774622057686206,4.5 
 01/25  16:00:00,-1.4749999999999999,-4.4289108158291479,-4.770800757856307,-4.602381014438135,-4.7782711884837,-4.5678278829824709,-4.962833506791178,804.6806027194557,0.0,18.62609114171353,530.4294138032359,0.0,22.20049725540718,964.8363301606008,0.0,22.199759744576779,2291.8106369933368,0.0,22.159682525555824,752.5332640916578,0.0,22.200019120657016,2319.569234148463,0.0,22.200220907291276,0.0,7544.963853038957,0.0,0.0,645.608366200615,1070.6766850308825,2402.445068832244,880.4611516080124,2449.9572466054848,0.0,0.0,0.0,0.0,0.0,0.0,7544.963853038957,9431.204816298696,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,72.66913970395119,0.19554799059885426,10.099862743335717,0.0,18.571697741413787,0.0026873072201128998,-4.3281432631629699,19.577656078202926,0.2230737757667906,0.0026873072201128998,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.0,0.0018046824216627256,11.5,-1.4749999999999999,0.0,0.0018046824216627256,4.5 
 01/25  17:00:00,-2.3874999999999999,-4.937844012069984,-5.358419012343858,-5.137603221842734,-5.367347808923071,-5.0890874798861029,-5.587182366738206,774.2305978759641,0.0,18.71613094599596,1513.918491994435,0.0,22.19975818747799,1081.194917252515,0.0,22.20025598243415,2344.7350068922635,0.0,21.880513185882326,891.9511913484533,0.0,22.19910853677621,2386.887600543742,0.0,22.19971854584133,0.0,8685.858831751779,0.0,0.0,1622.8790048605202,1181.2317308353427,2437.3454913699686,1012.7766578516803,2510.194748695254,0.0,0.0,0.0,0.0,0.0,0.0,8685.858831751779,10857.323539689723,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.4259835946487,0.24147399766023679,10.099862743335717,0.0,18.716263098493948,0.002580536675062779,-4.795179324690432,19.72241919545447,0.2230737757667906,0.002580536675062779,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.3874999999999999,0.0,0.0017481549306946946,11.5,-2.3874999999999999,0.0,0.0017481549306946946,4.5 
 01/25  18:00:00,-4.175,-5.457162141355003,-5.814866631545861,-5.588647640701538,-5.82410536757199,-5.5447594792156409,-6.060993312296903,788.1063941525415,0.0,18.594194572969714,2340.5854380358139,0.0,22.149770834313928,1169.8525773413329,0.0,22.199508255823209,2356.759087402534,0.0,21.582216057903048,1103.9669647565732,0.0,22.200406910216456,2428.947977954979,0.0,22.199936580538777,0.0,9919.646039023022,0.0,0.0,2450.793308132928,1272.9233597646233,2439.8427135017816,1228.577624415771,2556.020762220543,0.0,0.0,0.0,0.0,0.0,0.0,9919.646039023022,12399.557548778777,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.66911749951517,0.3235232213209444,10.099862743335717,0.0,18.63867122610838,0.0024623113790591176,-5.336647168220167,19.64504638648862,0.2230737757667906,0.0024623113790591176,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.175,0.0,0.0016597445582857455,11.5,-4.175,0.0,0.0016597445582857455,4.5 
 01/25  19:00:00,-5.0,-5.911191228078058,-6.227922752588995,-6.015772757501287,-6.236861330306348,-5.977448237567521,-6.477362519703722,820.1890130149616,0.0,18.35470817195157,2407.733141701723,0.0,21.840112850098774,1199.7518493830208,0.0,22.199027566730416,2362.949308123243,0.0,21.404241577649726,1171.2475801064509,0.0,22.199732947159157,2405.4519692848309,0.0,22.200135766683155,0.0,10026.21775829776,0.0,0.0,2513.8400205816758,1311.5359537916934,2447.6582870039744,1306.3884568963804,2543.2216398518619,0.0,0.0,0.0,0.0,0.0,0.0,10026.21775829776,12532.7721978722,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.92014885931028,0.3375194801496031,10.099862743335717,0.0,18.421246469709986,0.002364649037560128,-5.798866630245483,19.427802664424659,0.2230737757667906,0.002364649037560128,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.0,0.0016249635058180109,11.5,-5.0,0.0,0.0016249635058180109,4.5 
 01/25  20:00:00,-5.0,-6.296669660280783,-6.55989002513518,-6.3786951865836,-6.568114812636795,-6.348594752186732,-6.794706483847879,861.1605786482943,0.0,18.080327829889904,2420.760500646312,0.0,21.50518025938887,1255.4231955574338,0.0,22.19986000423924,2367.8741259060846,0.0,21.251010191311609,1242.1273179571434,0.0,22.198853380190238,2449.8036969169727,0.0,22.108186982184149,0.0,10255.01341740555,0.0,0.0,2524.0207709770854,1378.1673964379416,2457.571007893319,1390.4423707788358,2596.386809157442,0.0,0.0,0.0,0.0,0.0,0.0,10255.01341740555,12818.766771756938,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.90238909802554,0.3443474929249273,10.099862743335717,0.0,18.149153535267666,0.002281745206874724,-6.2070692186116169,19.155863457341199,0.2230737757667906,0.002281745206874724,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.0,0.0016908962301691257,11.5,-5.0,0.0,0.0016908962301691257,4.5 
 01/25  21:00:00,-5.0,-6.5768526505768289,-6.818818530271026,-6.665103159901133,-6.826194700529012,-6.640608423651833,-7.0351562055652299,431.29263506035968,0.0,17.463746630252709,6.2315943709631489,8.95109233338778,18.62214170283947,0.2888656884704659,21.255265981523878,19.080298866902916,8.474256153072986,6.651983857093234,18.51743200356446,0.26995895018202989,25.791375061453136,19.083886186965743,0.0,73.51801376447475,20.0457514915755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.90481017443159,0.0,10.099862743335717,0.0,17.55329456561669,0.0022161283851649929,-6.54346229332324,18.560126193246263,0.2230737757667906,0.0022161283851649929,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.0,0.0016718819426654085,11.5,-5.0,0.0,0.0016718819426654085,4.5 
 01/25  22:00:00,-5.0,-6.908745750463261,-7.110211183500143,-6.973439153766126,-7.1168851613696149,-6.950135914713438,-7.306021891762272,310.00648138405895,0.0,16.668236246001265,19.39120040027862,0.0,17.398508801826087,3.9104418377366985,0.0,17.743782769135643,20.72864808018207,0.0,17.355217504403237,4.11777137596539,0.0,17.75629506375761,0.0,61.360791686417,19.080873611831739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.90481017443159,0.0,10.099862743335717,0.0,16.83387769507634,0.002161391249672709,-6.831514035446478,17.840810872418254,0.2230737757667906,0.002161391249672709,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.0,0.0017384391963717673,11.5,-5.0,0.0,0.0017384391963717673,4.5 
 01/25  23:00:00,-5.0,-7.158262007634571,-7.3084060866189779,-7.197004989226114,-7.314129872196829,-7.179492172764822,-7.476935640490481,335.50736961183545,0.0,16.056798136687378,11.645736831690641,0.0,16.94285333369287,0.48455904943824637,0.9241013169375947,17.21941225778965,12.06927618626591,0.0,16.92574747568893,0.3825453391323492,1.2519189344711493,17.226350294148916,0.0,75.3131887966947,18.730627432625256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.90481017443159,0.0,10.099862743335717,0.0,16.201476888547086,0.0021105881943406688,-7.1045716221232759,17.208504334318847,0.2230737757667906,0.0021105881943406688,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.0,0.0017479460499501016,11.5,-5.0,0.0,0.0017479460499501016,4.5 
 01/25  24:00:00,-5.6875,-7.384112200261093,-7.562660786559449,-7.460838869362703,-7.567786519565388,-7.442788885305094,-7.713902304878578,374.77686102519479,0.0,15.53163828686502,134.13712606635819,0.0,16.703329282286029,0.0,7.020378831490746,16.835506213508987,124.89644023630257,0.0,16.702871540650614,0.0,8.548561366390942,16.836769470537857,0.0,88.8469632728833,18.457053193756573,0.0,52.221846758478459,0.0,0.0,135.98799248286123,0.0,126.67893141409519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.221846758478459,65.27730844809807,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.2862117740781,0.0012892973897317543,10.099862743335717,0.0,15.654182363284808,0.002071578025170602,-7.3257670029843269,16.66128220743551,0.2230737757667906,0.002071578025170602,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.0,0.001622321587667253,11.5,-5.6875,0.0,0.001622321587667253,4.5 
 01/26  01:00:00,-6.475,-7.6506984734123268,-7.856749555877626,-7.742096187979291,-7.862074925691657,-7.719236896161851,-8.008130621387842,440.04209358302367,0.0,15.097801932845357,356.1831374015614,0.0,16.699866079892919,77.37725781934882,0.0,16.700008454750387,339.47815326194748,0.0,16.70008812112649,77.19295613683738,0.0,16.70056334131833,0.0,101.1136427968537,18.249921157533753,0.0,393.8241140656869,0.0,0.0,377.8529961923494,97.28320361987281,360.5870902340555,101.28334525504499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,393.8241140656869,492.2801425821085,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,63.652198881290079,0.0049306904215804009,10.099862743335717,0.0,15.198848933940726,0.0020265644540025768,-7.5816642651475949,16.20603233118606,0.2230737757667906,0.0020265644540025768,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.0,0.0015574975293074154,11.5,-6.475,0.0,0.0015574975293074154,4.5 
 01/26  02:00:00,-6.7,-7.927320152548733,-8.108047271726966,-7.987850854719259,-8.113575850476496,-7.964913429350855,-8.260416374809335,514.4277096952119,0.0,14.735899591377749,383.36994292748059,0.0,16.70010496239737,105.15164215430525,0.0,16.69990490946994,361.9782029853959,0.0,16.699741774913048,104.60300644804434,0.0,16.699961894147465,0.0,107.45193522196826,18.172011090488554,0.0,768.5845882415164,0.0,0.0,414.0872898975143,133.36028235094279,391.8713052152475,138.70603115018549,0.0,0.0,38.81564503465118,0.0,0.0,0.0,0.0,768.5845882415164,960.7307353018955,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,52.41213059783106,0.0062079169938995489,10.099862743335717,0.0,14.820004881190459,0.0019776624648808977,-7.860728412301112,15.999815696328234,0.2230737757667906,0.0019776624648808977,16.0,82.0,0.0,0.00020198091973916595,0.0,7.22,0.0,-6.7,0.0,0.0015521769998181835,11.5,-6.7,0.0,0.0015521769998181835,4.5 
 01/26  03:00:00,-7.0125,-8.149883645923591,-8.273969045748072,-8.172985943011533,-8.279040525968507,-8.157101067847283,-8.415996236474607,581.9646047711866,0.0,14.442873823082437,377.22155300845619,0.0,16.69975557364386,108.98886097015535,0.0,16.69989645245058,355.9113363578663,0.0,16.70005977214582,109.19375098354311,0.0,16.70022857380453,0.0,108.81139175430391,18.199703628716415,0.0,1105.180548812948,0.0,0.0,407.9090145440694,137.1895576036323,385.80399191604109,143.30110428409666,0.0,0.0,108.53825731997051,0.0,0.0,0.0,0.0,1105.180548812948,1381.475686016185,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,47.825588681151369,0.007727549140981274,10.099862743335717,0.0,14.510076694430279,0.0019371486801017938,-8.103845925027436,15.999912381787079,0.2230737757667906,0.0019371486801017938,16.0,82.0,0.0,0.000616917497089046,0.0,7.22,0.0,-7.0125,0.0,0.001551457068230224,11.5,-7.0125,0.0,0.001551457068230224,4.5 
 01/26  04:00:00,-7.575,-8.316330378890152,-8.432259712115386,-8.351086750127623,-8.436621626290027,-8.339028575929718,-8.55929707624422,633.4647925881961,0.0,14.205343267357226,471.6547996333712,0.0,16.699879752625223,149.60770053855615,0.0,16.699756316763105,446.349447369622,0.0,16.699959574392307,149.88826848911695,0.0,16.7007834248923,0.0,105.62273530423482,18.135366518018619,0.0,1548.138041918795,0.0,0.0,502.34509613771857,177.80010924783248,476.2353488019222,184.01938889450543,0.0,0.0,164.59362328762016,0.0,0.0,0.0,0.0,1548.138041918795,1935.1725523984933,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,47.88570351587008,0.010866407148826944,10.099862743335717,0.0,14.260843275469412,0.001908653994987266,-8.27685608303392,15.999952725549491,0.2230737757667906,0.001908653994987266,16.0,82.0,0.0,0.0009843140726239395,0.0,7.22,0.0,-7.575,0.0,0.0015387709383798655,11.5,-7.575,0.0,0.0015387709383798655,4.5 
 01/26  05:00:00,-7.425,-8.486575996099136,-8.618342792936096,-8.539200624013488,-8.622399529502446,-8.525304499231766,-8.737163808324713,674.3259005915761,0.0,14.002308416168813,523.7789758327141,0.0,16.700171417058685,172.9617143432153,0.0,16.69969727205633,497.6362487917853,0.0,16.7001054757107,172.92886254615019,0.0,16.699845073645365,0.0,101.49073470694137,18.051951014033599,0.0,1778.993026224744,0.0,0.0,554.4836801254078,201.15088643830723,527.5299264438877,207.01284936213848,0.0,0.0,211.961175243821,0.0,0.0,0.0,0.0,1778.993026224744,2223.7412827809305,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,49.674880998179627,0.013169621083053501,10.099862743335717,0.0,14.050188191872398,0.0018811754745088558,-8.441777566780793,15.999970370122759,0.2230737757667906,0.0018811754745088558,16.0,82.0,0.0,0.0013132021313770183,0.0,7.22,0.0,-7.425,0.0,0.0015047294850030319,11.5,-7.425,0.0,0.0015047294850030319,4.5 
 01/26  06:00:00,-7.2,-8.669545339986629,-8.791165752692353,-8.710009790214503,-8.795156746501796,-8.695237150245062,-8.90602989577899,710.2289132829034,0.0,13.835677128124589,512.5108348662604,0.0,16.6998481498484,170.1724828788369,0.0,16.69933008238582,487.0055067995029,0.0,16.699858616580636,170.55736810301739,0.0,16.70026118408989,0.0,100.65556367728351,18.035188970789258,0.0,1790.6357041589209,0.0,0.0,543.1982652179975,198.34443781660856,516.8856152630834,204.65866839926628,0.0,0.0,251.77102409134614,0.0,0.0,0.0,0.0,1790.6357041589209,2238.2946301986514,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,51.79803003035868,0.014182098874565442,10.099862743335717,0.0,13.873100937680956,0.0018511112003532459,-8.624749986600625,15.999985782013543,0.2230737757667906,0.0018511112003532459,16.0,82.0,0.0,0.0016014588238628236,0.0,7.22,0.0,-7.2,0.0,0.0015270289687796969,11.5,-7.2,0.0,0.0015270289687796969,4.5 
 01/26  07:00:00,-7.8875,-8.832073936015363,-8.971822503345459,-8.894834820083645,-8.975625566483459,-8.881015481862083,-9.081671400369734,736.4558945703529,0.0,13.710109323187482,625.2165390006543,0.0,16.69990291813322,215.74301238671704,0.0,16.70045950143896,596.6390424617532,0.0,16.69996321410521,215.2364050950054,0.0,16.699856947906548,0.0,96.73616287206792,17.956037916156228,0.0,2079.666262645073,0.0,0.0,655.9073339747141,243.95921801927498,626.5246636408153,249.3163101245529,0.0,0.0,281.90162698407939,0.0,0.0,0.0,0.0,2079.666262645073,2599.582828306341,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,53.310060753654578,0.017342463630642105,10.099862743335717,0.0,13.739038101167818,0.0018241277050250029,-8.791266866482934,15.99999594476709,0.2230737757667906,0.0018241277050250029,16.0,82.0,0.0,0.001826567354057219,0.0,7.22,0.0,-7.8875,0.0,0.0014241208951146004,11.5,-7.8875,0.0,0.0014241208951146004,4.5 
 01/26  08:00:00,-8.675,-9.052680081113783,-9.25139125558925,-9.149749854488903,-9.25585054240735,-9.12783667401299,-9.37400230761817,755.021561727064,0.0,13.60195993272582,652.3472779257576,0.0,16.699939428036669,204.479688681724,0.0,16.700066311074357,600.3324096783829,0.0,16.699976072245009,215.70241731718739,0.0,16.70075752517441,0.0,93.02445080011296,17.881151170012165,0.0,2135.5407887148878,0.0,0.0,683.0519255223644,232.68116355393745,630.2289888390607,249.8268042289975,0.0,0.0,306.973313515604,0.0,0.0,0.0,0.0,2135.5407887148878,2669.4259858936095,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,54.1042731769296,0.01829519069314549,10.099862743335717,0.0,13.627432116671937,0.001791878719143493,-8.986282948388784,16.000005613342144,0.2230737757667906,0.001791878719143493,16.0,82.0,0.0,0.002018425254890576,0.0,7.22,0.0,-8.675,0.0,0.0013410027344771424,11.5,-8.675,0.0,0.0013410027344771424,4.5 
 01/26  09:00:00,-8.9,-9.311085205660549,-9.522451039302004,-9.405737884826238,-9.527564342052662,-9.382083639416367,-9.6590451233388,773.2939938046476,0.0,13.518327255124089,640.1507790432517,0.0,16.699699680896296,149.3536004322086,0.0,16.699612347914568,528.8710041118243,0.0,16.699839649286444,180.86977397531315,0.0,16.69956959862356,0.0,91.07247163052381,17.841827356730776,0.0,1986.1454547467595,0.0,0.0,670.8409201734939,177.5317357417934,558.7545616830287,214.93123057735705,0.0,0.0,327.49086778702488,0.0,0.0,0.0,0.0,1986.1454547467595,2482.6818184334495,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,55.337146610157457,0.01780761459181906,10.099862743335717,0.0,13.536018862909643,0.0017504781538320229,-9.246298200262338,16.000011345491047,0.2230737757667906,0.0017504781538320229,16.0,82.0,0.0,0.002178383449102792,0.0,7.22,0.0,-8.9,0.0,0.0012668251346628324,11.5,-8.9,0.0,0.0012668251346628324,4.5 
 01/26  10:00:00,-9.2125,-9.631091155200727,-9.93792782505832,-9.791266838630389,-9.944110405633845,-9.759459221031714,-10.099587677545694,776.0764060895219,0.0,13.480894486977404,599.9187975032069,0.0,16.700066451008909,56.740279080238199,0.0,16.700150105496,416.97909793329117,0.0,16.69970309272488,126.28327761377867,0.0,16.700332171941633,0.0,85.97005494210828,17.737983159167859,0.0,1727.105981527715,0.0,0.0,630.6702994188852,84.97046591177119,446.89304439327858,160.42117342255288,0.0,0.0,338.86546129493027,0.0,0.0,0.0,0.0,1727.105981527715,2158.8824769096438,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,56.77122964319869,0.01635071406032288,10.099862743335717,0.0,13.484386187473863,0.0017057103883926443,-9.538860220664497,15.999166886575985,0.2230737757667906,0.0017057103883926443,16.0,82.0,0.0,0.002268148501934215,0.0,7.22,0.0,-9.2125,0.0,0.0011273393156840193,11.5,-9.2125,0.0,0.0011273393156840193,4.5 
 01/26  11:00:00,-9.775,-10.070467819329738,-10.473585988142452,-10.275855988240063,-10.481666410834896,-10.232029268502265,-10.678814297427288,767.2661349898754,0.0,13.506706288111588,525.5790494877579,0.0,16.699648565297666,0.7519707367673618,14.545050379693123,16.699736148591854,305.4545976522451,0.0,16.700010720866616,69.2893601108062,0.0,16.700071565195935,0.0,83.27969840344824,17.685135732515769,0.0,1412.737623243973,0.0,0.0,556.2569259103287,14.361021811395333,335.32014026791878,103.34504991320755,0.0,0.0,336.6250404266548,0.0,0.0,0.0,0.0,1412.737623243973,1765.9220290549664,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,58.71916306655645,0.014494655274993652,10.099862743335717,0.0,13.495387756403073,0.001643894011686074,-9.947564770498325,16.000489843100874,0.2230737757667906,0.001643894011686074,16.0,82.0,0.0,0.0022504436908714327,0.0,7.22,0.0,-9.775,0.0,0.0009717534349997935,11.5,-9.775,0.0,0.0009717534349997935,4.5 
 01/26  12:00:00,-10.375,-10.637550984024398,-11.107799563460225,-10.85992052104776,-11.117969939227378,-10.806392929691932,-11.361810938538167,750.3815016698133,0.0,13.563739717865312,582.4918749202071,0.0,16.70008108409305,18.432737444633973,2.0462816911073959,16.699931859818414,365.1818945818757,0.0,16.69999542204414,88.53621195178656,0.0,16.699606183798776,0.0,78.04825176896822,17.579122160586075,0.0,1448.9411444909165,0.0,0.0,613.2196700401505,44.56428940778038,395.0743277235824,122.58748661077206,0.0,0.0,324.3303087944411,0.0,0.0,0.0,0.0,1448.9411444909165,1811.1764306136454,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,59.19891318025839,0.015178914468085728,10.099862743335717,0.0,13.549272813846983,0.0015671087205424077,-10.487345530757008,16.00003837042728,0.2230737757667906,0.0015671087205424077,16.0,82.0,0.0,0.002153511108737308,0.0,7.22,0.0,-10.375,0.0,0.0009640966152212282,11.5,-10.375,0.0,0.0009640966152212282,4.5 
 01/26  13:00:00,-10.6,-11.254179922061207,-11.713054769768644,-11.44584803741815,-11.724402294520847,-11.391687531090522,-11.995779995765258,734.6270045160188,0.0,13.61095121197407,426.44480788859917,0.0,16.69991208046584,16.706613629965575,5.292147550913427,16.70011183822718,345.1684532497828,0.0,16.699702037929766,77.23730086404328,0.0,16.700493384129208,0.0,75.42427163197258,17.52716131735722,0.0,1331.042291069226,0.0,0.0,457.10158716878189,39.55908432180114,375.0018547982014,111.28206768858233,0.0,0.0,313.1763404898117,0.0,0.0,0.0,0.0,1331.042291069226,1663.8028638365323,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,58.57861012010312,0.013563311263842327,10.099862743335717,0.0,13.599409626328985,0.0014837086907110724,-11.102425705938602,16.000928331669827,0.2230737757667906,0.0014837086907110724,16.0,82.0,0.0,0.0020664046628695055,0.0,7.22,0.0,-10.6,0.0,0.0009340599436015958,11.5,-10.6,0.0,0.0009340599436015958,4.5 
 01/26  14:00:00,-10.6,-11.845429221996238,-12.303595162154103,-12.034870080257548,-12.315372792661579,-11.982996948001152,-12.603650371534913,726.763819978818,0.0,13.677638526669594,3.0266356896775337,29.35187768395346,16.84544281284908,14.145493192599389,7.944781036585198,16.699587689588009,326.7712252616892,0.0,16.699594030164009,63.37657924118179,0.0,16.69972759553585,0.0,78.69890435749565,17.592747123246029,0.0,905.7835519843509,0.0,0.0,10.686942213055673,34.355802392688818,356.6288709952054,97.42183373401616,0.0,0.0,299.4227694839889,0.0,0.0,0.0,0.0,905.7835519843509,1132.2294399804385,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,61.31497801483453,0.010463152405552087,10.099862743335717,0.0,13.659372709026087,0.0014062590611116449,-11.698378198412103,16.000035603548218,0.2230737757667906,0.0014062590611116449,16.0,82.0,0.0,0.0019601162688509209,0.0,7.22,0.0,-10.6,0.0,0.000831215360913503,11.5,-10.6,0.0,0.000831215360913503,4.5 
 01/26  15:00:00,-10.9125,-12.45138620978038,-12.927958599693904,-12.647351722067969,-12.940272472920278,-12.593052135153285,-13.248653520513983,720.1902255834439,0.0,13.71670267017817,80.19993102232715,8.680814114572457,16.724009776676235,87.98452045327849,0.0,16.700069028642355,443.86386515121617,0.0,16.69974474015028,99.26076463269078,0.0,16.70045086968389,0.0,82.112170254295,17.662754394670676,0.0,1026.148174102498,0.0,0.0,103.18996506745862,116.13061852530464,473.70675674689,133.30385394039255,0.0,0.0,287.63892825510006,0.0,0.0,0.0,0.0,1026.148174102498,1282.6852176281223,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,61.26158667991571,0.011813283856228775,10.099862743335717,0.0,13.712189318234686,0.0013316924576901024,-12.294588814699886,16.000733738944974,0.2230737757667906,0.0013316924576901024,16.0,82.0,0.0,0.0018699318024036655,0.0,7.22,0.0,-10.9125,0.0,0.0007214067790988874,11.5,-10.9125,0.0,0.0007214067790988874,4.5 
 01/26  16:00:00,-12.475000000000002,-13.079671953222178,-13.64729193831185,-13.349584062396226,-13.660518044378712,-13.291008490240883,-13.993018160989943,716.0752634635832,0.0,13.711604803716885,90.37938884710184,0.0,16.700076916094603,254.24868845755536,0.0,16.700132753705373,796.429214593167,0.0,16.69995165530402,146.1539533773299,0.0,16.70045269450237,0.0,74.98853667088122,17.517898892526405,0.0,1559.6624516575003,0.0,0.0,121.03891256748095,282.43739238855809,826.3551238981928,180.23715269520035,0.0,0.0,285.80094433376629,0.0,0.0,0.0,0.0,1559.6624516575003,1949.5780645718756,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,58.831759698033589,0.015993855090416118,10.099862743335717,0.0,13.719184479798848,0.0012577905885714949,-12.912559915793386,15.999860781383323,0.2230737757667906,0.0012577905885714949,16.0,82.0,0.0,0.0018559215969012177,0.0,7.22,0.0,-12.475000000000002,0.0,0.0006340865160260099,11.5,-12.475000000000002,0.0,0.0006340865160260099,4.5 
 01/26  17:00:00,-13.9875,-13.9230931758422,-14.696994789261624,-14.318773004226485,-14.712848004593944,-14.236269267807444,-15.101303463842357,726.1807361940475,0.0,13.598856193295385,215.1203489387291,0.0,16.699751077147899,438.2342677081841,0.0,16.700616352717764,1213.1644404508607,0.0,16.699463647897724,218.7865595411462,0.0,16.699503663587234,0.0,62.82774998740149,17.272138176804068,0.0,2462.1548897850977,0.0,0.0,245.77522906600107,466.451787998352,1243.1452712208566,252.81801131761683,0.0,0.0,302.6550286773657,0.0,0.0,0.0,0.0,2462.1548897850977,3077.693612231372,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,57.23880935954381,0.023737210606696689,10.099862743335717,0.0,13.643958822207927,0.0011721395857236114,-13.682961394674054,16.000024908418557,0.2230737757667906,0.0011721395857236114,16.0,82.0,0.0,0.001985149933287065,0.0,7.22,0.0,-13.9875,0.0,0.0005202385283641334,11.5,-13.9875,0.0,0.0005202385283641334,4.5 
 01/26  18:00:00,-15.15,-14.940497309395465,-15.742704909820962,-15.291833619801258,-15.761654598975366,-15.197488320075227,-16.216530708049356,781.6135645393388,0.0,13.33403722047689,1149.5338155015775,0.0,16.69972703627458,549.262109441112,0.0,16.700516560137829,1441.035302703675,0.0,16.699349693775909,477.4929756723294,0.0,16.69968288392479,0.0,59.04016940081502,17.195616193779473,0.0,4126.888064750844,0.0,0.0,1180.3156493754548,577.4758967550774,1471.0410637421508,511.54000102076739,0.0,0.0,355.8392541449831,0.0,0.0,0.0,0.0,4126.888064750844,5158.610080938555,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,56.92042663837382,0.03939558976099532,10.099862743335717,0.0,13.406638117480192,0.001068298400700754,-14.679930397586132,15.999957069123134,0.2230737757667906,0.001068298400700754,16.0,82.0,0.0,0.002404718551791068,0.0,7.22,0.0,-15.15,0.0,0.00045209738850930534,11.5,-15.15,0.0,0.00045209738850930534,4.5 
 01/26  19:00:00,-15.912500000000002,-15.952353738196841,-16.733380789821294,-16.2699253872261,-16.75368325232997,-16.179578586934548,-17.24414719708262,846.6567442307929,0.0,13.019365534528804,1509.0608838605877,0.0,16.700477726194998,626.7080845471392,0.0,16.699746538094396,1600.3353899714767,0.0,16.699659542135227,596.8223664250588,0.0,16.700012775447776,0.0,53.06315354284578,17.07471345486941,0.0,4949.839535934118,0.0,0.0,1539.8993076730713,654.8840839777695,1630.3487484549719,630.880095664083,0.0,0.0,424.6555415325049,0.0,0.0,0.0,0.0,4949.839535934118,6187.299419917647,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,59.16727558336471,0.051905924479542359,10.099862743335717,0.0,13.099684034974864,0.00097123027178253,-15.700697579078808,15.999922502103049,0.2230737757667906,0.00097123027178253,16.0,82.0,0.0,0.0029736382138709938,0.0,7.22,0.0,-15.912500000000002,0.0,0.000422152605483521,11.5,-15.912500000000002,0.0,0.000422152605483521,4.5 
 01/26  20:00:00,-16.787499999999999,-16.96126163684253,-17.74720437931527,-17.28532668557083,-17.76792152532625,-17.196872891115718,-18.27361417363818,909.403652268154,0.0,12.707486230206389,1758.945056047652,0.0,16.700113092912266,700.9293183080462,0.0,16.699707280544318,1766.6360986076257,0.0,16.699695696559468,688.495826809102,0.0,16.700058950442643,0.0,45.582198879374008,16.923320482966834,0.0,5600.850536544323,0.0,0.0,1789.7765468298695,729.1005561687655,1796.649640010152,722.5524495133943,0.0,0.0,495.5952788267185,0.0,0.0,0.0,0.0,5600.850536544323,7001.063170680403,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,61.58976240041046,0.06569744036965188,10.099862743335717,0.0,12.783254429271818,0.0008841582778025637,-16.707710630570764,15.999920429965929,0.2230737757667906,0.0008841582778025637,16.0,82.0,0.0,0.0035914394057086544,0.0,7.22,0.0,-16.787499999999999,0.0,0.00039667765456377667,11.5,-16.787499999999999,0.0,0.00039667765456377667,4.5 
 01/26  21:00:00,-17.575,-17.9627267225274,-18.699514080552534,-18.24677095074233,-18.72008707154672,-18.161076215420854,-19.22473181031679,966.8601326201176,0.0,12.421711106295734,1895.3319686946434,0.0,16.699577732058878,744.7455572673673,0.0,16.699336814058819,1866.7570656823817,0.0,16.700593748577306,739.9375707171655,0.0,16.70029023283888,0.0,40.19596796072193,16.81432536396435,0.0,5941.599453357181,0.0,0.0,1926.126515036415,772.8943778117666,1896.7914755324983,773.9975899443292,0.0,0.0,561.2077718060973,0.0,0.0,0.0,0.0,5941.599453357181,7426.999316696476,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,63.38371040838779,0.07625885176918132,10.099862743335717,0.0,12.490511240519599,0.0008037757070225647,-17.714940717657503,15.999932012736427,0.2230737757667906,0.0008037757070225647,16.0,82.0,0.0,0.004192074255580302,0.0,7.22,0.0,-17.575,0.0,0.00039957028360434506,11.5,-17.575,0.0,0.00039957028360434506,4.5 
 01/26  22:00:00,-17.8,-18.87656098407435,-19.55699119699867,-19.139537518425639,-19.576440118256266,-19.063107757644727,-20.059199497131883,1021.5072936400351,0.0,12.166004717870856,1958.0358408998714,0.0,16.69974256441357,767.1590253486321,0.0,16.699946969034686,1913.5432965119433,0.0,16.700357004420995,764.4382031741719,0.0,16.699771000218147,0.0,37.74833074740556,16.764823414435594,0.0,6144.177226084471,0.0,0.0,1988.8041172711199,795.3218517441528,1943.532913189487,798.4630201812631,0.0,0.0,620.286635838219,0.0,0.0,0.0,0.0,6144.177226084471,7680.221532605588,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,64.35743981167454,0.08318887767042081,10.099862743335717,0.0,12.226869616235952,0.0007348866626713014,-18.656188260742135,15.999942700905655,0.2230737757667906,0.0007348866626713014,16.0,82.0,0.0,0.00475771008690629,0.0,7.22,0.0,-17.8,0.0,0.0003612905229530546,11.5,-17.8,0.0,0.0003612905229530546,4.5 
 01/26  23:00:00,-18.4875,-19.771566459890516,-20.441658971327457,-20.036484608806448,-20.460442175912136,-19.960291507963175,-20.928814643854417,1068.177738737103,0.0,11.945207850743934,2044.638749717024,0.0,16.69928707268113,800.6764759546368,0.0,16.700239942421026,1991.977863366308,0.0,16.70018827043674,799.6930790751242,0.0,16.69974852221655,8.658265500905003,19.76971974526336,16.71032872983892,0.0,6466.156234374012,0.0,0.0,2075.3795085104736,828.8489935275516,2021.952026893484,833.7144030393032,23.946159223919645,0.0,671.7868266958429,0.0,0.0,0.0,0.0,6466.156234374012,8082.6952929675139,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,65.42432785077449,0.09321980696976895,10.099862743335717,0.0,11.997003682743165,0.0006750879634421867,-19.54610853960174,15.999960833434319,0.2230737757667906,0.0006750879634421867,16.0,82.0,0.0,0.005270588705614463,0.0,7.22,0.0,-18.4875,0.0,0.0003549220662693465,11.5,-18.4875,0.0,0.0003549220662693465,4.5 
 01/26  24:00:00,-19.2125,-20.5964155282019,-21.13981196705047,-20.772204813569354,-21.15723053442644,-20.706482184197357,-21.594087189188959,1110.7957829397308,0.0,11.756761298898145,1986.7828201012408,0.0,16.700651757014286,774.5162749723428,0.0,16.70020661750377,1929.1059176572656,0.0,16.700290739881699,774.0917650140729,0.0,16.699955656576195,0.0,37.66852254878671,16.763369902612575,0.0,6215.101817114415,0.0,0.0,2017.5407972913436,802.6745312924064,1959.042071014803,808.1108402559363,0.0,0.0,715.617407766755,0.0,0.0,0.0,0.0,6215.101817114415,7768.877271393019,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,65.39909459961291,0.0894576378934911,10.099862743335717,0.0,11.801305699792039,0.0006215309559524992,-20.405956828399668,15.99997214804961,0.2230737757667906,0.0006215309559524992,16.0,82.0,0.0,0.005722160804335574,0.0,7.22,0.0,-19.2125,0.0,0.0003508603814185851,11.5,-19.2125,0.0,0.0003508603814185851,4.5 
 01/27  01:00:00,-19.4,-21.271472605105168,-21.746905436802778,-21.434059037692287,-21.76233485831206,-21.38110901058569,-22.158352121370656,1151.3602842504257,0.0,11.592657327689537,2053.0217795312648,0.0,16.700071600348055,802.9670354265941,0.0,16.699456288539545,1993.626280591504,0.0,16.699599481285927,802.784530695265,0.0,16.699257309833,0.0,35.77057084216489,16.774153184675528,0.0,6575.643741552782,0.0,0.0,2083.7275284950285,831.0886408662104,2023.5064587657662,836.7640343872485,2.4279506925014955,0.0,753.460527582597,0.0,0.0,0.0,0.0,6575.643741552782,8219.554676940978,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,65.89645985821102,0.09772685688719123,10.099862743335717,0.0,11.632349397833178,0.0005807476254450761,-21.114002254348216,15.99997752710738,0.2230737757667906,0.0005807476254450761,16.0,82.0,0.0,0.006123550191531288,0.0,7.22,0.0,-19.4,0.0,0.00034222889261158944,11.5,-19.4,0.0,0.00034222889261158944,4.5 
 01/27  02:00:00,-19.775,-21.91150519947643,-22.389044955724154,-22.099872039559608,-22.403045523947097,-22.047371804064775,-22.7646771889261,1179.7011487309788,0.0,11.442250791522776,2114.443411307971,0.0,16.699957041640095,828.8504545454779,0.0,16.699929956139976,2052.7562800074845,0.0,16.699364296391324,828.4503388741786,0.0,16.699491724245548,9.246851242013463,19.13212124499026,16.701022111781794,0.0,6713.204054316633,0.0,0.0,2145.1406422997727,856.9919644448012,2082.622609500441,862.4420556527,24.704631169854684,0.0,788.1149972649364,0.0,0.0,0.0,0.0,6713.204054316633,8391.50506789579,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,66.84406569559386,0.10572741519562754,10.099862743335717,0.0,11.47762842776184,0.0005461310263505993,-21.750546117302997,15.999981386483779,0.2230737757667906,0.0005461310263505993,16.0,82.0,0.0,0.006500755471147731,0.0,7.22,0.0,-19.775,0.0,0.0003303278145709679,11.5,-19.775,0.0,0.0003303278145709679,4.5 
 01/27  03:00:00,-20.0,-22.519378444714506,-22.91435339577013,-22.644559824161126,-22.92737090251044,-22.596290013318588,-23.262961684848429,1210.9764821567767,0.0,11.318393650812567,1968.497493656872,0.0,16.699838094704967,769.000786108773,0.0,16.699882888003278,1910.8948678148084,0.0,16.700560297571145,768.945601064788,0.0,16.699578864193748,0.0,40.800013908383878,16.826983350026255,0.0,6250.902646362413,0.0,0.0,1999.1653984149162,797.1334305934596,1940.7881908633145,802.9347556785797,0.0,0.0,817.4383262044851,0.0,0.0,0.0,0.0,6250.902646362413,7813.628307953017,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,65.96288236140626,0.09318536654730275,10.099862743335717,0.0,11.346673150784904,0.0005137188795906093,-22.376919312082039,15.999990697107254,0.2230737757667906,0.0005137188795906093,16.0,82.0,0.0,0.006827225560416432,0.0,7.22,0.0,-20.0,0.0,0.0003232357530972723,11.5,-20.0,0.0,0.0003232357530972723,4.5 
 01/27  04:00:00,-20.0,-22.99424021573309,-23.29673598153095,-23.073888396606657,-23.308102060422458,-23.03825336319597,-23.608097538838409,1240.943245511537,0.0,11.223648765114682,1914.6038657701457,0.0,16.700289124723726,748.4960796653355,0.0,16.699836366006989,1857.1893901761096,0.0,16.699978071034644,748.3634443579671,0.0,16.699660475430226,0.0,47.15221253548043,16.955773739894324,0.0,6208.945219884795,0.0,0.0,1945.2661353872548,776.6200467338299,1887.0328911361037,782.3504616632265,0.0,0.0,840.1541692761989,0.0,0.0,0.0,0.0,6208.945219884795,7761.181524855992,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,65.47446070014968,0.08971536993530158,10.099862743335717,0.0,11.24521388057069,0.0004885629057259016,-22.888263447863186,15.999996626604173,0.2230737757667906,0.0004885629057259016,16.0,82.0,0.0,0.00708486077699106,0.0,7.22,0.0,-20.0,0.0,0.0003232357530972723,11.5,-20.0,0.0,0.0003232357530972723,4.5 
 01/27  05:00:00,-20.0,-23.393592403299146,-23.68609144185316,-23.49666095219218,-23.695885246916747,-23.46543524320956,-23.960360819395505,1256.989996885277,0.0,11.14552785132447,1994.9670241688396,0.0,16.7001131922059,781.536707923771,0.0,16.69969943619952,1935.1722468387325,0.0,16.699621158709438,781.3901329883676,0.0,16.699290814110186,0.0,44.28409502083841,16.897664409506896,0.0,6467.302297151499,0.0,0.0,2025.6168610127634,809.6553011907236,1964.9956947113038,815.3595622761612,0.0,0.0,858.3553749725079,0.0,0.0,0.0,0.0,6467.302297151499,8084.127871439375,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,66.14369080308372,0.0974075005110648,10.099862743335717,0.0,11.163918511691329,0.0004694064362322052,-23.294495164983457,15.99999885621425,0.2230737757667906,0.0004694064362322052,16.0,82.0,0.0,0.0072943793625833,0.0,7.22,0.0,-20.0,0.0,0.0003232357530972723,11.5,-20.0,0.0,0.0003232357530972723,4.5 
 01/27  06:00:00,-20.6875,-23.790892921287136,-24.080918175917714,-23.901923680814883,-24.089825920219036,-23.869791485986757,-24.32973443387,1268.8955315695376,0.0,11.078741810002393,2020.53398573678,0.0,16.70008085988916,791.0933920061601,0.0,16.69966549644987,1958.599156428522,0.0,16.699053827253719,791.0742476745969,0.0,16.700416075584554,0.0,42.79126793627654,16.867432023760505,0.0,6514.41511694829,0.0,0.0,2051.180108991496,819.2103505880925,1988.3959906289588,825.0978642852497,0.0,0.0,873.9286350485746,0.0,0.0,0.0,0.0,6514.41511694829,8143.018896185362,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,66.52775001551496,0.10050566115177485,10.099862743335717,0.0,11.094341443038476,0.0004513446668322662,-23.6918316910621,16.0000011367616,0.2230737757667906,0.0004513446668322662,16.0,82.0,0.0,0.00747583329310361,0.0,7.22,0.0,-20.6875,0.0,0.0003101249679735229,11.5,-20.6875,0.0,0.0003101249679735229,4.5 
 01/27  07:00:00,-21.1,-24.17824272468844,-24.463647032559064,-24.289650144674078,-24.47207584461489,-24.257606068567556,-24.696797987164087,1282.9625710377557,0.0,11.017654277511907,2081.2527604434014,0.0,16.699419662532134,816.1380406741133,0.0,16.69981698119373,2019.9429294585867,0.0,16.70017333416048,816.6290373029066,0.0,16.700422804773777,0.0,41.74832621790674,16.846314177224018,0.0,6740.925354734706,0.0,0.0,2111.867532283692,844.2600220831743,2049.78498728106,850.6517257399231,0.0,0.0,887.4745240313893,0.0,0.0,0.0,0.0,6740.925354734706,8426.156693418383,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,67.01596442702456,0.10744264859937523,10.099862743335717,0.0,11.033803474823643,0.0004342056363057691,-24.082579183450279,16.000001387863276,0.2230737757667906,0.0004342056363057691,16.0,82.0,0.0,0.0076353413587426049,0.0,7.22,0.0,-21.1,0.0,0.0003023367904003325,11.5,-21.1,0.0,0.0003023367904003325,4.5 
 01/27  08:00:00,-21.1,-24.561820120349883,-24.847917247381316,-24.677211492642578,-24.855987904951353,-24.645006125176847,-25.067931150927629,1290.4567511157648,0.0,10.962812994287742,2106.036027383392,0.0,16.700144327216564,352.91051706528648,7.78595488370749,16.7186224399465,2028.2909084873693,0.0,16.699607228926838,821.6598625431296,0.0,16.69945007110494,0.0,36.95446102903449,16.748690873298224,0.0,6304.199534642959,0.0,0.0,2136.7011916036465,374.01582149592857,2058.1266664295364,855.6570804701412,0.0,0.0,901.2776976968453,0.0,0.0,0.0,0.0,6304.199534642959,7880.2494183037,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,67.75208523571749,0.1055493139450592,10.099862743335717,0.0,10.97165905551156,0.000417982922091924,-24.465776719908154,15.999537394520905,0.2230737757667906,0.000417982922091924,16.0,82.0,0.0,0.00779938902288656,0.0,7.22,0.0,-21.1,0.0,0.0003023367904003325,11.5,-21.1,0.0,0.0003023367904003325,4.5 
 01/27  09:00:00,-20.4125,-24.8880526208819,-25.11905236802874,-24.968298518080798,-25.126401521767297,-24.941328488775107,-25.320572109559934,1320.499198935585,0.0,11.007468750048428,1794.848172104191,0.0,16.699810293108866,0.0,81.34860781967426,18.02462366335139,1787.2194707767235,0.0,16.70020871149609,722.7540582894264,0.0,16.699960130484344,0.0,38.0387405392282,16.770766588800009,0.0,5176.293067471849,0.0,0.0,1825.4840750847039,0.0,1817.0674949187583,756.7708258529847,0.0,0.0,896.7773883590286,0.0,0.0,0.0,0.0,5176.293067471849,6470.36633433981,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,66.79139859227769,0.08151503724502088,10.099862743335717,0.0,10.99165432029898,0.00040262052816623483,-24.835152409082096,15.999613130845493,0.2230737757667906,0.00040262052816623483,16.0,82.0,0.0,0.007745884343614522,0.0,7.22,0.0,-20.4125,0.0,0.0003151498260201103,11.5,-20.4125,0.0,0.0003151498260201103,4.5 
 01/27  10:00:00,-18.625,-25.19141706728201,-25.329964410837236,-25.21979484076886,-25.33583505966705,-25.202006533924224,-25.495577048203047,1352.7174851591654,0.0,11.240641496787177,1158.154517634463,0.0,16.700036496199006,0.0,155.41218065058849,19.868731842482235,1406.5336348898823,0.0,16.700143314704236,566.3184469978218,0.0,16.70045013896643,0.0,46.29475843534094,16.93852801514478,0.0,4016.785397411477,0.0,0.0,1188.7625701777093,0.0,1436.3442302401052,600.3370616787925,0.0,0.0,851.0301704454091,0.0,0.0,0.0,0.0,4016.785397411477,5020.981746764346,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,65.31299582619494,0.05755441554987174,10.099862743335717,0.0,11.195854615101816,0.0003899081726496414,-25.15214530350681,15.999989132733829,0.2230737757667906,0.0003899081726496414,16.0,82.0,0.0,0.007211345534760006,0.0,7.22,0.0,-18.625,0.0,0.00034040230646410394,11.5,-18.625,0.0,0.00034040230646410394,4.5 
 01/27  11:00:00,-17.1125,-25.367918414734043,-25.442045481669966,-25.373883123215088,-25.446187524342215,-25.36440635383954,-25.565459497358657,1310.6495375180176,0.0,11.66370301143132,303.26709352154696,4.716429028910369,16.70002844400483,0.0,195.29635909499579,20.8616059960426,1081.3591760534883,0.0,16.69982533869375,426.8544930700767,0.0,16.70053214049024,0.0,55.62050083512881,17.127572382214184,0.0,2738.545307055249,0.0,0.0,329.1459672249877,0.0,1111.1451967754768,460.87574834053438,0.0,0.0,772.2431165722356,0.0,0.0,0.0,0.0,2738.545307055249,3423.181633819061,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,65.9134232362671,0.04050731988116453,10.099862743335717,0.0,11.547008876326102,0.0003829152464766621,-25.33891769342239,15.999967387934318,0.2230737757667906,0.0003829152464766621,16.0,82.0,0.0,0.00632941400153713,0.0,7.22,0.0,-17.1125,0.0,0.0003525874682555115,11.5,-17.1125,0.0,0.0003525874682555115,4.5 
 01/27  12:00:00,-16.325,-25.47721133603898,-25.532819030763937,-25.487995360375167,-25.535670069908968,-25.481273124466314,-25.623145964250889,1211.6732348155384,0.0,12.223554057186389,0.0,51.4331246709412,17.176900305869418,0.0,192.6999104946742,20.796994171317285,864.24412217363,0.0,16.70026087719092,322.34381832684337,0.0,16.699430451819177,0.0,63.532599689128208,17.28796673442037,0.0,1887.7315582741135,0.0,0.0,0.0,0.0,894.0461113143887,356.31218246012539,0.0,0.0,654.0541980454244,0.0,0.0,0.0,0.0,1887.7315582741135,2359.664447842642,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,67.1634943490452,0.030376643832985208,10.099862743335717,0.0,12.073860840320887,0.0003788759105073816,-25.454702618007368,15.999954024861943,0.2230737757667906,0.0003788759105073816,16.0,82.0,0.0,0.00509594169573108,0.0,7.22,0.0,-16.325,0.0,0.00035484251703953815,11.5,-16.325,0.0,0.00035484251703953815,4.5 
 01/27  13:00:00,-15.4125,-25.54759339615312,-25.570644210930764,-25.54042765083011,-25.57263537877682,-25.536414028125443,-25.637382633793643,1092.9058082098837,0.0,12.844530507129817,0.0,98.83607793649117,18.261663049109985,0.0,153.33528171499484,19.817107556523795,737.9522683706449,0.0,16.70020829413088,248.72586957250307,0.0,16.70006762379127,0.0,70.5144748066828,17.429546138439976,0.0,1462.9503220875982,0.0,0.0,0.0,0.0,767.7483902423071,282.72327662873706,0.0,0.0,505.27950205666209,0.0,0.0,0.0,0.0,1462.9503220875982,1828.687902609498,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,66.02518941839333,0.02195094801892551,10.099862743335717,0.0,12.737127777766727,0.00037587248503029405,-25.537762068589026,15.999985953763162,0.2230737757667906,0.00037587248503029405,16.0,82.0,0.0,0.0036841718776770054,0.0,7.22,0.0,-15.4125,0.0,0.00037278189468233997,11.5,-15.4125,0.0,0.00037278189468233997,4.5 
 01/27  14:00:00,-15.0,-25.569423837670759,-25.566865074268717,-25.55828862631731,-25.56788591889086,-25.55911476575619,-25.606680520722948,968.2511006189368,0.0,13.436473080984336,0.0,152.65074448161699,19.493125682883624,0.0,98.87802157348826,18.461470969693325,628.9426294535978,0.0,16.69995189191684,173.67113732884213,0.0,16.70006812190065,0.0,80.31827069765022,17.628314867624718,0.0,1152.058612824611,0.0,0.0,0.0,0.0,658.7251607366942,207.6675620928396,0.0,0.0,368.27057138426849,0.0,0.0,0.0,0.0,1152.058612824611,1440.0732660307636,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,64.04146564083945,0.015359555884663977,10.099862743335717,0.0,13.347944267549592,0.0003749190294925729,-25.56932286554831,16.00000382021406,0.2230737757667906,0.0003749190294925729,16.0,82.0,0.0,0.0025079056633819536,0.0,7.22,0.0,-15.0,0.0,0.0003706019375032254,11.5,-15.0,0.0,0.0003706019375032254,4.5 
