Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler Gas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electric Power [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/27  15:00:00,-15.375000000000002,-25.591426395119329,-25.620102370668673,-25.611085091707684,-25.620366162361984,-25.609362368573924,-25.648024769853288,870.3252446827936,0.0,13.895654992396498,0.0,185.18035295724179,20.23753751363629,0.0,58.69929761042815,17.461289480009257,692.8865657990978,0.0,16.699624513728126,94.48668117322646,0.0,16.699866901299055,0.0,87.71506781145217,17.778297844124784,0.0,1034.7382856165539,0.0,0.0,0.0,0.0,722.6554200535913,128.47244694498583,0.0,0.0,267.27440763514258,0.0,0.0,0.0,0.0,1034.7382856165539,1293.4228570206925,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,62.377447838287448,0.012610396056915396,10.099862743335717,0.0,13.798220558552515,0.0003745457192652192,-25.58301289897208,16.000026785164747,0.2230737757667906,0.0003745457192652192,16.0,82.0,0.0,0.0017183746050078843,0.0,7.22,0.0,-15.375000000000002,0.0,0.0003568523650526558,11.5,-15.375000000000002,0.0,0.0003568523650526558,4.5 
 01/27  16:00:00,-15.6,-25.64060861896642,-25.66813043826024,-25.650612866969639,-25.66832587807257,-25.646535518268718,-25.693765048380845,804.8776448066757,0.0,14.155181592336345,0.0,199.44473422961878,20.5639568641465,22.580549254830005,19.661447877418028,16.79660039419997,850.9501987155018,0.0,16.699848963285527,0.0,34.54667483758075,16.81435939141394,0.0,90.40406056689284,17.832806577494514,0.0,1012.4098819805586,0.0,0.0,0.0,34.91809340694132,880.7300032464107,4.9994793973240789,0.0,0.0,196.8552924138159,0.0,0.0,0.0,0.0,1012.4098819805586,1265.5123524756983,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,60.35389145219044,0.011171708608447028,10.099862743335717,0.0,14.112140041840844,0.00037285780148141806,-25.627992521610208,16.00001385751217,0.2230737757667906,0.00037285780148141806,16.0,82.0,0.0,0.001206534268911269,0.0,7.22,0.0,-15.6,0.0,0.0003654435183480176,11.5,-15.6,0.0,0.0003654435183480176,4.5 
 01/27  17:00:00,-16.599999999999999,-25.664897007693218,-25.680406880834878,-25.66778688079069,-25.680621968846745,-25.665831406670369,-25.701202553964789,769.6619924878283,0.0,14.124183428887135,0.0,145.996684390967,19.34097959162257,246.26701695640475,0.0,16.699995472579876,1106.432762278772,0.0,16.69994624865739,29.260503007825215,31.565620611093679,16.8252181979097,0.0,90.27699003024763,17.830315994869346,0.0,1533.9813453147493,0.0,0.0,0.0,274.38201511098489,1136.2122910936587,37.76422493765816,0.0,0.0,189.16302953803095,0.0,0.0,0.0,0.0,1533.9813453147493,1917.4766816434363,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,57.65995665079498,0.01500745971534713,10.099862743335717,0.0,14.146513022507655,0.00037156382003944845,-25.662585184303866,16.00009805801357,0.2230737757667906,0.00037156382003944845,16.0,82.0,0.0,0.0011529076197736098,0.0,7.22,0.0,-16.599999999999999,0.0,0.00036188806226463837,11.5,-16.599999999999999,0.0,0.00036188806226463837,4.5 
 01/27  18:00:00,-17.575,-25.691759017334279,-25.71138603324919,-25.70006339672225,-25.711590053977717,-25.698126416926873,-25.72964138828996,745.4884511118228,0.0,13.748314522200929,36.36917382142448,44.41580248114391,17.192378229942809,407.9050501085338,0.0,16.699643575593439,1276.6218785880706,0.0,16.699839493875616,302.344871516401,0.0,16.699396273562266,0.0,85.59367217692537,17.735222591679617,0.0,2369.518197245218,0.0,0.0,44.062573809657809,436.01212643133609,1306.4039242465565,336.31146604738395,0.0,0.0,262.95244365039027,0.0,0.0,0.0,0.0,2369.518197245218,2961.897746556522,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,56.79282657702366,0.022471075707168967,10.099862743335717,0.0,13.817393852205136,0.0003706685783082515,-25.686592165706978,15.999947931050269,0.2230737757667906,0.0003706685783082515,16.0,82.0,0.0,0.0016860725768250609,0.0,7.219999999999999,0.0,-17.575,0.0,0.0003629084162166761,11.5,-17.575,0.0,0.0003629084162166761,4.5 
 01/27  19:00:00,-17.8,-25.716001588913096,-25.73270804571782,-25.723028532898355,-25.73301942302887,-25.721397694171267,-25.748146439697757,813.9310950021754,0.0,13.289763523841677,712.8725748520885,0.0,16.70022335208917,476.67974219921509,0.0,16.70000713536613,1312.8247703415114,0.0,16.699815102200433,431.7076047301093,0.0,16.699887909334469,0.0,82.6758039876097,17.675899290526066,0.0,3379.1680813473278,0.0,0.0,743.4826806814838,504.80801414115697,1342.612233611602,465.70614801475957,0.0,0.0,356.32032393378798,0.0,0.0,0.0,0.0,3379.1680813473278,4223.960101684159,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,56.26306974536469,0.031380647283407458,10.099862743335717,0.0,13.400969652431354,0.00036975307728585036,-25.71119316251026,15.999778212551029,0.2230737757667906,0.00036975307728585036,16.0,82.0,0.0,0.0024100186787962927,0.0,7.22,0.0,-17.8,0.0,0.00035738878551498307,11.5,-17.8,0.0,0.00035738878551498307,4.5 
 01/27  20:00:00,-18.1125,-25.741468702960974,-25.74950010629646,-25.739116970330028,-25.749904039301968,-25.73723371148368,-25.7639639347395,904.9959552632827,0.0,12.881738056146256,1013.5010342495214,0.0,16.69977792344057,469.38401035240789,0.0,16.700206171494629,1238.1229771462986,0.0,16.699935559513184,450.2832570564234,0.0,16.699749264995725,0.0,84.74251258165623,17.717830440397486,0.0,3781.115745005339,0.0,0.0,1044.0908180263733,497.5191458298367,1267.914502616681,484.27366659204247,0.0,0.0,451.5171023212074,0.0,0.0,0.0,0.0,3781.115745005339,4726.394681256673,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,57.2616379498007,0.03653791454786899,10.099862743335717,0.0,12.976589091021692,0.00036886093355379036,-25.73522518694771,15.999807026727862,0.2230737757667906,0.00036886093355379036,16.0,82.0,0.0,0.003204298086828638,0.0,7.22,0.0,-18.1125,0.0,0.00037494527944888093,11.5,-18.1125,0.0,0.00037494527944888093,4.5 
 01/27  21:00:00,-17.9875,-25.737680155537768,-25.720914154228827,-25.721636621849205,-25.721031529843218,-25.72324699900829,-25.727753336416229,984.4247299125149,0.0,12.55625552071376,1082.1311964255106,0.0,16.699977913107607,445.82141886018266,0.0,16.699502489711806,1153.2180045339138,0.0,16.700209149652069,437.6232605212193,0.0,16.699817329370477,0.0,90.26715799321346,17.82989627872515,0.0,3800.4590524567058,0.0,0.0,1112.7245414938435,473.9248822897902,1183.0156941923825,471.61312201496807,0.0,0.0,529.219584538618,0.0,0.0,0.0,0.0,3800.4590524567058,4750.573815570881,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,58.6266591451038,0.0388685494948249,10.099862743335717,0.0,12.630241320322515,0.00036859130767788266,-25.742495921637035,15.999873059662125,0.2230737757667906,0.00036859130767788266,16.0,82.0,0.0,0.003895640128797254,0.0,7.22,0.0,-17.9875,0.0,0.00038540822517873466,11.5,-17.9875,0.0,0.00038540822517873466,4.5 
 01/27  22:00:00,-17.425,-25.714615921451068,-25.683668324757,-25.693298599329066,-25.68343850921001,-25.696401421715274,-25.68169816224419,1042.324828137654,0.0,12.30241459478067,1154.548866283245,0.0,16.70001171785673,454.65768881345817,0.0,16.69963404016246,1159.6780772464475,0.0,16.70010037954192,450.9979301869912,0.0,16.6996861727259,0.0,89.90352378173617,17.82256502797499,0.0,3953.5974337780319,0.0,0.0,1185.1410439499378,482.7647063780586,1189.4685830779184,484.9793733736277,0.0,0.0,589.9265233002177,0.0,0.0,0.0,0.0,3953.5974337780319,4941.99679222254,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,59.81713123787464,0.04260418082065319,10.099862743335717,0.0,12.359649124471585,0.00036937994602600637,-25.72123742174019,15.999918595991343,0.2230737757667906,0.00036937994602600637,16.0,82.0,0.0,0.004463736376653515,0.0,7.22,0.0,-17.425,0.0,0.0004128307181990112,11.5,-17.425,0.0,0.0004128307181990112,4.5 
 01/27  23:00:00,-17.2,-25.658382285995619,-25.590466018012259,-25.616017729247895,-25.58964614631163,-25.62302934107286,-25.573772677012266,1081.33046650615,0.0,12.112087054532552,1258.2993163297948,0.0,16.699603645085025,487.42150573341038,0.0,16.70011102600842,1232.5059588869058,0.0,16.699618154320548,485.63230754268889,0.0,16.699598991179504,0.0,85.36767349717946,17.73063054957224,0.0,4231.826521163941,0.0,0.0,1288.8687929737237,515.5455475519959,1262.2711851756263,519.6072315017052,0.0,0.0,636.0091557128665,0.0,0.0,0.0,0.0,4231.826521163941,5289.783151454925,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,60.802192091919149,0.047714229829246539,10.099862743335717,0.0,12.154249628961491,0.00037100783094687394,-25.67750458074591,15.999952296070532,0.2230737757667906,0.00037100783094687394,16.0,82.0,0.0,0.004911819738095055,0.0,7.22,0.0,-17.2,0.0,0.0004310106028166833,11.5,-17.2,0.0,0.0004310106028166833,4.5 
 01/27  24:00:00,-17.2,-25.57062536113777,-25.492499455518723,-25.53292374700858,-25.49103046868892,-25.542431027068927,-25.459965943035443,1107.5078109950628,0.0,11.972905840080756,1317.3689832712512,0.0,16.69982621636627,506.5917346494925,0.0,16.70010016704322,1277.2516528556913,0.0,16.69998244930039,505.7186291712576,0.0,16.6997266151728,0.0,81.11501404040561,17.644421831473907,0.0,4390.445940200991,0.0,0.0,1347.9456675271902,534.7146370987601,1307.0299208777704,539.6990366690502,0.0,0.0,669.7885811222902,0.0,0.0,0.0,0.0,4390.445940200991,5488.057425251238,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,61.45545263219584,0.051056866063896467,10.099862743335717,0.0,12.003700070845993,0.00037431462207930056,-25.595472086273543,15.999972713095325,0.2230737757667906,0.00037431462207930056,16.0,82.0,0.0,0.005249809127444151,0.0,7.22,0.0,-17.2,0.0,0.00043128255081911033,11.5,-17.2,0.0,0.00043128255081911033,4.5 
 01/28  01:00:00,-17.2,-25.476284314566827,-25.404936636274969,-25.449672089130926,-25.40311226997662,-25.458649617571255,-25.362376761572546,1129.2392367017904,0.0,11.870743578657712,1308.0165531987223,0.0,16.69984926925746,500.48422246186387,0.0,16.700068211227597,1262.5319621224822,0.0,16.700521158850159,500.5600320325233,0.0,16.700479281239138,0.0,80.64725219063985,17.634937868955097,0.0,4373.668713917855,0.0,0.0,1338.5942742496325,528.6059481034768,1292.33317038677,534.5770411317164,0.0,0.0,694.5197707406894,0.0,0.0,0.0,0.0,4373.668713917855,5467.085892397318,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,61.81909374620518,0.051772083899741947,10.099862743335717,0.0,11.893484716275154,0.0003780586994502699,-25.500098611197907,15.999984116503967,0.2230737757667906,0.0003780586994502699,16.0,82.0,0.0,0.005502505822128022,0.0,7.22,0.0,-17.2,0.0,0.00043144582943609487,11.5,-17.2,0.0,0.00043144582943609487,4.5 
 01/28  02:00:00,-17.2,-25.39339870392632,-25.32173483272473,-25.36507671363633,-25.31980210435812,-25.372995765155335,-25.27409666821914,1146.7963192538578,0.0,11.795477901708808,1301.4548821934719,0.0,16.70043480273679,496.81515791839657,0.0,16.699849114373206,1252.3674461702486,0.0,16.700338294363026,496.72756660831848,0.0,16.700048499871007,0.0,81.12253156844568,17.64456908035517,0.0,4364.953679975588,0.0,0.0,1332.0585862338695,524.9281536974093,1282.1612595978884,530.7236641277048,0.0,0.0,712.7648394306475,0.0,0.0,0.0,0.0,4364.953679975588,5456.192099969485,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,62.089731807470048,0.052370125940553357,10.099862743335717,0.0,11.81217954357514,0.0003815223216338579,-25.41547473619778,15.999990695766549,0.2230737757667906,0.0003815223216338579,16.0,82.0,0.0,0.005691814957909292,0.0,7.22,0.0,-17.2,0.0,0.00044760383531629094,11.5,-17.2,0.0,0.00044760383531629094,4.5 
 01/28  03:00:00,-17.2,-25.29450369043666,-25.203682425729065,-25.252084035804026,-25.201539232026364,-25.261706472472488,-25.14924518287866,1158.2221656878058,0.0,11.737568499171314,1361.3218797395253,0.0,16.699785919713088,521.5260064861024,0.0,16.700767868466856,1309.8833300476152,0.0,16.699740446015789,520.8056156516128,0.0,16.700073178166165,0.0,78.4693233829588,17.590770151185258,0.0,4544.319560188351,0.0,0.0,1391.8952106843277,549.6753851596993,1339.6497408797987,554.8024632189063,0.0,0.0,726.4407518962391,0.0,0.0,0.0,0.0,4544.319560188351,5680.399450235438,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,62.33091813784955,0.055191889938808458,10.099862743335717,0.0,11.751242933674299,0.00038522797443275907,-25.322848994149568,15.999993330456452,0.2230737757667906,0.00038522797443275907,16.0,82.0,0.0,0.00583535217538742,0.0,7.22,0.0,-17.2,0.0,0.00045730543434600564,11.5,-17.2,0.0,0.00045730543434600564,4.5 
 01/28  04:00:00,-16.8875,-25.16840740089012,-25.06831236540605,-25.12472087660936,-25.06585664936722,-25.136205036372293,-25.005732749058386,1166.425349726343,0.0,11.688840155788768,1333.4868632905476,0.0,16.699971042429714,510.1415549938032,0.0,16.70006100605432,1282.234108543632,0.0,16.699858833557195,510.68726582114285,0.0,16.70053268546521,0.0,77.47285636856174,17.570553620876554,0.0,4471.3654668313,0.0,0.0,1364.06736363466,538.2625952038102,1312.0046535424513,544.7066015388975,0.0,0.0,738.0462871516929,0.0,0.0,0.0,0.0,4471.3654668313,5589.206833539125,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,62.48909078094693,0.05473990909960129,10.099862743335717,0.0,11.699543257795556,0.00038994981762108087,-25.20123346385576,15.999994199766196,0.2230737757667906,0.00038994981762108087,16.0,82.0,0.0,0.00595826693657878,0.0,7.22,0.0,-16.8875,0.0,0.00047094961068226714,11.5,-16.8875,0.0,0.00047094961068226714,4.5 
 01/28  05:00:00,-16.7,-25.038703825048239,-24.950972030624283,-25.009954274252395,-24.948313314322659,-25.02103871665943,-24.882530528436129,1176.6534853497256,0.0,11.660445062886815,1237.382185410316,0.0,16.699755817033816,471.63283032562779,0.0,16.700448070771658,1189.2281825305404,0.0,16.70018866114845,471.1085807706603,0.0,16.699756143365688,0.0,81.96532872838111,17.660868687783009,0.0,4214.213835928994,0.0,0.0,1267.9870979493038,499.799956107179,1219.0456710124623,505.1270096620072,0.0,0.0,745.5609797595693,0.0,0.0,0.0,0.0,4214.213835928994,5267.767294911242,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,62.57962590962275,0.0518314515474465,10.099862743335717,0.0,11.665342136257804,0.0003951089330763302,-25.069873258760685,15.99925236213665,0.2230737757667906,0.0003951089330763302,16.0,82.0,0.0,0.006038301161769217,0.0,7.22,0.0,-16.7,0.0,0.00047925406958222424,11.5,-16.7,0.0,0.00047925406958222424,4.5 
 01/28  06:00:00,-16.7,-24.936497169489589,-24.856235689185206,-24.90939646457146,-24.853653562373844,-24.918299560001377,-24.787317294074826,1181.9204269524456,0.0,11.652044933505954,1225.633584111385,0.0,16.7003100236522,466.5750538261855,0.0,16.70041477013409,1176.6906137231918,0.0,16.699668535080549,466.4843983020402,0.0,16.699859699687985,0.0,84.08226072410182,17.703502574311665,0.0,4181.5048128502089,0.0,0.0,1256.2761735352208,494.7522553692233,1206.4990639015214,500.52149198682027,0.0,0.0,748.2649844022468,0.0,0.0,0.0,0.0,4181.5048128502089,5226.88101606276,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,62.64726960595955,0.051609852273500299,10.099862743335717,0.0,11.653055727075437,0.0003996397313161058,-24.962110323309333,15.99898393982583,0.2230737757667906,0.0003996397313161058,16.0,82.0,0.0,0.006067206758425982,0.0,7.22,0.0,-16.7,0.0,0.0004962238624202539,11.5,-16.7,0.0,0.0004962238624202539,4.5 
 01/28  07:00:00,-16.7,-24.846555852444934,-24.75678325726014,-24.80644758183638,-24.754290928415544,-24.814789984682255,-24.687709812065429,1505.8367469139856,0.0,11.877459722023378,2554.117672195559,0.0,17.924420006862279,1647.7610454123506,0.0,19.20566721158511,2486.79957354638,0.0,17.92621508748034,1750.4877605656635,0.0,19.455571808191786,2550.9907945608276,0.0,19.26314120718716,0.0,12724.775023975686,0.0,0.0,2638.208956293896,1776.5412763883344,2568.752953333294,1918.309209238243,2711.934360790525,0.0,707.1385298475283,0.0,0.0,0.0,0.0,12724.775023975686,15905.968779969608,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.60278367141615,0.40994352225798827,10.099862743335717,0.0,11.837307006325073,0.0004037920979458489,-24.856066242125089,15.999864442257869,0.2230737757667906,0.0004037920979458489,16.0,82.0,0.0,0.005635859868035711,0.0,7.219999999999999,0.0,-16.7,0.0,0.0005227526141734078,11.5,-16.7,0.0,0.0005227526141734078,4.5 
 01/28  08:00:00,-16.325,-24.721435742615804,-24.609920548688117,-24.665561544664408,-24.60727609134452,-24.676704065404004,-24.536297781219,1646.260782125159,0.0,12.303391049374169,2527.7199740926437,0.0,18.52889791065967,1593.117634704125,0.0,20.56610640306598,2459.6274224620467,0.0,18.565224648181009,1681.592044722982,0.0,20.87438606925243,2506.6602159546789,0.0,20.162171495942976,0.0,12123.32874741968,0.0,0.0,2638.219851293554,1776.5443476345843,2568.763561482947,1918.3115541116459,2711.942909742932,0.0,621.2692970903972,0.0,0.0,0.0,0.0,12123.32874741968,15154.160934274598,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.89227863737396,0.4065040890847098,10.099862743335717,0.0,12.22025484963053,0.000407964251102202,-24.75565107589985,15.999986853153159,0.2230737757667906,0.000407964251102202,16.0,82.0,0.0,0.004768093943347296,0.0,7.22,0.0,-16.325,0.0,0.0005171847405617539,11.5,-16.325,0.0,0.0005171847405617539,4.5 
 01/28  09:00:00,-15.4125,-24.569211242408416,-24.470852947085775,-24.53548602391697,-24.46788316415313,-24.54841290850883,-24.391260683776886,1670.3683964175914,0.0,12.68544141815714,2510.9418011156597,0.0,18.91330226302863,1565.2444957763608,0.0,21.260058730437053,2440.1582897147638,0.0,19.023247667345406,1649.8243955751082,0.0,21.528571254729689,2489.3651878462198,0.0,20.513145750480299,0.0,12042.285100943958,0.0,0.0,2638.2432187731276,1776.5533639200349,2568.7863137397969,1918.3197619766234,2711.9627523843898,0.0,539.2695476617336,0.0,0.0,0.0,0.0,12042.285100943958,15052.856376179947,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.8862134219471,0.4034431404536941,10.099862743335717,0.0,12.585840706040895,0.00041425052800398663,-24.606082994225365,15.999989274080758,0.2230737757667906,0.00041425052800398663,16.0,82.0,0.0,0.00398881319617032,0.0,7.22,0.0,-15.4125,0.0,0.0004966132898781589,11.5,-15.4125,0.0,0.0004966132898781589,4.5 
 01/28  10:00:00,-13.625,-24.444607709108536,-24.334112392164426,-24.393576666724117,-24.33115170162426,-24.4044368350048,-24.254592780248463,1693.388071627282,0.0,13.146319865270402,2489.045909477479,0.0,19.414681027208009,1523.0709948764559,0.0,21.99396433315843,2414.1538811112347,0.0,19.634720601918408,1589.6670224983646,0.0,22.1074449441999,2475.2942249729296,0.0,20.798640525032878,0.0,11896.343729240703,0.0,0.0,2638.2630118662366,1763.8664027238536,2568.8055857167939,1886.2791501320299,2711.9794996082016,0.0,441.3922694468086,0.0,0.0,0.0,0.0,11896.343729240703,14870.42966155088,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.85184428534109,0.3966802519895344,10.099862743335717,0.0,13.022201683487,0.0004196815385195144,-24.475245039194428,16.00000170768865,0.2230737757667906,0.0004196815385195144,16.0,82.0,0.0,0.0031180905658470044,0.0,7.22,0.0,-13.625,0.0,0.0005404535697322217,11.5,-13.625,0.0,0.0005404535697322217,4.5 
 01/28  11:00:00,-12.8,-24.25444172866531,-24.07162815315118,-24.155094893071266,-24.067838091208729,-24.174419755026699,-23.97670784558185,1648.9121953167267,0.0,13.682318425199972,2469.1848715971675,0.0,19.870030887029875,1338.5126510563937,0.0,22.2007162102271,2391.1394206006345,0.0,20.176459095133365,1420.671752252098,0.0,22.199881858022633,2467.4919517718356,0.0,20.95756327754705,0.0,11441.016469530769,0.0,0.0,2638.287581919191,1587.6096400297784,2568.8295088846355,1721.76933279266,2712.0002369380947,0.0,324.46173903474075,0.0,0.0,0.0,0.0,11441.016469530769,14301.270586913459,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.56780763210935,0.3669373652887016,10.099862743335717,0.0,13.543505858348653,0.0004265146463418288,-24.313014262058066,16.00002606118889,0.2230737757667906,0.0004265146463418288,16.0,82.0,0.0,0.002158161532466252,0.0,7.22,0.0,-12.8,0.0,0.0005726353103482467,11.5,-12.8,0.0,0.0005726353103482467,4.5 
 01/28  12:00:00,-11.7375,-24.015673476603806,-23.81452954884834,-23.920382805741889,-23.80974532745207,-23.94368643070127,-23.70035529031054,1571.179017635687,0.0,14.250494781584532,2450.5032750776688,0.0,20.298397301813549,1228.9046893368102,0.0,22.201004571616978,2371.4879029660426,0.0,20.639173214543989,1296.1946768578214,0.0,22.200076629558795,2455.2276511438446,0.0,21.206932588600055,0.0,11092.724730227892,0.0,0.0,2638.3255725520286,1478.0181531447609,2568.8664992927426,1597.3079525216318,2712.0323039687275,0.0,197.9287843712105,0.0,0.0,0.0,0.0,11092.724730227892,13865.905912784867,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.47479278182601,0.35134467786195186,10.099862743335717,0.0,14.107627346728096,0.00043707536020938726,-24.079508898332376,16.000063239492918,0.2230737757667906,0.00043707536020938726,16.0,82.0,0.0,0.0012179165505524252,0.0,7.22,0.0,-11.7375,0.0,0.0006227731048147863,11.5,-11.7375,0.0,0.0006227731048147863,4.5 
 01/28  13:00:00,-10.7875,-23.732140965570467,-23.446333359016739,-23.57825997664403,-23.440390464707464,-23.607796076269908,-23.30706716291734,1495.5434746554207,0.0,14.823002520749322,2427.6389822306216,0.0,20.822795829662799,1130.051673396635,0.0,22.199751800186968,2353.6182495738737,0.0,21.060348355330217,1203.6706173573226,0.0,22.198323126395743,2445.4008850923885,0.0,21.40719511102153,0.0,10779.895265221508,0.0,0.0,2638.3686390569985,1379.1143988068246,2568.9084319336459,1504.6989532984345,2712.068536030305,0.0,69.54853095574721,0.0,0.0,0.0,0.0,10779.895265221508,13474.869081526886,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.49952502577855,0.34255309427692307,10.099862743335717,0.0,14.679990560076377,0.000449257801764745,-23.816334403638469,16.000125952836386,0.2230737757667906,0.000449257801764745,16.0,82.0,0.0,0.0003828785152211002,0.0,7.22,0.0,-10.7875,0.0,0.0007115522500091001,11.5,-10.7875,0.0,0.0007115522500091001,4.5 
 01/28  14:00:00,-9.85,-23.350364363802258,-23.0337136137684,-23.198035327106149,-23.026809248115108,-23.23448327101063,-22.864857489847709,1431.76349233892,0.0,15.411187407066413,2368.0297357599067,0.0,21.841198981647318,1054.8198825016698,0.0,22.19915811718201,2340.9197967505267,0.0,21.39899086709587,1112.3253765374009,0.0,22.19982135983311,2434.8582539773017,0.0,21.69102560591272,0.0,10445.637299595059,0.0,0.0,2609.877429929111,1291.559899316066,2557.5789651726997,1398.5596333678616,2700.4036679063594,0.0,0.0,0.0,0.0,0.0,0.0,10445.637299595059,13057.046624493822,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.4498745792734,0.3300584143880967,10.099862743335717,0.0,15.296276649532528,0.00046699015584892537,-23.435391687160185,16.3063634697361,0.2230737757667906,0.00046699015584892537,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.85,0.0,0.0008099266400508931,11.5,-9.85,0.0,0.0008099266400508931,4.5 
 01/28  15:00:00,-9.0875,-22.919928495486347,-22.559872844645015,-22.741875227132874,-22.552642823341228,-22.77944368076176,-22.36411994918588,1356.2062113091295,0.0,15.966463181750472,2381.3507552562207,0.0,21.992084446338386,1100.918360969523,0.0,22.19929931817951,2337.495029738826,0.0,21.549492666419277,1115.6146890512687,0.0,22.199945055776515,2424.756754696311,0.0,22.019338642163864,0.0,10445.837665835032,0.0,0.0,2605.853864787544,1315.6603858782538,2537.2496783297349,1375.2551484387132,2679.4722566867387,0.0,0.0,0.0,0.0,0.0,0.0,10445.837665835032,13057.29708229379,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.6134161593279,0.3370570540660994,10.099862743335717,0.0,15.844215321849582,0.0004864280295578487,-23.025264041683358,16.85426585197858,0.2230737757667906,0.0004864280295578487,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.0875,0.0,0.0009852225489979845,11.5,-9.0875,0.0,0.0009852225489979845,4.5 
 01/28  16:00:00,-8.9,-22.337568033581037,-21.762514528186487,-22.016542020729326,-21.753195749980635,-22.075893930340564,-21.51108916369277,1253.4184253353797,0.0,16.32734473707996,2401.355243033585,0.0,21.58898041515905,1186.8470307369353,0.0,22.20081165792646,2347.382023541268,0.0,21.37176457507551,1186.0451375223434,0.0,22.20162924276378,2429.221361589767,0.0,22.02350280370586,0.0,10494.04797068664,0.0,0.0,2590.129739626841,1385.034584326002,2521.9395241513477,1425.6879399217037,2663.695387517675,0.0,0.0,0.0,0.0,0.0,0.0,10494.04797068664,13117.559963358299,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.67705035898659,0.3415477439031069,10.099862743335717,0.0,16.25752815414804,0.0005117705693168036,-22.515580512076086,17.26753137448601,0.2230737757667906,0.0005117705693168036,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.9,0.0,0.001137816408545258,11.5,-8.9,0.0,0.001137816408545258,4.5 
 01/28  17:00:00,-8.525000000000003,-21.527829217672577,-20.9153909494653,-21.242429186227399,-20.90305557007838,-21.316003179341043,-20.599098514613006,1193.219101273312,0.0,16.486894050631915,2416.628731038021,0.0,21.268778637319419,1254.6795913071154,0.0,22.199587015636707,2357.695232777108,0.0,21.158688191773949,1252.1476215948365,0.0,22.199389619583326,2431.0132183607759,0.0,22.0358998373167,0.0,10585.020989929279,0.0,0.0,2582.4318253763337,1444.5948488425639,2514.444273716808,1481.7449739252707,2655.9536251618126,0.0,0.0,0.0,0.0,0.0,0.0,10585.020989929279,13231.2762374116,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.71371415889328,0.346238513980377,10.099862743335717,0.0,16.46249879057131,0.0005524638628664359,-21.73710012816413,17.472426053281845,0.2230737757667906,0.0005524638628664359,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.525000000000003,0.0,0.0012188496186204506,11.5,-8.525000000000003,0.0,0.0012188496186204506,4.5 
 01/28  18:00:00,-8.3,-20.71845418106206,-20.096938874230255,-20.43850463167336,-20.083056703501318,-20.509261582407658,-19.74319907970156,1167.6641892885583,0.0,16.516772974991726,2427.963411698377,0.0,21.020007097818067,1316.1880711722575,0.0,22.20041291401254,2366.566770851439,0.0,20.960794729127718,1316.1468143780706,0.0,22.200919823191588,2433.4929257199557,0.0,22.000872763063108,0.0,10698.927112853777,0.0,0.0,2580.4838763054369,1503.9353350640334,2512.547608376938,1543.1581135820825,2653.9746745235258,0.0,0.0,0.0,0.0,0.0,0.0,10698.927112853777,13373.65889106722,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.74893531192162,0.35166291160527715,10.099862743335717,0.0,16.517788912991507,0.0005980963429815407,-20.919228108420769,17.52763101197678,0.2230737757667906,0.0005980963429815407,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.3,0.0,0.001314935589231802,11.5,-8.3,0.0,0.001314935589231802,4.5 
 01/28  19:00:00,-7.987500000000001,-19.841298892347383,-19.17606024984797,-19.53864545284899,-19.160989703796365,-19.615072391634173,-18.79412535182972,1152.4833922204398,0.0,16.476711842565576,2436.8552464779506,0.0,20.817931380440837,1353.2310272686578,0.0,22.199908427432086,2373.797670145299,0.0,20.792254807082885,1353.131845206884,0.0,22.200171017123919,2439.59278431385,0.0,21.874967914938016,0.0,10777.0726227899,0.0,0.0,2581.7350240113057,1542.079459166487,2513.765816768411,1581.4669592425449,2655.2009831244788,0.0,0.0,0.0,0.0,0.0,0.0,10777.0726227899,13471.340778487374,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.77280338478528,0.3553977427568477,10.099862743335717,0.0,16.49010507269076,0.0006491775242748473,-20.07019104045887,17.499851856412258,0.2230737757667906,0.0006491775242748473,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.987500000000001,0.0,0.0013216150603178469,11.5,-7.987500000000001,0.0,0.0013216150603178469,4.5 
 01/28  20:00:00,-7.8,-18.97881951191143,-18.386309891725739,-18.741051952877478,-18.370955209612665,-18.812004394273644,-17.99722288354024,1151.0106195107688,0.0,16.421567788220437,2441.1636274841519,0.0,20.716882794296013,1366.6234830618187,0.0,22.199625944214526,2377.2264801225999,0.0,20.70921465675774,1366.444829752601,0.0,22.199528857712246,2442.8579684872768,0.0,21.799837603887906,0.0,10814.729884526276,0.0,0.0,2584.075624373556,1557.7220197293014,2516.044795632406,1597.481706045649,2657.515992986034,0.0,0.0,0.0,0.0,0.0,0.0,10814.729884526276,13518.412355657845,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.7791827345853,0.35695392240333537,10.099862743335717,0.0,16.434644358626405,0.0007069995311441014,-19.18556713851203,17.444283270309908,0.2230737757667906,0.0007069995311441014,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8,0.0,0.0013371547975649177,11.5,-7.8,0.0,0.0013371547975649177,4.5 
 01/28  21:00:00,-7.8,-18.39449140010337,-17.921929904649436,-18.23275499942411,-17.90752633385727,-18.288343817711885,-17.54764635329872,679.4850510339425,0.0,16.02210717113961,0.0,45.14492338719646,18.123988608710648,0.0,69.87756611937465,18.829995100122365,0.0,45.35996557618111,18.15694672740685,0.0,82.93120473256755,18.798234424049036,0.0,140.7073723587772,19.941954744341197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.77922261001059,0.0,10.099862743335717,0.0,16.082187741085926,0.0007588468544644678,-18.44421818974807,17.09172994601814,0.2230737757667906,0.0007588468544644678,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-7.8,0.0,0.0013978031561845879,11.5,-7.8,0.0,0.0013978031561845879,4.5 
 01/28  22:00:00,-8.1125,-17.844217625574176,-17.40440739585599,-17.663312862081019,-17.39160270865616,-17.707168559626696,-17.05715949084267,523.963638923342,0.0,15.417279825796584,0.0,20.03458151822747,16.998069047518734,0.0,34.04534818395295,17.38684928907006,0.0,20.836353609862884,17.02928101270018,0.0,40.107902232355019,17.365255827957996,0.0,119.2599399950014,18.955638872882799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.77922261001059,0.0,10.099862743335717,0.0,15.530517611096413,0.0007931284368685366,-17.978384737519624,16.539995884138276,0.2230737757667906,0.0007931284368685366,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.1125,0.0,0.001503390017406748,11.5,-8.1125,0.0,0.001503390017406748,4.5 
 01/28  23:00:00,-8.3,-17.141344943175328,-16.56928364506893,-16.859004383208068,-16.556270368155773,-16.919934348162813,-16.219930767746165,511.5452366005078,0.0,14.930461490069563,207.22106159795769,0.0,16.700393846135328,1.9390379543262953,21.99935384425791,16.80969324179754,172.09911406437545,0.0,16.700597427668155,4.619454697454927,25.90671392042185,16.79557460188193,0.0,121.95544828511959,18.55673563096568,0.0,111.58442325177697,0.0,0.0,234.04133909605873,9.004909983968764,198.2240731673274,13.163345735951309,0.0,0.0,7.094429448601347,0.0,0.0,0.0,0.0,111.58442325177697,139.48052906472123,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,71.40562310800802,0.002301948780476889,10.099862743335717,0.0,15.045804949821957,0.0008428882716070642,-17.33418182201503,16.086789744830388,0.2230737757667906,0.0008428882716070642,16.0,82.0,0.0,0.000034631271872043477,0.0,7.22,0.0,-8.3,0.0,0.0016834346912491716,11.5,-8.3,0.0,0.0016834346912491716,4.5 
 01/28  24:00:00,-8.3,-16.38566328853795,-15.910627248666007,-16.22176146379271,-15.896859059414826,-16.283756255213896,-15.54878774308505,572.0272278823445,0.0,14.533711763224396,322.1721972450904,0.0,16.699865259765013,58.095191093116628,0.0,16.699798627155347,295.7917467466701,0.0,16.70003092213357,59.494247243972669,0.0,16.700127249235814,0.0,119.18402752936285,18.413248672212786,0.0,515.3506262983344,0.0,0.0,352.7721392349627,86.24323983681949,325.59397013975225,93.53948239831817,0.0,0.0,82.43698404751072,0.0,0.0,0.0,0.0,515.3506262983344,644.188282872918,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,61.0479110052708,0.005769030019135572,10.099862743335717,0.0,14.623307286156836,0.0009066059288799751,-16.56411153564368,15.999725131158935,0.2230737757667906,0.0009066059288799751,16.0,82.0,0.0,0.00045599745589391147,0.0,7.22,0.0,-8.3,0.0,0.0017638007967875145,11.5,-8.3,0.0,0.0017638007967875145,4.5 
 01/29  01:00:00,-7.987500000000001,-15.825488768933213,-15.494369535501776,-15.755464507017147,-15.481649971331765,-15.797957262871089,-15.151226056245497,637.410128220564,0.0,14.229729429724152,343.5623436462513,0.0,16.700014464897597,89.45987982433263,0.0,16.700351770567904,319.07724117380516,0.0,16.700220472878394,89.70736622575001,0.0,16.70006346083481,0.0,116.70573008926442,18.363030490507936,0.0,957.3917340264416,0.0,0.0,374.1711735324416,117.62741954879854,348.889234772021,123.7461795240371,0.0,0.0,155.4684593135139,0.0,0.0,0.0,0.0,957.3917340264416,1196.739667533052,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,54.230039225760858,0.008222080676400689,10.099862743335717,0.0,14.298366495748266,0.0009611224499261229,-15.948310331368026,15.999879162485378,0.2230737757667906,0.0009611224499261229,16.0,82.0,0.0,0.000923169103524444,0.0,7.22,0.0,-7.987500000000001,0.0,0.0018148389341338465,11.5,-7.987500000000001,0.0,0.0018148389341338465,4.5 
 01/29  02:00:00,-7.425,-15.420164296053477,-15.231914824076985,-15.430837810048438,-15.221068702083901,-15.457327972296902,-14.924720123972709,688.717629457177,0.0,14.001580717883014,249.64625926651974,0.0,16.699941794740789,60.48671318483724,0.0,16.699910485230438,229.0403286834097,0.0,16.69985633293111,60.807024296601358,0.0,16.700014331292267,0.0,118.62101523380599,18.40173698949333,0.0,1009.7683618880394,0.0,0.0,280.2616047025155,88.63734029521383,258.84617919622846,94.84392299702299,0.0,0.0,210.96646346622488,0.0,0.0,0.0,0.0,1009.7683618880394,1262.2104523600493,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,53.46456557179846,0.008455539346591754,10.099862743335717,0.0,14.05141280963798,0.0010015945007593325,-15.508272277650438,15.999930504046102,0.2230737757667906,0.0010015945007593325,16.0,82.0,0.0,0.0013061514728705268,0.0,7.22,0.0,-7.425,0.0,0.0019071793936149716,11.5,-7.425,0.0,0.0019071793936149716,4.5 
 01/29  03:00:00,-7.2,-15.244062034838534,-15.238232195381152,-15.338942306384613,-15.230566503181163,-15.340565543952677,-14.994415899428646,727.7206748151991,0.0,13.848227845896407,193.0991943463152,0.0,16.700152277026896,41.570610579533937,0.0,16.70040151371411,174.15021779536355,0.0,16.69986708736158,41.459200621523397,0.0,16.69970737972227,0.0,122.1108934448533,18.472449240825207,0.0,944.782048155185,0.0,0.0,223.73304717200888,69.74159885963886,203.9652563808997,75.48141415950198,0.0,0.0,249.35920688341236,0.0,0.0,0.0,0.0,944.782048155185,1180.9775601939812,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,56.42299773598593,0.008839682730341735,10.099862743335717,0.0,13.880580939071792,0.00102461391583962,-15.262686522630443,15.999971512224745,0.2230737757667906,0.00102461391583962,16.0,82.0,0.0,0.0015835435928992644,0.0,7.22,0.0,-7.2,0.0,0.0019978167568690705,11.5,-7.2,0.0,0.0019978167568690705,4.5 
 01/29  04:00:00,-7.2,-15.219464793403784,-15.23814606100097,-15.26613336795016,-15.233747433737703,-15.258794284525493,-15.064564682600773,750.734661998629,0.0,13.746399712593018,198.32033116397066,0.0,16.700165450694145,44.67848243896586,0.0,16.699925341176415,179.89325777826589,0.0,16.700094423540024,44.79020086903623,0.0,16.700115762541605,0.0,121.88100686668509,18.467848152184265,0.0,941.577118969436,0.0,0.0,228.95581437581337,72.82954639084342,209.7189942925025,78.83128340946262,0.0,0.0,274.5812756004629,0.0,0.0,0.0,0.0,941.577118969436,1176.9713987117949,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,58.90873034490175,0.009749507310115858,10.099862743335717,0.0,13.768304909405903,0.0010282871574742476,-15.22401092927776,15.999989048027658,0.2230737757667906,0.0010282871574742476,16.0,82.0,0.0,0.0017711624004615068,0.0,7.22,0.0,-7.2,0.0,0.0020296306983406907,11.5,-7.2,0.0,0.0020296306983406907,4.5 
 01/29  05:00:00,-7.2,-15.179001463897805,-15.107746038282569,-15.123837147822219,-15.105021826090465,-15.12363813641724,-14.978209535326445,764.73535418668,0.0,13.673907330858106,285.38406189528487,0.0,16.70013702472485,79.84992608208515,0.0,16.700121029160827,264.4992176220144,0.0,16.69994243956703,80.09114409600915,0.0,16.70039371604359,0.0,118.05120873402805,18.390302008029037,0.0,1089.5237069700209,0.0,0.0,316.0160488562039,108.00804005948446,294.3164121395747,114.14491333509585,0.0,0.0,292.0554248500314,0.0,0.0,0.0,0.0,1089.5237069700209,1361.904633712526,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,59.67468720083941,0.011654936052304815,10.099862743335717,0.0,13.690509854093069,0.0010303672468344717,-15.19529485530055,15.999993285427579,0.2230737757667906,0.0010303672468344717,16.0,82.0,0.0,0.0019036035568401136,0.0,7.22,0.0,-7.2,0.0,0.0020283343851251777,11.5,-7.2,0.0,0.0020283343851251777,4.5 
 01/29  06:00:00,-6.8875,-14.922024505446128,-14.554979209153027,-14.655737400202993,-14.550672985573117,-14.685790940850886,-14.403971739037218,770.0243049740002,0.0,13.61062642143132,464.06741306596128,0.0,16.700037810504626,152.56931576601205,0.0,16.700168081927357,439.3325456317323,0.0,16.70004626682936,152.67054795000565,0.0,16.700515476244637,0.0,107.53267356763135,18.177146146262346,0.0,1527.1964514558734,0.0,0.0,494.6733535824295,180.7247912808585,469.1334360542105,186.72662598146796,0.0,0.0,306.4962904702942,0.0,0.0,0.0,0.0,1527.1964514558734,1908.9955643198417,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,57.939410005839359,0.015137870232522185,10.099862743335717,0.0,13.626268131300292,0.0010463082595345616,-15.018658821216559,15.999982885510775,0.2230737757667906,0.0010463082595345616,16.0,82.0,0.0,0.002014567868655822,0.0,7.22,0.0,-6.8875,0.0,0.0020276082644780969,11.5,-6.8875,0.0,0.0020276082644780969,4.5 
 01/29  07:00:00,-7.0125,-14.453648983435305,-13.971131684451997,-14.14162327202145,-13.964738284352834,-14.18893903915329,-13.782081370466538,1167.020471032985,0.0,13.825313806763007,2533.4726630513507,0.0,18.457720471272915,1628.0584366854376,0.0,19.71859418716273,2467.0414552544118,0.0,18.451513780828909,1726.8415756189557,0.0,19.9579598644003,2540.661810746687,0.0,19.518551908210659,0.0,12550.875896015445,0.0,0.0,2640.7820499550878,1777.53413119108,2571.2583021732978,1919.2131456128246,2714.119201039627,0.0,271.50892565623487,0.0,0.0,0.0,0.0,12550.875896015445,15688.594870019304,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.42443403738503,0.39489706736232085,10.099862743335717,0.0,13.78235373327982,0.0010958480070647537,-14.506373398146387,16.00008352695574,0.2230737757667906,0.0010958480070647537,16.0,82.0,0.0,0.001750852609242433,0.0,7.219999999999999,0.0,-7.0125,0.0,0.0018648014909946468,11.5,-7.0125,0.0,0.0018648014909946468,4.5 
 01/29  08:00:00,-7.575,-13.8631523092291,-13.47111400848021,-13.674219163291797,-13.463238717115209,-13.723064221260162,-13.258996742415285,1343.621890465001,0.0,14.279105680622124,2495.669142180486,0.0,19.325720943226587,1562.739924863528,0.0,21.343342608332898,2428.7376941573186,0.0,19.3546268925736,1648.4253493459967,0.0,21.570975526075097,2500.6777097686615,0.0,20.33123708859898,0.0,11693.356127629395,0.0,0.0,2640.987998946541,1777.6144782147238,2571.4588289103019,1919.2866547601423,2714.2946081120619,0.0,175.53059949858753,0.0,0.0,0.0,0.0,11693.356127629395,14616.695159536745,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.93056449462611,0.39420700922236337,10.099862743335717,0.0,14.209766716537465,0.0011502649367539282,-13.961813171741998,16.00000310633743,0.2230737757667906,0.0011502649367539282,16.0,82.0,0.0,0.0010607944692849457,0.0,7.22,0.0,-7.575,0.0,0.0016220724315008813,11.5,-7.575,0.0,0.0016220724315008813,4.5 
 01/29  09:00:00,-8.487499999999999,-13.394942922744825,-13.157863402505527,-13.327085110467293,-13.150318894424667,-13.358633648297336,-12.958531092160005,1389.5545220984305,0.0,14.708131842527888,2475.240507640743,0.0,19.794265587758788,1424.2230291393992,0.0,22.17534993901006,2405.093798729085,0.0,19.9112350217398,1564.3605711501617,0.0,22.172547073299513,2483.4538972301236,0.0,20.68073750883595,0.0,11433.746701079373,0.0,0.0,2641.171108014451,1672.6414987191677,2571.637117052662,1864.5524957376702,2714.4499881665749,0.0,83.53848333718104,0.0,0.0,0.0,0.0,11433.746701079373,14292.183376349218,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.80306867047256,0.3787586950985131,10.099862743335717,0.0,14.619447658549483,0.0011996578597492283,-13.479384330903251,16.000029862861397,0.2230737757667906,0.0011996578597492283,16.0,82.0,0.0,0.0004628804004890002,0.0,7.22,0.0,-8.487499999999999,0.0,0.00149118308788725,11.5,-8.487499999999999,0.0,0.00149118308788725,4.5 
 01/29  10:00:00,-8.525000000000003,-13.07891990088615,-12.915928464936389,-13.04233171119259,-12.909633839890587,-13.063019970725233,-12.748758036132415,1343.3217541298146,0.0,15.074615386417325,2465.347469007809,0.0,20.027532309098615,1287.6058165173648,0.0,22.19931159004584,2393.1172998776985,0.0,20.199481542183578,1448.717005965676,0.0,22.201778069219434,2478.49133663499,0.0,20.79156550853935,0.0,11113.095835768298,0.0,0.0,2639.71105630781,1535.3395606932405,2570.215504193091,1748.3317224884268,2712.9679143910886,0.0,10.290345447870689,0.0,0.0,0.0,0.0,11113.095835768298,13891.36979471037,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.6501175711924,0.36038339640215935,10.099862743335717,0.0,14.987224765905087,0.0012352527813852489,-13.143394185980617,16.041682979153938,0.2230737757667906,0.0012352527813852489,16.0,82.0,0.0,0.00005034105216493947,0.0,7.22,0.0,-8.525000000000003,0.0,0.0013947554456521157,11.5,-8.525000000000003,0.0,0.0013947554456521157,4.5 
 01/29  11:00:00,-8.675,-12.884984092201636,-12.82731583638516,-12.90398932700359,-12.822861196172286,-12.912979923362329,-12.703482321607675,1305.305186044347,0.0,15.42978864703935,2447.9839807225905,0.0,20.463119797476226,1100.0198549121397,0.0,22.19893826610808,2373.6703098268278,0.0,20.69465615693669,1278.325915322932,0.0,22.20081115433237,2470.5581529756248,0.0,21.020131379396188,0.0,10691.301492828097,0.0,0.0,2628.1881012157998,1335.5501828967734,2558.995915424826,1563.1542645404994,2701.41501027922,0.0,0.0,0.0,0.0,0.0,0.0,10691.301492828097,13364.126866035122,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.5899306621262,0.34388201337283849,10.099862743335717,0.0,15.336646895123215,0.001259078709568894,-12.915324483501694,16.345257013443356,0.2230737757667906,0.001259078709568894,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.675,0.0,0.0013058338540137302,11.5,-8.675,0.0,0.0013058338540137302,4.5 
 01/29  12:00:00,-8.525000000000003,-12.823595221169569,-12.826176940418688,-12.857134737390452,-12.823594280386372,-12.856917213085938,-12.744865833854329,1288.730846673318,0.0,15.876631338739428,2408.4551766966599,0.0,21.419922926739795,732.721880437496,0.0,22.199711624964136,2347.259751139079,0.0,21.368058009872195,1096.4819087301112,0.0,22.199848178079834,2458.985018824447,0.0,21.3497849644261,0.0,10067.381684288786,0.0,0.0,2611.7746763632765,951.0020547369495,2543.014608975869,1360.3704126437195,2684.967087993179,0.0,0.0,0.0,0.0,0.0,0.0,10067.381684288786,12584.227105360982,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.68878741824205,0.3281701567277642,10.099862743335717,0.0,15.766333801139116,0.001268047447074857,-12.828876128438102,16.774927223572378,0.2230737757667906,0.001268047447074857,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.525000000000003,0.0,0.0012517392345349542,11.5,-8.525000000000003,0.0,0.0012517392345349542,4.5 
 01/29  13:00:00,-8.3,-12.824147235192929,-12.851484343085401,-12.853874782632334,-12.850292837152214,-12.849822782789646,-12.804709055444743,1234.0439533663135,0.0,16.452902267371909,1781.2864783083329,0.0,22.19878022533103,675.2617364788314,0.0,22.199857825919197,2337.355182403509,0.0,21.669865697496438,1062.508404786337,0.0,22.199759947727089,2452.127199833549,0.0,21.612527162805379,0.0,9198.899013844884,0.0,0.0,1994.2232710656929,871.037376716883,2522.146333874407,1299.1787680868463,2663.4859102154848,0.0,0.0,0.0,0.0,0.0,0.0,9198.899013844884,11498.623767306108,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.25707571386953,0.2523884713108961,10.099862743335717,0.0,16.32577635365787,0.0012682915723921194,-12.819807984959688,17.334369321643189,0.2230737757667906,0.0012682915723921194,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.3,0.0,0.0012334896234845285,11.5,-8.3,0.0,0.0012334896234845285,4.5 
 01/29  14:00:00,-7.987500000000001,-12.851227640596873,-12.89721886114797,-12.882704594838053,-12.897070055830671,-12.877461573495959,-12.879839481373317,1125.6249482966669,0.0,17.006140692287486,1220.9437317955035,0.0,22.199712019660838,845.7528248884901,0.0,22.20045535820142,2335.920134203283,0.0,21.77107088020925,1037.2316656352453,0.0,22.199271298091455,2448.6342873769565,0.0,21.80415252194635,0.0,8761.146243117235,0.0,0.0,1409.9071152784055,1019.4779218021292,2501.649587915229,1247.1902198105507,2642.3774819810785,0.0,0.0,0.0,0.0,0.0,0.0,8761.146243117235,10951.432803896541,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.03461194315834,0.23296614695860308,10.099862743335717,0.0,16.874374997121927,0.0012653255061843045,-12.841396618343556,17.882973486547927,0.2230737757667906,0.0012653255061843045,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.987500000000001,0.0,0.0011937136482685072,11.5,-7.987500000000001,0.0,0.0011937136482685072,4.5 
 01/29  15:00:00,-8.1125,-12.90268689478938,-12.970286080961792,-12.9407085110385,-12.970929826300237,-12.932928188146035,-12.976655303462123,1034.0706616571584,0.0,17.46057585277622,802.9633527124049,0.0,22.199792547212224,974.7457192042477,0.0,22.200936010001759,2338.386546530806,0.0,21.772120519704104,988.5174012244374,0.0,22.19930102919505,2446.048774155888,0.0,21.962640532506037,0.0,8325.393136402694,0.0,0.0,970.6742461594787,1128.9532028407735,2483.4770626121714,1174.8570328881934,2623.6554210172514,0.0,0.0,0.0,0.0,0.0,0.0,8325.393136402694,10406.741420503366,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.31993322731792,0.22865223348671002,10.099862743335717,0.0,17.359953750740546,0.0012589886565983258,-12.882749084760487,18.368564036656303,0.2230737757667906,0.0012589886565983258,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.1125,0.0,0.001172180598092826,11.5,-8.1125,0.0,0.001172180598092826,4.5 
 01/29  16:00:00,-8.675,-12.971580491735175,-13.047110896997105,-13.00926462205883,-13.048255709467825,-13.000804801534866,-13.07057075604584,968.7002612911904,0.0,17.749791648358756,776.0042849041686,0.0,22.19999760225371,1084.8040155419843,0.0,22.199859942258884,2348.2817107381736,0.0,21.580336296603606,901.4087838592764,0.0,22.199790695919025,2443.968173419719,0.0,22.077880739518894,0.0,8239.437865896009,0.0,0.0,928.9924657164771,1225.4257307949902,2470.857024283301,1071.3992050068553,2610.6513734238217,0.0,0.0,0.0,0.0,0.0,0.0,8239.437865896009,10299.29733237001,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.44482244290885,0.2295895130512794,10.099862743335717,0.0,17.69644072590078,0.0012495789232088158,-12.949976263574716,18.7050685291806,0.2230737757667906,0.0012495789232088158,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.675,0.0,0.0011349735017356169,11.5,-8.675,0.0,0.0011349735017356169,4.5 
 01/29  17:00:00,-9.9625,-13.069705616742454,-13.180953612794902,-13.130369941715733,-13.182481975484834,-13.11891938856251,-13.22184803436568,943.8043247625838,0.0,17.811543888548785,1654.2348528097876,0.0,22.20035690713256,1234.1084371206535,0.0,22.200485480461578,2365.357016083215,0.0,21.193748873091346,1003.9089748149479,0.0,22.198286579813336,2443.950234701151,0.0,22.1046053907069,0.0,9388.618315823116,0.0,0.0,1801.773905005866,1369.7160418888805,2466.127981983285,1167.7311398751934,2605.781566892282,0.0,0.0,0.0,0.0,0.0,0.0,9388.618315823116,11735.772894778895,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.58157656183762,0.26827916116948688,10.099862743335717,0.0,17.82174864949441,0.0012383734806445729,-13.037896502690323,18.830397313885969,0.2230737757667906,0.0012383734806445729,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.9625,0.0,0.001062647200781129,11.5,-9.9625,0.0,0.001062647200781129,4.5 
