Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler Gas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electric Power [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/29  18:00:00,-10.6,-13.211076444965937,-13.34553002350445,-13.275780780940785,-13.34756547517758,-13.260176723288478,-13.407203385241879,955.7846307000444,0.0,17.618305862701349,2399.8875933220135,0.0,21.847695499316445,1338.7668207214256,0.0,22.19836679653605,2381.460081425668,0.0,20.797483698149354,1259.967942399115,0.0,22.201133511281939,2446.9087434370946,0.0,22.013197297326334,0.0,10443.297476398518,0.0,0.0,2538.0257174085365,1479.813279907227,2471.2072483272888,1430.6054344390926,2611.027702605288,0.0,0.0,0.0,0.0,0.0,0.0,10443.297476398518,13054.121845498148,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.88134545817255,0.34963758494973198,10.099862743335717,0.0,17.68443146310109,0.001221830286092631,-13.167636742759094,18.693110927458699,0.2230737757667906,0.001221830286092631,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.6,0.0,0.0010313143979722626,11.5,-10.6,0.0,0.0010313143979722626,4.5 
 01/29  19:00:00,-10.9125,-13.367549327753097,-13.500489551961483,-13.423707990483118,-13.503027155695419,-13.408136485203557,-13.576650811767636,986.0857680466349,0.0,17.290818561387398,2426.131515461433,0.0,21.209168210504428,1398.5406959813939,0.0,22.199182407083329,2389.2436884244946,0.0,20.575900456920473,1362.9520655921179,0.0,22.20081431073056,2449.0429923820586,0.0,21.901541960760068,0.0,10659.12468073088,0.0,0.0,2549.731836898383,1551.9435076089526,2482.6051794710149,1548.4729548717156,2622.787881683509,0.0,0.0,0.0,0.0,0.0,0.0,10659.12468073088,13323.905850913601,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.91413655463419,0.3585126980161398,10.099862743335717,0.0,17.377876296766755,0.0012027170201338914,-13.32536960321703,18.386591348299949,0.2230737757667906,0.0012027170201338914,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.9125,0.0,0.0010015801757242553,11.5,-10.9125,0.0,0.0010015801757242553,4.5 
 01/29  20:00:00,-11.474999999999998,-13.54254575470739,-13.68695332992543,-13.604586494604157,-13.689980670878896,-13.588153068970677,-13.77519680336903,1027.6209308995772,0.0,16.946926633022025,2443.4891675646847,0.0,20.76828176015767,1431.1949486344632,0.0,22.199734729007149,2394.3833372152178,0.0,20.41098615762316,1416.0749718117723,0.0,22.20095276831778,2449.370393915814,0.0,21.81710383409726,0.0,10811.504108730342,0.0,0.0,2563.0085733029507,1598.6016539855164,2495.5323776800589,1618.5046297101249,2636.120472264748,0.0,0.0,0.0,0.0,0.0,0.0,10811.504108730342,13514.380135912928,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.91487458738905,0.36367163073454436,10.099862743335717,0.0,17.030223992725689,0.0011836971637681409,-13.495836328831233,18.038974460033797,0.2230737757667906,0.0011836971637681409,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.474999999999998,0.0,0.000951948410434349,11.5,-11.474999999999998,0.0,0.000951948410434349,4.5 
 01/29  21:00:00,-12.0125,-13.677671029986984,-13.803266475229773,-13.724091883230026,-13.806453195449173,-13.70964093363051,-13.896119343185609,593.920714633304,0.0,16.2781044991023,0.0,28.333988867974449,18.017207976442518,0.0,53.15295341052935,18.69103938086745,0.0,20.414438866727175,17.848856902008678,0.0,63.97218792833529,18.68518139691964,0.0,127.67990729282194,19.954583337677989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.90791110088269,0.0,10.099862743335717,0.0,16.360983167595327,0.0011647522177897349,-13.66536639414656,17.369768913568877,0.2230737757667906,0.0011647522177897349,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-12.0125,0.0,0.0009063479950275194,11.5,-12.0125,0.0,0.0009063479950275194,4.5 
 01/29  22:00:00,-12.575,-13.822086058817348,-13.947665265960286,-13.873996686258148,-13.950914529777286,-13.861106979583285,-14.043095040735859,479.77789534669696,0.0,15.418482457929402,107.3390911036046,3.9433552774494986,16.82013553468131,0.0,21.56942933144751,17.125619642175157,143.9503600561668,1.8579312553678165,16.773151840613655,0.0,26.098377058261208,17.12609086573482,0.0,115.71151206203737,18.93201037185867,0.0,54.28759685464189,0.0,0.0,113.49438971060452,0.0,149.92422611833977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.28759685464189,67.85949606830235,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.84138368628115,0.001340363467920242,10.099862743335717,0.0,15.580625299158994,0.0011516613024013074,-13.784795621642712,16.589435424152528,0.2230737757667906,0.0011516613024013074,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-12.575,0.0,0.0008610730352233485,11.5,-12.575,0.0,0.0008610730352233485,4.5 
 01/29  23:00:00,-13.1125,-14.000644182204639,-14.16928252116625,-14.081676169571569,-14.173089074986521,-14.063911050631806,-14.276363571344703,532.1935631776647,0.0,14.750917096034272,599.5509133953158,0.0,16.70011843776589,142.20352630315296,0.0,16.701596900932988,611.2183562022835,0.0,16.69991167187072,140.1434492464892,0.0,16.701611077076295,0.0,118.62416557254804,18.4408890096865,0.0,906.7217342989374,0.0,0.0,628.4901317930378,168.84976135946637,639.388133496131,172.35597377722295,0.0,0.0,28.01647949788267,0.0,0.0,0.0,0.0,906.7217342989374,1133.4021678736718,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,60.94668054278142,0.009620249585995505,10.099862743335717,0.0,14.9056746962844,0.0011331626124226433,-13.947918386255612,16.03924712930938,0.2230737757667906,0.0011331626124226433,16.0,82.0,0.0,0.00014792380418430996,0.0,7.22,0.0,-13.1125,0.0,0.0008417983242409298,11.5,-13.1125,0.0,0.0008417983242409298,4.5 
 01/29  24:00:00,-13.675,-14.226488748145368,-14.405431531813975,-14.300718031651398,-14.40995516373568,-14.27943796215955,-14.527508963573876,635.4858484813441,0.0,14.206024395790673,772.7213482207329,0.0,16.700292814423685,256.5111060910075,0.0,16.70045275578014,758.9140906633398,0.0,16.70019100867947,255.66636087946802,0.0,16.700162732373636,0.0,108.68987966360115,18.200285323088587,0.0,2149.8648368651035,0.0,0.0,803.4069189336038,284.70415448903506,788.7883172776435,289.73316659332616,0.0,0.0,148.03803905329114,0.0,0.0,0.0,0.0,2149.8648368651035,2687.331046081379,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,50.110226752468218,0.01609507315693091,10.099862743335717,0.0,14.331694573416124,0.0011098518205703728,-14.166313334767397,15.999662840548489,0.2230737757667906,0.0011098518205703728,16.0,82.0,0.0,0.0008763515595904233,0.0,7.22,0.0,-13.675,0.0,0.0007834563536083983,11.5,-13.675,0.0,0.0007834563536083983,4.5 
 01/30  01:00:00,-15.275,-14.451872839037744,-14.604382487927746,-14.497992866110373,-14.609268318345006,-14.478818748508087,-14.736082394332506,732.5169732954573,0.0,13.765466837940214,819.3503500301731,0.0,16.69972977794014,286.6280207521479,0.0,16.699637808947139,795.711322314245,0.0,16.699847451553809,286.2848959904265,0.0,16.69995866572266,0.0,108.05981245317924,18.18776329242639,0.0,2657.916051489288,0.0,0.0,850.0013228417394,314.7800777878169,825.5610218946819,320.33203793073298,0.0,0.0,252.33368158306474,0.0,0.0,0.0,0.0,2657.916051489288,3322.39506436161,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,50.5114025165428,0.02021624495464481,10.099862743335717,0.0,13.867415372099697,0.0010863676023426044,-14.398942746578605,15.99980897261527,0.2230737757667906,0.0010863676023426044,16.0,82.0,0.0,0.001607476059069533,0.0,7.22,0.0,-15.275,0.0,0.0006619130524801712,11.5,-15.275,0.0,0.0006619130524801712,4.5 
 01/30  02:00:00,-16.474999999999999,-14.642062556482598,-14.771190350867736,-14.675068254748793,-14.775984100978369,-14.659797673319574,-14.904344771190584,815.351455802666,0.0,13.394875028375413,903.1990677100323,0.0,16.700342866124893,326.0057616089481,0.0,16.70048875297301,873.0126205138017,0.0,16.700092914331799,325.3440481938486,0.0,16.699607600946288,0.0,106.94586809922001,18.16532761591888,0.0,2986.6820261619525,0.0,0.0,933.87122534541,354.1882253815444,902.8672449392454,359.36976077102107,0.0,0.0,338.5799166336006,0.0,0.0,0.0,0.0,2986.6820261619525,3733.35253270244,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,53.40561986694337,0.025012332864216705,10.099862743335717,0.0,13.48338322015445,0.001066696319848317,-14.5973677299321,15.999860347463454,0.2230737757667906,0.001066696319848317,16.0,82.0,0.0,0.0022674230121173687,0.0,7.22,0.0,-16.474999999999999,0.0,0.0006079008708148489,11.5,-16.474999999999999,0.0,0.0006079008708148489,4.5 
 01/30  03:00:00,-17.0125,-14.813556878289376,-14.937057416391909,-14.849880896497736,-14.941610605527682,-14.836284273894823,-15.067830627521403,887.2704225555121,0.0,13.060717300685348,986.5935763663338,0.0,16.699800728798164,363.64007090778986,0.0,16.700379985688266,952.9986827352452,0.0,16.70012165374518,363.893597463402,0.0,16.69997543853324,0.0,103.68880909887557,18.099457373904156,0.0,3271.3360970721685,0.0,0.0,1017.2403792334909,391.81681508789816,982.8529456132811,397.93556684164556,0.0,0.0,415.46783712927359,0.0,0.0,0.0,0.0,3271.3360970721685,4089.1701213402104,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,55.801201972802,0.029877261106854917,10.099862743335717,0.0,13.140974032143948,0.0010497504556495133,-14.771038314368627,15.99987955952427,0.2230737757667906,0.0010497504556495133,16.0,82.0,0.0,0.002896020707512293,0.0,7.22,0.0,-17.0125,0.0,0.0006036434234390225,11.5,-17.0125,0.0,0.0006036434234390225,4.5 
 01/30  04:00:00,-17.2,-14.981295285089026,-15.097935401189897,-15.015569348479433,-15.102284415785947,-15.00238532594691,-15.225576466429825,950.4680147827584,0.0,12.765650023454665,1044.0956830800984,0.0,16.699745722920068,390.03644669702677,0.0,16.699909561832457,1008.3697460404874,0.0,16.70005369155243,389.9135040319293,0.0,16.700203040226819,0.0,100.78423216232634,18.040724320058275,0.0,3480.383280153065,0.0,0.0,1074.73807360194,418.1925786829586,1038.219154503624,423.96444601666459,0.0,0.0,484.0958004912617,0.0,0.0,0.0,0.0,3480.383280153065,4350.47910019133,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,57.56741850704538,0.03406372078210427,10.099862743335717,0.0,12.83533174654145,0.0010335029445777329,-14.939992261772947,15.999903752301107,0.2230737757667906,0.0010335029445777329,16.0,82.0,0.0,0.00348892273686034,0.0,7.22,0.0,-17.2,0.0,0.0006235228968045826,11.5,-17.2,0.0,0.0006235228968045826,4.5 
 01/30  05:00:00,-17.2,-15.131814055229981,-15.239609449503093,-15.162803325104589,-15.243713570185684,-15.150582519353478,-15.362265255727039,1003.9305972576995,0.0,12.516176255823583,1081.390033295985,0.0,16.69988990585289,406.8985998210931,0.0,16.699914153340843,1044.5323902036662,0.0,16.699655520868775,406.96542782397276,0.0,16.699871215003108,0.0,98.3894426198137,17.992307596236679,0.0,3629.4686333397755,0.0,0.0,1112.0353695725617,435.0528202823121,1074.361550804079,440.99778729400375,0.0,0.0,542.7620776318366,0.0,0.0,0.0,0.0,3629.4686333397755,4536.835791674719,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,58.88501475530258,0.03753486134500619,10.099862743335717,0.0,12.574037754754807,0.001018287381660578,-15.093677801627932,15.999930126289542,0.2230737757667906,0.001018287381660578,16.0,82.0,0.0,0.004020038186250245,0.0,7.22,0.0,-17.2,0.0,0.000635692873288677,11.5,-17.2,0.0,0.000635692873288677,4.5 
 01/30  06:00:00,-16.2,-15.27750396939352,-15.385696487796187,-15.312834601903836,-15.389575644470359,-15.30092762497501,-15.503054625976099,1045.9234415676409,0.0,12.315067405222923,1112.445908667543,0.0,16.699888611371056,421.03175713300166,0.0,16.699303586020755,1070.0109432065759,0.0,16.699616180189936,421.17931101241927,0.0,16.700334908027615,0.0,94.45158136054431,17.912637674369848,0.0,3750.101284943282,0.0,0.0,1143.0892901559819,449.1599440130718,1099.8364619151105,455.2323969459587,0.0,0.0,590.6268163967062,0.0,0.0,0.0,0.0,3750.101284943282,4687.626606179101,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,59.846591676493407,0.04045706463076458,10.099862743335717,0.0,12.360834330501066,0.0010042125099911717,-15.24002748966967,15.99995524119708,0.2230737757667906,0.0010042125099911717,16.0,82.0,0.0,0.004470370679532118,0.0,7.22,0.0,-16.2,0.0,0.0006983662332563298,11.5,-16.2,0.0,0.0006983662332563298,4.5 
 01/30  07:00:00,-15.225,-15.382159765591581,-15.474818539189123,-15.408826614024488,-15.478438247006356,-15.398726884550517,-15.586299018062883,1417.2580414900149,0.0,12.406741521615198,2550.214145493699,0.0,18.060337955020978,1643.2501088213992,0.0,19.335145619957648,2483.09332588132,0.0,18.05986546650988,1744.901654493288,0.0,19.582450959240665,2543.382823986114,0.0,19.4489800288894,0.0,12715.088485034838,0.0,0.0,2640.398516938048,1777.387353560081,2570.8848668801149,1919.0799839341706,2713.7943098171147,0.0,587.6129685856574,0.0,0.0,0.0,0.0,12715.088485034838,15893.860606293543,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.51190874461243,0.4046920091040081,10.099862743335717,0.0,12.374141280300727,0.0009913788062226768,-15.372081436898819,15.999926849954989,0.2230737757667906,0.0009913788062226768,16.0,82.0,0.0,0.0044426934616318869,0.0,7.219999999999999,0.0,-15.225,0.0,0.0007445780697103613,11.5,-15.225,0.0,0.0007445780697103613,4.5 
 01/30  08:00:00,-14.624999999999999,-15.488505542187266,-15.560555602972375,-15.505991546527922,-15.563731786951039,-15.498291626167067,-15.661485248876556,1601.3953912028338,0.0,12.78790973464102,2516.6581262474448,0.0,18.82677500727186,1580.8051872827714,0.0,20.887693258438575,2448.5749121286655,0.0,18.869639032995843,1668.093371939218,0.0,21.162182019011508,2493.9568176717905,0.0,20.44962190606099,0.0,12021.848119582499,0.0,0.0,2640.3624842302217,1777.3727519259469,2570.8497828442857,1919.0664113709264,2713.763282161856,0.0,510.72400418413675,0.0,0.0,0.0,0.0,12021.848119582499,15027.310149478126,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.87050181500014,0.4018717924540482,10.099862743335717,0.0,12.716550750277099,0.0009824541007085197,-15.465602581171713,15.999998889242076,0.2230737757667906,0.0009824541007085197,16.0,82.0,0.0,0.0037278251990404047,0.0,7.22,0.0,-14.624999999999999,0.0,0.000774878052700877,11.5,-14.624999999999999,0.0,0.000774878052700877,4.5 
 01/30  09:00:00,-13.712500000000003,-15.58964551159725,-15.642668041726614,-15.597615301752612,-15.645377665794959,-15.591259184712373,-15.730444468073103,1654.1868837948119,0.0,13.190567918915792,2492.3834809033185,0.0,19.381131982707033,1546.825344211689,0.0,21.732505501997808,2421.3635885605197,0.0,19.507945490159068,1626.8529233727005,0.0,21.93677031219026,2471.926156606226,0.0,20.895554257224896,0.0,11937.16137182056,0.0,0.0,2640.3276588053115,1777.3591975899688,2570.815874308257,1915.4747233530443,2713.733640435557,0.0,428.4931560467545,0.0,0.0,0.0,0.0,11937.16137182056,14921.4517147757,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.87523628345369,0.3993053472900074,10.099862743335717,0.0,13.082695990198225,0.0009732164047276629,-15.567397230779808,16.000008796922637,0.2230737757667906,0.0009732164047276629,16.0,82.0,0.0,0.003007148737872864,0.0,7.22,0.0,-13.712500000000003,0.0,0.0008208458537783326,11.5,-13.712500000000003,0.0,0.0008208458537783326,4.5 
 01/30  10:00:00,-11.925,-15.660125603711589,-15.697884484969047,-15.664488779769553,-15.700060313050687,-15.660323242227417,-15.770559113291263,1657.3614489819343,0.0,13.672850662557952,2471.3358039163815,0.0,19.861886735162714,1429.8916885098425,0.0,22.19719354244823,2396.646784736004,0.0,20.087852637491783,1464.1593470160242,0.0,22.19863969919725,2459.7688108821187,0.0,21.141668029025739,0.0,11576.699021353943,0.0,0.0,2640.3009460653167,1679.1066324234612,2570.789864864742,1765.505667804914,2713.7108374491219,0.0,324.06298038174438,0.0,0.0,0.0,0.0,11576.699021353943,14470.873776692428,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.66794223832471,0.37640227488031416,10.099862743335717,0.0,13.547733040363435,0.0009662478508614323,-15.644773464543566,16.000027822716935,0.2230737757667906,0.0009662478508614323,16.0,82.0,0.0,0.0021544350175362427,0.0,7.22,0.0,-11.925,0.0,0.0008731289640670319,11.5,-11.925,0.0,0.0008731289640670319,4.5 
 01/30  11:00:00,-10.7875,-15.717836025828749,-15.752385166821544,-15.726113996129694,-15.754121947811415,-15.722438148909358,-15.811074034761054,1585.6270792969679,0.0,14.186464840420344,2454.54040386651,0.0,20.245429711888744,1280.8605940959006,0.0,22.20009760447124,2377.2093082984445,0.0,20.543809592777678,1331.3651757340927,0.0,22.20024248734748,2452.9429822469489,0.0,21.279773346019089,0.0,11194.413428139436,0.0,0.0,2640.2801654377765,1530.1897802641807,2570.7696313517346,1632.7864896336478,2713.6930199197424,0.0,210.22742045322756,0.0,0.0,0.0,0.0,11194.413428139436,13993.016785174297,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.49695511623199,0.3556224891354531,10.099862743335717,0.0,14.054682725714418,0.0009609652840394524,-15.703781247347998,16.000056129483928,0.2230737757667906,0.0009609652840394524,16.0,82.0,0.0,0.0013039570359313635,0.0,7.22,0.0,-10.7875,0.0,0.0008886780597355289,11.5,-10.7875,0.0,0.0008886780597355289,4.5 
 01/30  12:00:00,-9.85,-15.762480247102122,-15.758201217865242,-15.740655879644639,-15.759456747932797,-15.73904724851619,-15.8023989161785,1513.0677910176128,0.0,14.736320689687819,2435.186816238666,0.0,20.687678709185126,1149.2074563849924,0.0,22.200189680537215,2356.543066953607,0.0,21.028842084894188,1207.4379776414695,0.0,22.19929244782633,2442.520261428812,0.0,21.49089799090889,0.0,10826.592005692273,0.0,0.0,2640.2607961025289,1398.5327673642278,2570.750771973041,1508.8047017175748,2713.676215573724,0.0,88.45821804284503,0.0,0.0,0.0,0.0,10826.592005692273,13533.240007115339,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.4885316729603,0.3435333791679365,10.099862743335717,0.0,14.597007399091105,0.0009563892465063107,-15.755134390001994,16.00011644161166,0.2230737757667906,0.0009563892465063107,16.0,82.0,0.0,0.0004961490317628329,0.0,7.22,0.0,-9.85,0.0,0.0010104252044218097,11.5,-9.85,0.0,0.0010104252044218097,4.5 
 01/30  13:00:00,-9.0875,-15.734827357203244,-15.667379054242419,-15.68117827786775,-15.667397080688968,-15.688078033277625,-15.68290553844394,1435.9706609834089,0.0,15.293553896007634,2416.5879841061325,0.0,21.135591002447574,1050.732947804575,0.0,22.199492561145236,2338.754211508225,0.0,21.469239227395407,1099.648663241575,0.0,22.201110273520404,2433.239376006565,0.0,21.718953527361678,0.0,10502.79823739918,0.0,0.0,2633.58413824239,1292.9962688549056,2564.249891393438,1392.6031367727997,2706.9894555461735,0.0,2.5543930453706724,0.0,0.0,0.0,0.0,10502.79823739918,13128.497796748972,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.55241860770548,0.33611281941393808,10.099862743335717,0.0,15.154287125660995,0.0009571977104988447,-15.752763805958793,16.174835165634435,0.2230737757667906,0.0009571977104988447,16.0,82.0,0.0,0.000011704273538190129,0.0,7.22,0.0,-9.0875,0.0,0.001097859390040002,11.5,-9.0875,0.0,0.001097859390040002,4.5 
 01/30  14:00:00,-8.525000000000003,-15.656650429426609,-15.560706994332709,-15.598710650464464,-15.559558504545427,-15.609322148194604,-15.547939791895545,1359.2793667854679,0.0,15.836355829516393,2404.2144026936668,0.0,21.487017280124044,1035.5719169804532,0.0,22.199719215616445,2329.7320445108118,0.0,21.749641324129234,1061.3785969979422,0.0,22.19928384224539,2429.9088037165886,0.0,21.908179660648789,0.0,10337.542907157584,0.0,0.0,2612.9511530965148,1256.1294559879335,2544.1601135940547,1327.9939002607876,2686.316328136842,0.0,0.0,0.0,0.0,0.0,0.0,10337.542907157584,12921.92863394698,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.61903098167137,0.3338113079462822,10.099862743335717,0.0,15.705770414816435,0.0009645768991158683,-15.680884563947008,16.714929072440947,0.2230737757667906,0.0009645768991158683,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.525000000000003,0.0,0.0011759543202991415,11.5,-8.525000000000003,0.0,0.0011759543202991415,4.5 
 01/30  15:00:00,-7.6125,-15.506466236187994,-15.363423503842864,-15.429534798089629,-15.360999805178194,-15.445952464283025,-15.31879645103135,1273.8745367345942,0.0,16.292354245210473,2399.0362204953278,0.0,21.667007595855194,1042.5958984850973,0.0,22.200400070062757,2328.7767521705306,0.0,21.833702414019706,1042.0511916058213,0.0,22.200728370917,2428.23339395989,0.0,22.05102601978829,0.0,10228.225527345396,0.0,0.0,2594.5159025922137,1243.7731879665215,2526.210210300647,1285.2770577283293,2667.8334300421149,0.0,0.0,0.0,0.0,0.0,0.0,10228.225527345396,12785.281909181742,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.67623510599594,0.33285536902058268,10.099862743335717,0.0,16.18835847831041,0.0009760536998574716,-15.550893837914586,17.197495748112876,0.2230737757667906,0.0009760536998574716,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.6125,0.0,0.0012581530271525022,11.5,-7.6125,0.0,0.0012581530271525022,4.5 
 01/30  16:00:00,-7.2,-15.329976305321518,-15.188528096388565,-15.269282089856525,-15.185235638302356,-15.286342015133116,-15.119167828684099,1214.6567847389998,0.0,16.6400813668324,2396.97948502744,0.0,21.761976198075346,1081.2077691880596,0.0,22.200264977483678,2331.1141313179089,0.0,21.82679777433463,1062.4464187637419,0.0,22.200309640885963,2374.4742143044038,0.0,22.200023773115754,0.0,10152.739347789387,0.0,0.0,2580.1452977528795,1267.2450367444176,2512.2179421522134,1287.355605064632,2602.833827718596,0.0,0.0,0.0,0.0,0.0,0.0,10152.739347789387,12690.924184736734,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.57268508713566,0.32582338068106916,10.099862743335717,0.0,16.564957878907604,0.00099248208796494,-15.373627194652708,17.57406453476345,0.2230737757667906,0.00099248208796494,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.0,0.001320149793236029,11.5,-7.2,0.0,0.001320149793236029,4.5 
 01/30  17:00:00,-6.512499999999999,-15.143778109112202,-14.99308866982236,-15.082015813456693,-14.989268300066734,-15.099779859474772,-14.905386489468377,1157.3973761267524,0.0,16.84839004771277,2403.1321905912875,0.0,21.653105882124355,1151.1347996019902,0.0,22.201288593253375,2340.8410894335877,0.0,21.630228415862235,1127.8769080178927,0.0,22.201038389326329,2342.330711771686,0.0,22.19991682716425,0.0,10207.65822965683,0.0,0.0,2570.809307009335,1327.359447146726,2503.1277411481817,1340.9101332673754,2558.573474573256,0.0,0.0,0.0,0.0,0.0,0.0,10207.65822965683,12759.572787071036,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.48953294611732,0.32394183865088208,10.099862743335717,0.0,16.810087785826963,0.0010095388254052762,-15.193738708617002,17.81916265881303,0.2230737757667906,0.0010095388254052762,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.512499999999999,0.0,0.001315805621361795,11.5,-6.512499999999999,0.0,0.001315805621361795,4.5 
 01/30  18:00:00,-6.1,-14.956435314034313,-14.82533058585799,-14.912683174083549,-14.821341745983224,-14.928535914265423,-14.728053897185369,1125.3846154821695,0.0,16.927601068042394,2410.2479864670119,0.0,21.504799581364229,1181.453400107318,0.0,22.201277882263484,2347.4078386982084,0.0,21.490416443465848,1174.5305719018043,0.0,22.200322499171408,2273.0344588721984,0.0,22.200033806178717,0.0,10186.734815680993,0.0,0.0,2566.7980568356185,1353.412137786469,2499.222095590061,1382.3713893688587,2484.04496174206,0.0,0.0,0.0,0.0,0.0,0.0,10186.734815680993,12733.41851960124,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.31060727042379,0.31579624576125028,10.099862743335717,0.0,16.91642099964897,0.0010277333909489606,-15.000590079049456,17.925461971740419,0.2230737757667906,0.0010277333909489606,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.0,0.0013673707139392087,11.5,-6.1,0.0,0.0013673707139392087,4.5 
 01/30  19:00:00,-6.7875,-14.788421425869612,-14.673739078479628,-14.754868366059057,-14.66980769891794,-14.76863098663977,-14.572872245068297,1117.716658764669,0.0,16.941448399578467,2412.637352811101,0.0,21.454436412866856,1187.973834756874,0.0,22.199227919731614,2349.185211656452,0.0,21.452942459337149,1185.4893127596445,0.0,22.200161345807314,2216.4840772230329,0.0,22.2007505893389,0.0,10151.337609179787,0.0,0.0,2565.8913143486026,1358.843608768752,2498.339224964124,1392.1047877551615,2426.2967498523714,0.0,0.0,0.0,0.0,0.0,0.0,10151.337609179787,12689.172011474735,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.17637576688081,0.30928014290962826,10.099862743335717,0.0,16.94164186079402,0.0010441479879540128,-14.829020910454999,17.95065225046643,0.2230737757667906,0.0010441479879540128,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.0,0.0014086416400599816,11.5,-6.7875,0.0,0.0014086416400599816,4.5 
 01/30  20:00:00,-6.8875,-14.65142865570548,-14.58912826875944,-14.655625388676637,-14.585569757217302,-14.664898071805466,-14.493073604056603,1121.6317426562619,0.0,16.925223457042394,2410.3330014196155,0.0,21.506454233370748,1155.7129384222499,0.0,22.19867470290206,2346.6705607559945,0.0,21.511318110792787,1154.4161897357615,0.0,22.198935664432459,2047.4602176739064,0.0,22.200033601329659,0.0,9913.400824499167,0.0,0.0,2566.3691376793306,1327.0170260854628,2498.8044685270735,1361.5219719049956,2257.811802791431,0.0,0.0,0.0,0.0,0.0,0.0,9913.400824499167,12391.751030623958,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.91903486744926,0.29248983663589475,10.099862743335717,0.0,16.930582621536723,0.0010585940700424449,-14.680036079898072,17.93956609788926,0.2230737757667906,0.0010585940700424449,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.8875,0.0,0.0014048201580681374,11.5,-6.8875,0.0,0.0014048201580681374,4.5 
 01/30  21:00:00,-6.012499999999999,-14.602733448721028,-14.588321685970828,-14.631911344237095,-14.585442058060643,-14.634603835772005,-14.504618050745015,700.3073988231556,0.0,16.578095077470868,0.0,55.034699343898569,18.90926930049589,0.0,65.59142306272975,19.282274081561739,0.0,55.19736890812283,18.947094187036904,0.0,77.94975659456415,19.25463318525561,0.0,141.03121780462647,20.50696557225401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.80103566449195,0.0,10.099862743335717,0.0,16.642545495434587,0.0010659150023575489,-14.605212394489016,17.651515333276266,0.2230737757667906,0.0010659150023575489,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.012499999999999,0.0,0.0014901956689644496,11.5,-6.012499999999999,0.0,0.0014901956689644496,4.5 
 01/30  22:00:00,-5.9125,-14.57573173183906,-14.523241119311955,-14.547172293530336,-14.521219165889697,-14.548093906544782,-14.455240044370463,526.9725329968256,0.0,16.014088426752708,0.0,23.797549983861047,17.684190070700404,0.0,32.905196314849579,17.958421532013156,0.0,24.548855950019119,17.71652932094685,0.0,38.82511355222337,17.938798545827966,0.0,115.66448745132212,19.482173645829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.80103566449195,0.0,10.099862743335717,0.0,16.131360936251725,0.0010678167855210303,-14.585866873145588,17.14032723124323,0.2230737757667906,0.0010678167855210303,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.9125,0.0,0.001690072015468638,11.5,-5.9125,0.0,0.001690072015468638,4.5 
 01/30  23:00:00,-6.7875,-14.431123528660127,-14.275925284091734,-14.335517436377107,-14.273199041950745,-14.350575343199378,-14.193690544705749,498.06819143255509,0.0,15.562002374415608,0.0,21.203320974962936,17.164543093648704,0.0,28.42516038086589,17.386673260611674,0.0,21.963142833430596,17.195477956120315,0.0,33.506115149646209,17.369046058564956,0.0,118.77641337620807,19.084741383474829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.80103566449195,0.0,10.099862743335717,0.0,15.671039604040067,0.0010775496111873065,-14.480678967390283,16.679987768135989,0.2230737757667906,0.0010775496111873065,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.0,0.0018577510018082504,11.5,-6.7875,0.0,0.0018577510018082504,4.5 
 01/30  24:00:00,-7.575,-14.226613088942769,-14.131181997413965,-14.212328609200766,-14.127621095370233,-14.229004356413292,-14.033442892689103,515.522896239646,0.0,15.157304841982383,0.0,27.287533851579839,16.88635907141865,0.0,32.17895946611941,17.062771106503939,0.0,27.826976177760259,16.915879678274174,0.0,37.98209303647903,17.04387044217678,0.0,130.48352666027126,18.904458401624735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.80103566449195,0.0,10.099862743335717,0.0,15.253874514551312,0.0010982815100071956,-14.269430171830213,16.262784059989224,0.2230737757667906,0.0010982815100071956,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.0,0.001840938525477593,11.5,-7.575,0.0,0.001840938525477593,4.5 
 01/31  01:00:00,-7.425,-14.146651196946309,-14.13795816368318,-14.184034873158512,-14.135160114502338,-14.1871619514523,-14.05500310955351,556.2394790524298,0.0,14.801775615381155,0.0,25.84661229553251,16.736417104355913,0.0,34.71215243838353,16.869171144329337,0.0,32.13412895537272,16.760395778596317,0.0,40.94695539546541,16.84826335859219,0.0,138.02143916338248,18.800492481833567,0.0,9.723513465942652,0.0,0.0,6.1070393039217329,0.0,0.0,0.0,0.0,0.0,24.959137287248088,0.0,0.0,0.0,0.0,9.723513465942652,12.154391832428314,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.6662552914305,0.0002729992686369481,10.099862743335717,0.0,14.886205375639856,0.0011099276657661165,-14.154500709307744,16.006213322204294,0.2230737757667906,0.0011099276657661165,16.0,82.0,0.0,0.00012720461173149398,0.0,7.22,0.0,-7.425,0.0,0.0018652214683826385,11.5,-7.425,0.0,0.0018652214683826385,4.5 
 01/31  02:00:00,-6.8875,-14.136976009805208,-14.140668312068432,-14.155676774214083,-14.13899413831712,-14.153375162749125,-14.080520792377753,599.5991239123138,0.0,14.499923779810964,44.13794984456365,0.0,16.69992675958245,0.0,30.081793997684657,16.747721456817005,23.510619916684079,1.8945341750654735,16.70009276329663,0.0,34.40648905342783,16.72939219848988,0.0,133.27667974627134,18.69811612511033,0.0,98.72998787633569,0.0,0.0,74.77191399724416,0.0,51.45062634704496,1.0682506150739533,0.0,0.0,94.74204584011773,0.0,0.0,0.0,0.0,98.72998787633569,123.41248484541959,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,71.97114011152059,0.0022963852217349775,10.099862743335717,0.0,14.569196902486049,0.0011115322205078639,-14.138763405707369,15.999880389291917,0.2230737757667906,0.0011115322205078639,16.0,82.0,0.0,0.0005305106837607621,0.0,7.22,0.0,-6.8875,0.0,0.001901040759680309,11.5,-6.8875,0.0,0.001901040759680309,4.5 
 01/31  03:00:00,-6.7,-14.115896171117557,-14.014344972860645,-14.033253014658892,-14.012969267868892,-14.03703782688818,-13.960219959819622,640.3400008817591,0.0,14.264235201760686,209.34548937270015,0.0,16.69987717629259,38.177388162712819,1.1143318166000143,16.70045346232571,188.91126167720368,0.0,16.70014225578892,39.94124439358231,0.0,16.699972846307739,0.0,124.58217535714954,18.52212902046721,0.0,409.23108707346605,0.0,0.0,239.97217041711938,65.2407743994366,218.74303345805863,73.98218212797512,0.0,0.0,151.26436973411018,0.0,0.0,0.0,0.0,409.23108707346605,511.5388588418325,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,66.72788949808712,0.006194721632164814,10.099862743335717,0.0,14.317619165862432,0.001112870518297115,-14.13246408427471,15.999940020726232,0.2230737757667906,0.001112870518297115,16.0,82.0,0.0,0.0008945554204953079,0.0,7.22,0.0,-6.7,0.0,0.001955324736749321,11.5,-6.7,0.0,0.001955324736749321,4.5 
 01/31  04:00:00,-6.7,-13.87814351726669,-13.609573047443672,-13.707471191725733,-13.606043427121782,-13.735702037346633,-13.511338691833379,671.0987986861204,0.0,14.080194754243728,299.8843999581586,0.0,16.700187518199845,80.5462398719423,0.0,16.700146230376896,277.64874197813449,0.0,16.70029569530647,81.31872575089779,0.0,16.70023320916031,0.0,116.13248059278354,18.350887307615375,0.0,837.8861466682314,0.0,0.0,330.51298436921169,108.70981142762943,307.476141842166,115.3709567547223,0.0,0.0,195.26023652053955,0.0,0.0,0.0,0.0,837.8861466682314,1047.357683335289,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,59.41466310466805,0.008844348975220943,10.099862743335717,0.0,14.121821108092915,0.0011307453010374906,-13.96324493302052,15.999951639574244,0.2230737757667906,0.0011307453010374906,16.0,82.0,0.0,0.0011952235922300633,0.0,7.22,0.0,-6.7,0.0,0.0019885753129596369,11.5,-6.7,0.0,0.0019885753129596369,4.5 
 01/31  05:00:00,-6.7,-13.524141046885632,-13.262852203764729,-13.408850601444318,-13.257270733117928,-13.442429416134385,-13.121321353113201,699.2024378932314,0.0,13.940820103808966,331.47739361598976,0.0,16.700083361165249,95.9477790418423,0.0,16.70000964779106,309.3303735396365,0.0,16.699888870129926,95.93216459317782,0.0,16.699811608590399,0.0,113.07465701636269,18.288810569791118,0.0,1112.4726111737705,0.0,0.0,362.1005822400738,124.10782529787723,339.13944382628099,129.9664859118472,0.0,0.0,228.8894825746953,0.0,0.0,0.0,0.0,1112.4726111737705,1390.5907639672128,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,56.43900332442228,0.0103952744221055,10.099862743335717,0.0,13.97225753848569,0.001168016093502896,-13.609128884962799,15.999963321940255,0.2230737757667906,0.001168016093502896,16.0,82.0,0.0,0.0014342283800010735,0.0,7.22,0.0,-6.7,0.0,0.0019885753129596369,11.5,-6.7,0.0,0.0019885753129596369,4.5 
 01/31  06:00:00,-6.324999999999999,-13.171259654365184,-12.901446732396794,-13.060874045249852,-12.894807621030573,-13.093073610084924,-12.73276568933456,720.4940042148904,0.0,13.83217332813993,344.090553866386,0.0,16.700207036596017,102.41557720593926,0.0,16.699812755260497,321.75733436745727,0.0,16.69995532547763,102.88526385042283,0.0,16.700105206576699,0.0,110.35008018466553,18.23348905981194,0.0,1249.1655551676668,0.0,0.0,374.7189874982444,130.56923968199659,351.5690134290554,136.93576788778027,0.0,0.0,254.8727510718369,0.0,0.0,0.0,0.0,1249.1655551676668,1561.456943959583,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,55.82314488256646,0.011407575025846807,10.099862743335717,0.0,13.856743793220243,0.0012051397126380864,-13.25972524811784,15.999970193515946,0.2230737757667906,0.0012051397126380864,16.0,82.0,0.0,0.0016241420691952287,0.0,7.22,0.0,-6.324999999999999,0.0,0.00199689449445062,11.5,-6.324999999999999,0.0,0.00199689449445062,4.5 
 01/31  07:00:00,-5.7875,-12.866382434006257,-12.634216916093085,-12.780797391634938,-12.627548061182609,-12.806672904735427,-12.45902601062469,1190.058125926389,0.0,14.062568169909938,2518.7532669820877,0.0,18.803656288421878,1614.4643028272386,0.0,20.059133429418848,2452.9666577774835,0.0,18.791430960915336,1710.4200629234093,0.0,20.297179189117139,2520.746864539043,0.0,19.92815171690912,0.0,12531.943165623594,0.0,0.0,2641.3413834201016,1777.7503077988163,2571.802909418444,1919.4101261122067,2714.5943179701764,0.0,219.0107186666823,0.0,0.0,0.0,0.0,12531.943165623594,15664.92895702949,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.42849679255326,0.39451287507704377,10.099862743335717,0.0,14.016634542161843,0.0012458682885653707,-12.89050602766705,16.000081661168904,0.2230737757667906,0.0012458682885653707,16.0,82.0,0.0,0.0013666603239653602,0.0,7.219999999999999,0.0,-5.7875,0.0,0.0020120397020543594,11.5,-5.7875,0.0,0.0020120397020543594,4.5 
 01/31  08:00:00,-5.225,-12.56666714605619,-12.322941948207192,-12.45783141880776,-12.316484139865734,-12.481904282463735,-12.147302608210856,1398.3914662135636,0.0,14.60396211960027,2468.055835740205,0.0,19.96467423455079,1508.866758798746,0.0,21.857781111453677,2401.799992375426,0.0,19.994768639519316,1568.1062024509527,0.0,22.031807956918507,2471.6696666001887,0.0,20.923538672585054,0.0,11523.608786931902,0.0,0.0,2641.456223738347,1744.5223850965888,2571.9147262050007,1861.4721720043218,2714.692219861163,0.0,106.33093582766509,0.0,0.0,0.0,0.0,11523.608786931902,14404.510983664877,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.87967179514397,0.3858827372430302,10.099862743335717,0.0,14.518188456289817,0.0012760425584650818,-12.627367453271998,16.000019732606668,0.2230737757667906,0.0012760425584650818,16.0,82.0,0.0,0.0006063452736182712,0.0,7.22,0.0,-5.225,0.0,0.0020225885253257068,11.5,-5.225,0.0,0.0020225885253257068,4.5 
 01/31  09:00:00,-4.3125,-12.193672613203323,-11.924771446513017,-12.075056959856822,-11.917799791962312,-12.105423767889733,-11.739019210952315,1403.8009246684688,0.0,15.112466654210664,2437.412187117172,0.0,20.67525991035316,1160.3595695964164,0.0,22.199008769466827,2367.2924638775837,0.0,20.81492787978152,1269.7876929860364,0.0,22.199908374461566,2449.5785668179898,0.0,21.38622006823517,0.0,10811.119858554379,0.0,0.0,2639.3542754323927,1407.4072845423416,2569.868116029221,1568.5005392535223,2712.5648801914069,0.0,14.577556150925548,0.0,0.0,0.0,0.0,10811.119858554379,13513.899823192973,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.560986087035,0.34640081919590107,10.099862743335717,0.0,14.98550631158739,0.001316125797126819,-12.286211911160848,16.058887729243673,0.2230737757667906,0.001316125797126819,16.0,82.0,0.0,0.00007338066429622495,0.0,7.22,0.0,-4.3125,0.0,0.0020974558118763864,11.5,-4.3125,0.0,0.0020974558118763864,4.5 
 01/31  10:00:00,-3.5249999999999996,-11.83005327164911,-11.529515197242219,-11.69188144666281,-11.521879960492319,-11.724355337857489,-11.332558442710984,1362.5138723904925,0.0,15.676559654397531,2411.544282872807,0.0,21.329825629267444,894.7329293234882,0.0,22.200667842892896,2336.7185811953379,0.0,21.595857830316559,1062.9415765622389,0.0,22.199323425091597,2437.723105789053,0.0,21.73607598796902,0.0,10242.506631094253,0.0,0.0,2621.2468294796556,1122.6586544456187,2552.237387103361,1338.4249065399773,2694.4050595182845,0.0,0.0,0.0,0.0,0.0,0.0,10242.506631094253,12803.133288867813,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.61881923470269,0.3307211797911137,10.099862743335717,0.0,15.527981471600033,0.0013601456468598083,-11.922316831800848,16.5364034804021,0.2230737757667906,0.0013601456468598083,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.5249999999999996,0.0,0.0022646079129097498,11.5,-3.5249999999999996,0.0,0.0022646079129097498,4.5 
 01/31  11:00:00,-2.6125,-11.36593980925555,-10.936373461815997,-11.138087892001874,-10.927245402432647,-11.18278107538435,-10.714348700806525,1280.7431627577462,0.0,16.298125583127566,2393.913278264735,0.0,21.814885384003813,766.2732116811355,0.0,22.19956952623248,2263.94359046384,0.0,22.118190300291518,935.8663305391277,0.0,22.199629277779719,2436.5876450114258,0.0,21.900624329376613,0.0,9769.993973700406,0.0,0.0,2597.9881132710145,969.5178847353988,2475.5784099380268,1181.5814160969713,2671.069490275553,0.0,0.0,0.0,0.0,0.0,0.0,9769.993973700406,12212.492467125507,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.43441288040141,0.30875779965933949,10.099862743335717,0.0,16.14040188130588,0.0014130634645033896,-11.499384107313303,17.148725425901398,0.2230737757667906,0.0014130634645033896,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.6125,0.0,0.0023643924099401279,11.5,-2.6125,0.0,0.0023643924099401279,4.5 
 01/31  12:00:00,-1.8875000000000002,-10.776889781618165,-10.362105604036542,-10.605144914546323,-10.351503754837756,-10.657393561221222,-10.1100001687769,1177.0168857044815,0.0,16.91632782413835,2171.212788314222,0.0,22.17326012402473,647.3668479715523,0.0,22.199895605591025,1939.514275309501,0.0,22.20077344429467,811.9130571527339,0.0,22.200131861471176,2372.6102166198249,0.0,22.122858498753886,0.0,8629.873519553661,0.0,0.0,2363.665979046529,825.5348569934009,2128.0886329447996,1027.3221777513298,2587.2069512799118,0.0,0.0,0.0,0.0,0.0,0.0,8629.873519553661,10787.341899442075,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,71.64656293905517,0.207066231725732,10.099862743335717,0.0,16.764677122691589,0.0014886565575733665,-10.926485263282784,17.77286004429184,0.2230737757667906,0.0014886565575733665,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.0,0.002380201451421001,11.5,-1.8875000000000002,0.0,0.002380201451421001,4.5 
 01/31  13:00:00,-1.3249999999999998,-10.28533404042712,-9.963784721115824,-10.184682809975538,-9.953505511038843,-10.224371653865177,-9.70917045575121,1058.0124994498147,0.0,17.4937327911031,1611.595094048944,0.0,22.200806334989826,565.4877259375735,0.0,22.199815228224649,1797.715455128044,0.0,22.200237905434528,752.1540405740608,0.0,22.20020555396049,2148.6565633436596,0.0,22.200300689054197,0.0,7614.454941283626,0.0,0.0,1779.5314352180267,719.9311171810746,1961.18210120482,938.8871265704589,2338.012582785338,0.0,0.0,0.0,0.0,0.0,0.0,7614.454941283626,9518.068676604531,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,66.93605072965977,0.12083963749427437,10.099862743335717,0.0,17.35510974433521,0.0015617012866692949,-10.394544306347866,18.36315681937659,0.2230737757667906,0.0015617012866692949,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999998,0.0,0.002457673506408597,11.5,-1.3249999999999998,0.0,0.002457673506408597,4.5 
 01/31  14:00:00,-1.1,-9.847906680409377,-9.477932551807469,-9.683520516133978,-9.46826262256582,-9.721763462471987,-9.229326680214957,947.9389034938523,0.0,17.98397759809321,1872.5837075753066,0.0,22.20028044723594,717.7187152564151,0.0,22.20003778993989,1905.435162992319,0.0,22.199797982626828,796.4892986328978,0.0,22.20066100906756,2176.5611302428089,0.0,22.200440098156439,0.0,8297.887868003954,0.0,0.0,2017.7569960463177,851.2913993053165,2046.7534501041469,958.0072871292073,2340.275945751116,0.0,0.0,0.0,0.0,0.0,0.0,8297.887868003954,10372.359835004941,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,68.16422170325385,0.14414298673004276,10.099862743335717,0.0,17.87389018342089,0.001623538615603319,-9.965922579844758,18.88182228456426,0.2230737757667906,0.001623538615603319,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.0,0.0025055839029466178,11.5,-1.1,0.0,0.0025055839029466178,4.5 
 01/31  15:00:00,-1.4749999999999999,-9.323792029794895,-8.920102467062986,-9.140989995015703,-8.910288908545186,-9.186219806190222,-8.669119704089452,876.0754379139971,0.0,18.304465137682806,2166.910205734345,0.0,22.1994422597643,857.5421528950514,0.0,22.200736233548768,2110.817198341394,0.0,22.200245218430945,884.9926107655432,0.0,22.20097400066075,2259.434125751605,0.0,22.200225468742187,0.0,9000.267240326348,0.0,0.0,2295.8002361838487,976.2556395989413,2236.3422655531928,1028.5365063987547,2404.81342193703,0.0,0.0,0.0,0.0,0.0,0.0,9000.267240326348,11250.334050407935,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,71.29154996679599,0.20202700701709853,10.099862743335717,0.0,18.243779364248348,0.0016986038906229894,-9.46156805794718,19.251571932542384,0.2230737757667906,0.0016986038906229894,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.0,0.002492629441186531,11.5,-1.4749999999999999,0.0,0.002492629441186531,4.5 
 01/31  16:00:00,-1.7,-8.798342306179683,-8.459504172346753,-8.676853081933869,-8.449789616784864,-8.719117265291095,-8.212344364710907,847.4396603168248,0.0,18.43185148647819,2316.3893417239826,0.0,22.200671778697204,939.5773049333847,0.0,22.200948360843126,2238.931212193897,0.0,22.19957741169624,945.7467961873365,0.0,22.20036841363962,2197.474636568333,0.0,22.199690173408415,0.0,9239.954228164908,0.0,0.0,2437.8509392090088,1051.4268445242556,2357.143652421502,1080.954016106547,2334.4030976501128,0.0,0.0,0.0,0.0,0.0,0.0,9239.954228164908,11549.942785206136,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,73.24995343246499,0.2522314765349519,10.099862743335717,0.0,18.415196236668849,0.00178167840818028,-8.921750429679014,19.422834428524696,0.2230737757667906,0.00178167840818028,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.0,0.0024837260153508604,11.5,-1.7,0.0,0.0024837260153508604,4.5 
 01/31  17:00:00,-1.7,-8.390461602707692,-8.132579481912803,-8.315654352390013,-8.123833816626363,-8.347095874985725,-7.905109244096533,845.9175705120765,0.0,18.425011208566859,2394.6011510309019,0.0,22.113883027619154,1028.4101218796453,0.0,22.200614537376347,2331.0492279206625,0.0,22.125971645013846,1030.4781045906626,0.0,22.19989931154769,2229.283341962446,0.0,22.200239553226984,0.0,9571.92075149546,0.0,0.0,2511.4036450004557,1139.428876194938,2445.286056030705,1164.6701154584239,2365.2718420218227,0.0,0.0,0.0,0.0,0.0,0.0,9571.92075149546,11964.900939369323,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.41281618282175,0.30076611592876709,10.099862743335717,0.0,18.436328124214144,0.0018529975164687458,-8.483295378714632,19.4438338217254,0.2230737757667906,0.0018529975164687458,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.0,0.0024229034120385559,11.5,-1.7,0.0,0.0024229034120385559,4.5 
 01/31  18:00:00,-2.0125,-8.066202423836307,-7.859745614437308,-8.00760116488299,-7.8523155129101209,-8.031797373375135,-7.660640528237365,849.5164553137377,0.0,18.33191656232732,2402.6378434598407,0.0,21.924869782921414,1086.2896640801596,0.0,22.1999168398348,2339.2217502124065,0.0,21.928797731383349,1087.5079028538399,0.0,22.20089033628042,2254.076251664509,0.0,22.200518441872889,0.0,9691.697542375678,0.0,0.0,2514.532379208354,1200.3556113250455,2448.332419483345,1225.4634046561596,2393.8951522332547,0.0,0.0,0.0,0.0,0.0,0.0,9691.697542375678,12114.621927969598,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.46966434797304,0.3067637184255215,10.099862743335717,0.0,18.36045702650003,0.001910027385919028,-8.142598746154845,19.367856801084863,0.2230737757667906,0.001910027385919028,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0125,0.0,0.002385306333747879,11.5,-2.0125,0.0,0.002385306333747879,4.5 
 01/31  19:00:00,-1.8875000000000002,-7.798099587287076,-7.6109734750122339,-7.732551575351925,-7.604701984630319,-7.752535425788088,-7.437866590966795,868.1044783851291,0.0,18.204137579342626,2407.105723281611,0.0,21.81103360944936,1115.8837177009382,0.0,22.200130714591706,2343.5765802376674,0.0,21.814835341428166,1115.9434478617769,0.0,22.199025222276885,2312.353616340603,0.0,22.199673964969749,0.0,9851.73354835929,0.0,0.0,2519.452414420718,1234.9402030787215,2453.1229241821044,1259.8290574533949,2458.279837923931,0.0,0.0,0.0,0.0,0.0,0.0,9851.73354835929,12314.666935449113,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.60681825922303,0.31767778779143748,10.099862743335717,0.0,18.23717665062869,0.0019576654134794829,-7.861610955114543,19.244487963043676,0.2230737757667906,0.0019576654134794829,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.0,0.0024476229531522274,11.5,-1.8875000000000002,0.0,0.0024476229531522274,4.5 
 01/31  20:00:00,-1.7,-7.526213121749441,-7.322436718161583,-7.44037207465794,-7.316695654203354,-7.462659482026097,-7.1642212631438639,886.9634446821278,0.0,18.079203328923368,2410.728519961597,0.0,21.716669586591299,1135.9019575385854,0.0,22.20054493221703,2347.092707373004,0.0,21.72072547768453,1135.9753777059278,0.0,22.199702680736658,2374.402041061807,0.0,22.200416261027095,0.0,9968.651612849353,0.0,0.0,2524.579446607223,1260.1676566570014,2458.11497622305,1286.1744856729955,2526.740049985093,0.0,0.0,0.0,0.0,0.0,0.0,9968.651612849353,12460.81451606169,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.787090477996,0.32939374002352869,10.099862743335717,0.0,18.108337326789763,0.0020035134087019225,-7.597197906061305,19.11556351613427,0.2230737757667906,0.0020035134087019225,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.0,0.0024862196694804157,11.5,-1.7,0.0,0.0024862196694804157,4.5 
 01/31  21:00:00,-1.3249999999999998,-7.3038760929109849,-7.105040640314696,-7.215170300407745,-7.099663741397715,-7.235566603446788,-6.955339928970891,470.6830480659526,0.0,17.645273647131839,2.4150178754735664,15.57158992970111,19.02521072154751,0.0,26.2815040204268,19.377309815497797,2.1464352402417719,15.91695649150625,19.047708199848299,0.0,31.123152876735955,19.363997791606779,0.0,78.83365085853157,20.31818010846171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.82106011445858,0.0,10.099862743335717,0.0,17.717948959640155,0.0020505304945064417,-7.331534011265033,18.725087869723187,0.2230737757667906,0.0020505304945064417,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.3249999999999998,0.0,0.0026304591050237606,11.5,-1.3249999999999998,0.0,0.0026304591050237606,4.5 
 01/31  22:00:00,-2.0375,-7.0109747536639,-6.815538119408063,-6.931255767815015,-6.810192691998741,-6.954540959876595,-6.669147488019723,317.20149614499419,0.0,17.011343243449614,14.993246542922947,0.0,17.807537313718915,1.0966198876671456,0.19913895862697474,18.127246344881905,13.289348952601415,0.0,17.838206118672173,1.3875901153942323,0.19712204485830399,18.125080636015566,0.0,56.98095623846649,19.300893907609919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.82106011445858,0.0,10.099862743335717,0.0,17.142462143697725,0.0020963882518891445,-7.085292524905641,18.149515942144768,0.2230737757667906,0.0020963882518891445,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0375,0.0,0.002516912939690732,11.5,-2.0375,0.0,0.002516912939690732,4.5 
 01/31  23:00:00,-3.6000000000000007,-6.804036604579956,-6.751760563789539,-6.837894010991355,-6.747298294606657,-6.8500927966843119,-6.629024081937919,310.42912363575558,0.0,16.503452637194966,14.932062020358814,0.0,17.294666222930837,2.5345017015130795,0.0,17.572345701349897,13.366165819635626,0.0,17.32213875876854,3.061626771112941,0.0,17.572393474146144,0.0,64.41339339706934,18.93674375869563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.82106011445858,0.0,10.099862743335717,0.0,16.62826653606122,0.0021427753244355706,-6.837967223283481,17.63523425390399,0.2230737757667906,0.0021427753244355706,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.6000000000000007,0.0,0.002154648221994039,11.5,-3.6000000000000007,0.0,0.002154648221994039,4.5 
 01/31  24:00:00,-5.2,-6.802245062506392,-6.852829256011283,-6.8709078407585439,-6.8506837834390359,-6.865773185348239,-6.781883199829838,329.5781868324608,0.0,16.011299411878516,10.901848944324172,0.0,16.89189910610653,0.417865381859599,0.6493256227056463,17.14629563804513,9.449156263098388,0.0,16.91920562426819,0.5022625715140805,0.7724744983179335,17.146098515652569,0.0,75.39491680205964,18.664012777488055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.099862743335717,10.099862743335717,0.0,0.0,74.82106011445858,0.0,10.099862743335717,0.0,16.133605416603389,0.0021539827977544105,-6.792341298794676,17.140552338823974,0.2230737757667906,0.0021539827977544105,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.2,0.0,0.002005556018795128,11.5,-5.2,0.0,0.002005556018795128,4.5 
